time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633120,293.1619873046875,297.1499938964844,293.1499938964844,0.4530270993709564,-7607.65380859375,304.17236328125,0.8036215901374817,0.4565924406051636,0.4168971180915832,293.0972595214844,297.1499938964844,293.1499938964844,0.3731904029846191,-6898.83740234375,304.1592102050781,0.7639920115470886,0.3924793899059295,0.3783835470676422,292.9811096191406,297.1499938964844,293.1499938964844,0.6596529483795166,-7921.52294921875,304.1438293457031,0.8838987350463867,0.617785632610321,0.4349190592765808,292.9610595703125,297.1499938964844,293.1499938964844,0.921169102191925,-13845.0849609375,304.1450500488281,0.9697245955467224,0.8012309670448303,0.7600824236869812,293.1228942871094,297.1499938964844,293.1499938964844,0.1018875762820243,-11766.142578125,304.1525573730469,0.532119631767273,0.1356492489576339,0.6456291079521179,289.0757751464844,291.1499938964844,251.8441162109375,251.3017578125,279.1561584472656,293.1249694824219,289.0771484375,1.0,0.655002772808075,0.4493049383163452,0.4493049383163452,1.0,1.0,-3.165452241897583,1.0714566707611084,2.0939955711364746,0.3097485899925232,0.0,0.0,1.0,268.0047302246094,274.0,57.00996017456055,-31691.119140625,3253.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25445556640625,308.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7492567300796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007604003185406,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17828369140625,297.1499938964844,293.1499938964844,0.447525292634964,-7534.9111328125,304.174072265625,0.7990631461143494,0.4529820680618286,0.4138692319393158,293.11346435546875,297.1499938964844,293.1499938964844,0.3701538145542145,-6853.84423828125,304.16119384765625,0.7605747580528259,0.390532523393631,0.3767820596694946,292.99542236328125,297.1499938964844,293.1499938964844,0.6599023938179016,-7923.091796875,304.1454772949219,0.8818540573120117,0.6191638708114624,0.4360188245773315,292.97686767578125,297.1499938964844,293.1499938964844,0.9210943579673768,-13843.443359375,304.1468200683594,0.967459201812744,0.8028099536895752,0.7617559432983398,293.129150390625,297.1499938964844,293.1499938964844,0.1012396514415741,-11703.6455078125,304.1527709960937,0.5294854640960693,0.1350656896829605,0.6437556743621826,289.1122741699219,291.1499938964844,251.8902587890625,251.34585571289065,279.1567687988281,293.13189697265625,289.1137084960937,1.0,0.6562629342079163,0.4500114023685455,0.4500114023685455,1.0,1.0,-3.16096830368042,1.0714329481124878,2.0895354747772217,0.3108041882514953,0.0,0.0,1.0,271.4112548828125,277.0,53.1322021484375,-31758.583984375,3262.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3517150878906,308.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7516725063323975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007628520834259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17828369140625,297.1499938964844,293.1499938964844,0.447525292634964,-7534.9111328125,304.174072265625,0.7990631461143494,0.4529820680618286,0.4138692319393158,293.11346435546875,297.1499938964844,293.1499938964844,0.3701538145542145,-6853.84423828125,304.16119384765625,0.7605747580528259,0.390532523393631,0.3767820596694946,292.99542236328125,297.1499938964844,293.1499938964844,0.6599023938179016,-7923.091796875,304.1454772949219,0.8818540573120117,0.6191638708114624,0.4360188245773315,292.97686767578125,297.1499938964844,293.1499938964844,0.9210943579673768,-13843.443359375,304.1468200683594,0.967459201812744,0.8028099536895752,0.7617559432983398,293.129150390625,297.1499938964844,293.1499938964844,0.1012396514415741,-11703.6455078125,304.1527709960937,0.5294854640960693,0.1350656896829605,0.6437556743621826,289.1122741699219,291.1499938964844,251.8902587890625,251.34585571289065,279.1567687988281,293.13189697265625,289.1137084960937,1.0,0.6562629342079163,0.4500114023685455,0.4500114023685455,1.0,1.0,-3.16096830368042,1.0714329481124878,2.0895354747772217,0.3108041882514953,0.0,0.0,1.0,271.4112548828125,277.0,53.1322021484375,-31758.583984375,3262.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3517150878906,308.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7516725063323975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007628520834259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1860656738281,297.1499938964844,293.1499938964844,0.4446451067924499,-7496.765625,304.1749267578125,0.7967451810836792,0.4510911405086517,0.4122777283191681,293.12139892578125,297.1499938964844,293.1499938964844,0.368459403514862,-6828.7490234375,304.1622314453125,0.7588090300559998,0.3894291222095489,0.3758574724197387,293.0022888183594,297.1499938964844,293.1499938964844,0.6598610877990723,-7922.310546875,304.1463623046875,0.8808058500289917,0.6197682023048401,0.4365090131759643,292.9844665527344,297.1499938964844,293.1499938964844,0.9208572506904602,-13840.2451171875,304.1478271484375,0.9662899374961852,0.8035049438476562,0.7625056505203247,293.1320495605469,297.1499938964844,293.1499938964844,0.1008925437927246,-11670.1591796875,304.15289306640625,0.5281590819358826,0.1347549855709076,0.6427311301231384,289.1314392089844,291.1499938964844,251.9146270751953,251.3691253662109,279.1570739746094,293.1354064941406,289.1329040527344,1.0,0.6568231582641602,0.4503899812698364,0.4503899812698364,1.0,1.0,-3.158202171325684,1.071277737617493,2.0869243144989014,0.3113144338130951,0.0,0.0,1.0,273.098388671875,277.0,53.36635971069336,-31791.791015625,3265.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40301513671875,308.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7526992559432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007638940587639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.193603515625,297.1499938964844,293.1499938964844,0.4416911602020263,-7457.59619140625,304.1757507324219,0.7944059371948242,0.4491490125656128,0.4106402695178985,293.1292724609375,297.1499938964844,293.1499938964844,0.3666622340679168,-6802.13427734375,304.16326904296875,0.7570121884346008,0.3882478177547455,0.3748595118522644,293.00897216796875,297.1499938964844,293.1499938964844,0.6597226858139038,-7920.62255859375,304.14727783203125,0.8797442317008972,0.6203229427337646,0.4369646310806274,292.9919128417969,297.1499938964844,293.1499938964844,0.9204983711242676,-13835.615234375,304.1488647460937,0.9650978446006776,0.80414217710495,0.7632017731666565,293.1348571777344,297.1499938964844,293.1499938964844,0.1005331948399543,-11635.4814453125,304.15301513671875,0.5268310308456421,0.134434163570404,0.6416601538658142,289.1510925292969,291.1499938964844,251.9398651123047,251.39321899414065,279.15740966796875,293.13897705078125,289.1526184082031,1.0,0.6573432683944702,0.450785219669342,0.450785219669342,1.0,1.0,-3.155130386352539,1.071042537689209,2.08408784866333,0.3118181824684143,0.0,0.0,1.0,274.7768249511719,280.0,54.12866973876953,-31823.802734375,3267.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4549255371094,308.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7536217570304871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007648302707821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2080993652344,297.1499938964844,293.1499938964844,0.4355670809745788,-7376.24658203125,304.1773681640625,0.7896624207496643,0.4451082646846771,0.4072242677211761,293.1446838378906,297.1499938964844,293.1499938964844,0.3627565801143646,-6744.296875,304.16534423828125,0.7533199191093445,0.3856423497200012,0.3726343810558319,293.0218811035156,297.1499938964844,293.1499938964844,0.6591589450836182,-7914.59326171875,304.14910888671875,0.877578616142273,0.6212815046310425,0.4377706050872803,293.0062255859375,297.1499938964844,293.1499938964844,0.9194144010543824,-13822.1005859375,304.15106201171875,0.9626399278640748,0.8052383065223694,0.7644270062446594,293.1400451660156,297.1499938964844,293.1499938964844,0.0997816026210784,-11562.9208984375,304.1532592773437,0.5241729021072388,0.1337645202875137,0.6393892765045166,289.1917724609375,291.1499938964844,251.9930725097656,251.4439392089844,279.1580810546875,293.146240234375,289.193359375,1.0,0.6582635045051575,0.4516274333000183,0.4516274333000183,1.0,1.0,-3.148059129714966,1.070330023765564,2.0777289867401123,0.3128067553043365,0.0,0.0,1.0,278.10955810546875,283.0,56.1181640625,-31882.2421875,3270.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55865478515625,308.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7551550269126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007663863361813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2080993652344,297.1499938964844,293.1499938964844,0.4355670809745788,-7376.24658203125,304.1773681640625,0.7896624207496643,0.4451082646846771,0.4072242677211761,293.1446838378906,297.1499938964844,293.1499938964844,0.3627565801143646,-6744.296875,304.16534423828125,0.7533199191093445,0.3856423497200012,0.3726343810558319,293.0218811035156,297.1499938964844,293.1499938964844,0.6591589450836182,-7914.59326171875,304.14910888671875,0.877578616142273,0.6212815046310425,0.4377706050872803,293.0062255859375,297.1499938964844,293.1499938964844,0.9194144010543824,-13822.1005859375,304.15106201171875,0.9626399278640748,0.8052383065223694,0.7644270062446594,293.1400451660156,297.1499938964844,293.1499938964844,0.0997816026210784,-11562.9208984375,304.1532592773437,0.5241729021072388,0.1337645202875137,0.6393892765045166,289.1917724609375,291.1499938964844,251.9930725097656,251.4439392089844,279.1580810546875,293.146240234375,289.193359375,1.0,0.6582635045051575,0.4516274333000183,0.4516274333000183,1.0,1.0,-3.148059129714966,1.070330023765564,2.0777289867401123,0.3128067553043365,0.0,0.0,1.0,278.10955810546875,283.0,56.1181640625,-31882.2421875,3270.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55865478515625,308.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7551550269126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007663863361813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2216491699219,297.1499938964844,293.1499938964844,0.4291979074478149,-7291.44189453125,304.1788635253906,0.7848482728004456,0.4408797323703766,0.403635025024414,293.15966796875,297.1499938964844,293.1499938964844,0.3584712147712707,-6680.822265625,304.1673583984375,0.7495094537734985,0.3827339112758636,0.3701168298721313,293.0340881347656,297.1499938964844,293.1499938964844,0.6582494378089905,-7905.4033203125,304.1509094238281,0.8753631711006165,0.6220467686653137,0.4384419322013855,293.0198974609375,297.1499938964844,293.1499938964844,0.9178833365440368,-13803.4755859375,304.1532287597656,0.960087239742279,0.8061040639877319,0.7654361128807068,293.1447448730469,297.1499938964844,293.1499938964844,0.0989952161908149,-11486.9619140625,304.15350341796875,0.5215226411819458,0.1330615729093551,0.6369695663452148,289.233642578125,291.1499938964844,252.0500030517578,251.4981384277344,279.15875244140625,293.15362548828125,289.2352600097656,1.0,0.6590348482131958,0.4525391161441803,0.4525391161441803,1.0,1.0,-3.139826774597168,1.0693215131759644,2.070505380630493,0.3137784302234649,0.0,0.0,1.0,281.4117126464844,286.0,57.78216171264648,-31931.24609375,3269.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6597595214844,308.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7562994956970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007675478118471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2216491699219,297.1499938964844,293.1499938964844,0.4291979074478149,-7291.44189453125,304.1788635253906,0.7848482728004456,0.4408797323703766,0.403635025024414,293.15966796875,297.1499938964844,293.1499938964844,0.3584712147712707,-6680.822265625,304.1673583984375,0.7495094537734985,0.3827339112758636,0.3701168298721313,293.0340881347656,297.1499938964844,293.1499938964844,0.6582494378089905,-7905.4033203125,304.1509094238281,0.8753631711006165,0.6220467686653137,0.4384419322013855,293.0198974609375,297.1499938964844,293.1499938964844,0.9178833365440368,-13803.4755859375,304.1532287597656,0.960087239742279,0.8061040639877319,0.7654361128807068,293.1447448730469,297.1499938964844,293.1499938964844,0.0989952161908149,-11486.9619140625,304.15350341796875,0.5215226411819458,0.1330615729093551,0.6369695663452148,289.233642578125,291.1499938964844,252.0500030517578,251.4981384277344,279.15875244140625,293.15362548828125,289.2352600097656,1.0,0.6590348482131958,0.4525391161441803,0.4525391161441803,1.0,1.0,-3.139826774597168,1.0693215131759644,2.070505380630493,0.3137784302234649,0.0,0.0,1.0,281.4117126464844,286.0,57.78216171264648,-31931.24609375,3269.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6597595214844,308.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7562994956970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007675478118471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2350769042969,297.1499938964844,293.1499938964844,0.4225331246852875,-7202.3857421875,304.18035888671875,0.7798455953598022,0.4363472461700439,0.3998262882232666,293.1748046875,297.1499938964844,293.1499938964844,0.3537748456001282,-6611.14990234375,304.1694030761719,0.7454794645309448,0.3794232606887817,0.3672741651535034,293.0464172363281,297.1499938964844,293.1499938964844,0.6569147109985352,-7892.205078125,304.1528625488281,0.8729631304740906,0.622484564781189,0.4389303624629974,293.03369140625,297.1499938964844,293.1499938964844,0.9158243536949158,-13778.623046875,304.1556091308594,0.9572910070419312,0.8066067099571228,0.7661656141281128,293.1498413085937,297.1499938964844,293.1499938964844,0.0980960577726364,-11400.2275390625,304.1538391113281,0.5186790823936462,0.1321612149477005,0.633989155292511,289.2768249511719,291.1499938964844,252.1143493652344,251.55943298339844,279.159912109375,293.1618957519531,289.278564453125,1.0,0.6596296429634094,0.4535824656486511,0.4535824656486511,1.0,1.0,-3.129711389541626,1.067867875099182,2.0618436336517334,0.3147889673709869,0.0,0.0,1.0,284.7997741699219,289.0,59.91975402832031,-31965.091796875,3266.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75714111328125,308.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7570902705192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007683503790758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2350769042969,297.1499938964844,293.1499938964844,0.4225331246852875,-7202.3857421875,304.18035888671875,0.7798455953598022,0.4363472461700439,0.3998262882232666,293.1748046875,297.1499938964844,293.1499938964844,0.3537748456001282,-6611.14990234375,304.1694030761719,0.7454794645309448,0.3794232606887817,0.3672741651535034,293.0464172363281,297.1499938964844,293.1499938964844,0.6569147109985352,-7892.205078125,304.1528625488281,0.8729631304740906,0.622484564781189,0.4389303624629974,293.03369140625,297.1499938964844,293.1499938964844,0.9158243536949158,-13778.623046875,304.1556091308594,0.9572910070419312,0.8066067099571228,0.7661656141281128,293.1498413085937,297.1499938964844,293.1499938964844,0.0980960577726364,-11400.2275390625,304.1538391113281,0.5186790823936462,0.1321612149477005,0.633989155292511,289.2768249511719,291.1499938964844,252.1143493652344,251.55943298339844,279.159912109375,293.1618957519531,289.278564453125,1.0,0.6596296429634094,0.4535824656486511,0.4535824656486511,1.0,1.0,-3.129711389541626,1.067867875099182,2.0618436336517334,0.3147889673709869,0.0,0.0,1.0,284.7997741699219,289.0,59.91975402832031,-31965.091796875,3266.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75714111328125,308.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7570902705192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007683503790758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2483215332031,297.1499938964844,293.1499938964844,0.415424108505249,-7106.93701171875,304.1820678710937,0.7745564579963684,0.4315025210380554,0.3957255184650421,293.19012451171875,297.1499938964844,293.1499938964844,0.3485205769538879,-6532.96435546875,304.17169189453125,0.741125762462616,0.3756876587867737,0.3640198409557342,293.05889892578125,297.1499938964844,293.1499938964844,0.6549440622329712,-7872.90625,304.1551818847656,0.8702715635299683,0.6225775480270386,0.4391709864139557,293.0476379394531,297.1499938964844,293.1499938964844,0.9129825234413148,-13744.3291015625,304.1584777832031,0.954123854637146,0.8067232966423035,0.766524076461792,293.1555480957031,297.1499938964844,293.1499938964844,0.09695615619421,-11290.5498046875,304.1544494628906,0.51541668176651,0.1310096830129623,0.6298461556434631,289.3234558105469,291.1499938964844,252.18934631347656,251.63088989257807,279.1615295410156,293.171142578125,289.3252868652344,1.0,0.6599559187889099,0.4548141956329345,0.4548141956329345,1.0,1.0,-3.116606950759888,1.0656765699386597,2.0509305000305176,0.3157757222652435,0.0,0.0,1.0,288.327880859375,292.0,63.93900680541992,-31979.16796875,3256.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85272216796875,308.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7575111389160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007687775068916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2483215332031,297.1499938964844,293.1499938964844,0.415424108505249,-7106.93701171875,304.1820678710937,0.7745564579963684,0.4315025210380554,0.3957255184650421,293.19012451171875,297.1499938964844,293.1499938964844,0.3485205769538879,-6532.96435546875,304.17169189453125,0.741125762462616,0.3756876587867737,0.3640198409557342,293.05889892578125,297.1499938964844,293.1499938964844,0.6549440622329712,-7872.90625,304.1551818847656,0.8702715635299683,0.6225775480270386,0.4391709864139557,293.0476379394531,297.1499938964844,293.1499938964844,0.9129825234413148,-13744.3291015625,304.1584777832031,0.954123854637146,0.8067232966423035,0.766524076461792,293.1555480957031,297.1499938964844,293.1499938964844,0.09695615619421,-11290.5498046875,304.1544494628906,0.51541668176651,0.1310096830129623,0.6298461556434631,289.3234558105469,291.1499938964844,252.18934631347656,251.63088989257807,279.1615295410156,293.171142578125,289.3252868652344,1.0,0.6599559187889099,0.4548141956329345,0.4548141956329345,1.0,1.0,-3.116606950759888,1.0656765699386597,2.0509305000305176,0.3157757222652435,0.0,0.0,1.0,288.327880859375,292.0,63.93900680541992,-31979.16796875,3256.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85272216796875,308.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7575111389160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007687775068916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2547302246094,297.1499938964844,293.1499938964844,0.4117411375045776,-7057.3427734375,304.1829528808594,0.7718747854232788,0.428993821144104,0.3935935199260711,293.1976623535156,297.1499938964844,293.1499938964844,0.345722496509552,-6491.25390625,304.1728210449219,0.7388895750045776,0.3736947476863861,0.3622687458992004,293.06500244140625,297.1499938964844,293.1499938964844,0.6537581086158752,-7861.3759765625,304.1564025878906,0.8688861727714539,0.6225290894508362,0.4392211735248565,293.05450439453125,297.1499938964844,293.1499938964844,0.9113025665283204,-13724.146484375,304.15997314453125,0.9524733424186708,0.8066689372062683,0.7665929794311523,293.1584167480469,297.1499938964844,293.1499938964844,0.0963224843144416,-11229.6171875,304.15478515625,0.5137130618095398,0.1303743869066238,0.6274743676185608,289.34796142578125,291.1499938964844,252.23062133789065,251.67022705078125,279.162353515625,293.1759338378906,289.349853515625,1.0,0.6600239872932434,0.4554946720600128,0.4554946720600128,1.0,1.0,-3.10922908782959,1.0643991231918335,2.044830083847046,0.3162821829319,0.0,0.0,1.0,290.0850830078125,292.0,66.04670715332031,-31980.8515625,3249.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,308.7275390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7591813802719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770472572185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2610168457031,297.1499938964844,293.1499938964844,0.4079438149929046,-7006.06298828125,304.1838684082031,0.7691866755485535,0.4264359176158905,0.3914157152175903,293.2051086425781,297.1499938964844,293.1499938964844,0.3427914381027221,-6447.4658203125,304.17401123046875,0.7366296648979187,0.3716296851634979,0.3604471683502197,293.0710144042969,297.1499938964844,293.1499938964844,0.6523887515068054,-7848.0791015625,304.15771484375,0.8674924373626709,0.6224261522293091,0.4392327666282654,293.061279296875,297.1499938964844,293.1499938964844,0.9093790054321288,-13701.0166015625,304.16168212890625,0.9507973790168762,0.8065487742424011,0.7665990591049194,293.1612548828125,297.1499938964844,293.1499938964844,0.0956483110785484,-11164.70703125,304.1551513671875,0.5119896531105042,0.1297110319137573,0.6249623894691467,289.37451171875,291.1499938964844,252.27430725097656,251.71188354492188,279.1631774902344,293.1807861328125,289.3766784667969,1.0,0.6600366830825806,0.4562145471572876,0.4562145471572876,1.0,1.0,-3.1014208793640137,1.0630358457565308,2.0383849143981934,0.3168052434921264,0.0,0.0,1.0,291.8256530761719,295.0,70.49736785888672,-31991.072265625,3242.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9592590332031,308.7853088378906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7593509554862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706446340307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2730712890625,297.1499938964844,293.1499938964844,0.4000863134860992,-6899.6064453125,304.1856689453125,0.763806939125061,0.4211789667606354,0.3869302272796631,293.2196044921875,297.1499938964844,293.1499938964844,0.3366037905216217,-6354.80908203125,304.1763000488281,0.7320419549942017,0.367292046546936,0.3566035330295563,293.0826721191406,297.1499938964844,293.1499938964844,0.649198591709137,-7817.26416015625,304.16046142578125,0.8646891117095947,0.6220593452453613,0.4391426742076874,293.0744934082031,297.1499938964844,293.1499938964844,0.9049254655838012,-13647.703125,304.1651916503906,0.94738107919693,0.8061147928237915,0.7664270997047424,293.1667175292969,297.1499938964844,293.1499938964844,0.0942109227180481,-11026.1982421875,304.15582275390625,0.5085166096687317,0.1283162385225296,0.6196021437644958,289.4320373535156,291.1499938964844,252.3685760498047,251.8017578125,279.16473388671875,293.19049072265625,289.4342956542969,1.0,0.6599097847938538,0.4577685296535492,0.4577685296535492,1.0,1.0,-3.084644794464112,1.060084581375122,2.0245602130889893,0.3179038763046264,0.0,0.0,1.0,295.25244140625,298.0,77.54730987548828,-32000.482421875,3224.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740966796875,308.8988952636719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7593716979026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706657634116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2730712890625,297.1499938964844,293.1499938964844,0.4000863134860992,-6899.6064453125,304.1856689453125,0.763806939125061,0.4211789667606354,0.3869302272796631,293.2196044921875,297.1499938964844,293.1499938964844,0.3366037905216217,-6354.80908203125,304.1763000488281,0.7320419549942017,0.367292046546936,0.3566035330295563,293.0826721191406,297.1499938964844,293.1499938964844,0.649198591709137,-7817.26416015625,304.16046142578125,0.8646891117095947,0.6220593452453613,0.4391426742076874,293.0744934082031,297.1499938964844,293.1499938964844,0.9049254655838012,-13647.703125,304.1651916503906,0.94738107919693,0.8061147928237915,0.7664270997047424,293.1667175292969,297.1499938964844,293.1499938964844,0.0942109227180481,-11026.1982421875,304.15582275390625,0.5085166096687317,0.1283162385225296,0.6196021437644958,289.4320373535156,291.1499938964844,252.3685760498047,251.8017578125,279.16473388671875,293.19049072265625,289.4342956542969,1.0,0.6599097847938538,0.4577685296535492,0.4577685296535492,1.0,1.0,-3.084644794464112,1.060084581375122,2.0245602130889893,0.3179038763046264,0.0,0.0,1.0,295.25244140625,298.0,77.54730987548828,-32000.482421875,3224.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740966796875,308.8988952636719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7593716979026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706657634116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2821960449219,297.1499938964844,293.1499938964844,0.3936559557914734,-6812.20458984375,304.1868896484375,0.7595124244689941,0.4168504178524017,0.3832281529903412,293.2308044433594,297.1499938964844,293.1499938964844,0.3314372301101684,-6277.26123046875,304.1779479980469,0.7283007502555847,0.3636352717876434,0.353348970413208,293.0916748046875,297.1499938964844,293.1499938964844,0.646364688873291,-7790.0791015625,304.1624450683594,0.8624385595321655,0.6216232776641846,0.4389694333076477,293.084716796875,297.1499938964844,293.1499938964844,0.9009804725646972,-13600.8408203125,304.16778564453125,0.9445964097976683,0.8055970668792725,0.7661260366439819,293.1708679199219,297.1499938964844,293.1499938964844,0.0930095538496971,-10910.4638671875,304.1562805175781,0.5057353973388672,0.1271480917930603,0.6150601506233215,289.4792785644531,291.1499938964844,252.4502868652344,251.8796539306641,279.1659240722656,293.1982727050781,289.4815979003906,1.0,0.6596803665161133,0.4591160416603088,0.4591160416603088,1.0,1.0,-3.0702481269836426,1.0575405359268188,2.012707471847534,0.3188335001468658,0.0,0.0,1.0,297.9446716308594,298.0,80.61991882324219,-31997.544921875,3207.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,308.9868469238281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7591062188148499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007703962619416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.284423828125,297.1499938964844,293.1499938964844,0.3920336365699768,-6790.111328125,304.18719482421875,0.7584415078163147,0.4157532751560211,0.3822886645793915,293.2335510253906,297.1499938964844,293.1499938964844,0.3301206231117248,-6257.46923828125,304.1783447265625,0.7273541688919067,0.3626971840858459,0.352512389421463,293.0938720703125,297.1499938964844,293.1499938964844,0.6456235647201538,-7782.99072265625,304.16290283203125,0.8618754744529724,0.6214960217475891,0.4389133155345917,293.08721923828125,297.1499938964844,293.1499938964844,0.8999499678611755,-13588.642578125,304.1683959960937,0.94389408826828,0.8054459691047668,0.7660301923751831,293.1718444824219,297.1499938964844,293.1499938964844,0.0927039161324501,-10881.0263671875,304.1564025878906,0.5050414800643921,0.1268500536680221,0.6138963103294373,289.4912109375,291.1499938964844,252.4715270996093,251.89990234375,279.1662292480469,293.2001953125,289.4935302734375,1.0,0.6596077680587769,0.4594666957855224,0.4594666957855224,1.0,1.0,-3.066530227661133,1.0568830966949463,2.0096471309661865,0.3190729320049286,0.0,0.0,1.0,298.6119384765625,301.0,81.17929077148438,-31995.4453125,3203.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,309.0084228515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7638035416603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751634693704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.295166015625,297.1499938964844,293.1499938964844,0.3834652900695801,-6672.75244140625,304.1890869140625,0.753101110458374,0.4101728200912475,0.3775065839290619,293.2469787597656,297.1499938964844,293.1499938964844,0.3230771720409393,-6151.03759765625,304.1806335449219,0.7225298285484314,0.3578612804412842,0.3481916189193725,293.1045837402344,297.1499938964844,293.1499938964844,0.6411206722259521,-7739.6494140625,304.1661376953125,0.8590524792671204,0.6207423806190491,0.4385534226894378,293.0994873046875,297.1499938964844,293.1499938964844,0.8937278389930725,-13514.3232421875,304.17266845703125,0.9403411149978638,0.8045481443405151,0.7654224634170532,293.1766357421875,297.1499938964844,293.1499938964844,0.0910591408610344,-10721.9482421875,304.1570129394531,0.5015791654586792,0.1253266334533691,0.6079204678535461,289.56365966796875,291.1499938964844,252.58248901367188,252.0056610107422,279.1676330566406,293.2098083496094,289.5666809082031,1.0,0.6591578722000122,0.4613020122051239,0.4613020122051239,1.0,1.0,-3.0472357273101807,1.0534615516662598,1.993774175643921,0.3203060030937195,0.0,0.0,1.0,301.9190673828125,304.0,97.39836883544922,-32042.9296875,3180.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,309.1752319335937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7641534805297852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007755185943096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.295166015625,297.1499938964844,293.1499938964844,0.3834652900695801,-6672.75244140625,304.1890869140625,0.753101110458374,0.4101728200912475,0.3775065839290619,293.2469787597656,297.1499938964844,293.1499938964844,0.3230771720409393,-6151.03759765625,304.1806335449219,0.7225298285484314,0.3578612804412842,0.3481916189193725,293.1045837402344,297.1499938964844,293.1499938964844,0.6411206722259521,-7739.6494140625,304.1661376953125,0.8590524792671204,0.6207423806190491,0.4385534226894378,293.0994873046875,297.1499938964844,293.1499938964844,0.8937278389930725,-13514.3232421875,304.17266845703125,0.9403411149978638,0.8045481443405151,0.7654224634170532,293.1766357421875,297.1499938964844,293.1499938964844,0.0910591408610344,-10721.9482421875,304.1570129394531,0.5015791654586792,0.1253266334533691,0.6079204678535461,289.56365966796875,291.1499938964844,252.58248901367188,252.0056610107422,279.1676330566406,293.2098083496094,289.5666809082031,1.0,0.6591578722000122,0.4613020122051239,0.4613020122051239,1.0,1.0,-3.0472357273101807,1.0534615516662598,1.993774175643921,0.3203060030937195,0.0,0.0,1.0,301.9190673828125,304.0,97.39836883544922,-32042.9296875,3180.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,309.1752319335937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7641534805297852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007755185943096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30523681640625,297.1499938964844,293.1499938964844,0.3746712803840637,-6551.7529296875,304.1907043457031,0.7477861046791077,0.4044499695301056,0.3725922703742981,293.25982666015625,297.1499938964844,293.1499938964844,0.3157218694686889,-6039.4462890625,304.1826477050781,0.7174999117851257,0.3527915179729461,0.3436471223831177,293.1148986816406,297.1499938964844,293.1499938964844,0.6360962390899658,-7691.529296875,304.1690979003906,0.8562108874320984,0.6197994947433472,0.4380601048469543,293.111328125,297.1499938964844,293.1499938964844,0.8867811560630798,-13431.8740234375,304.1766662597656,0.9367141127586364,0.80342036485672,0.7645958065986633,293.1810607910156,297.1499938964844,293.1499938964844,0.0893487408757209,-10556.533203125,304.1575012207031,0.4981260895729065,0.123752973973751,0.6017124056816101,289.640869140625,291.1499938964844,252.7008209228516,252.118392944336,279.1689758300781,293.2193298339844,289.6439208984375,1.0,0.6585747599601746,0.4632698893547058,0.4632698893547058,1.0,1.0,-3.026810646057129,1.0498143434524536,1.9769963026046755,0.3215846419334411,0.0,0.0,1.0,305.1884460449219,307.0,104.49942779541016,-32066.86328125,3154.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,309.3294677734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7639870047569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007753496756777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30523681640625,297.1499938964844,293.1499938964844,0.3746712803840637,-6551.7529296875,304.1907043457031,0.7477861046791077,0.4044499695301056,0.3725922703742981,293.25982666015625,297.1499938964844,293.1499938964844,0.3157218694686889,-6039.4462890625,304.1826477050781,0.7174999117851257,0.3527915179729461,0.3436471223831177,293.1148986816406,297.1499938964844,293.1499938964844,0.6360962390899658,-7691.529296875,304.1690979003906,0.8562108874320984,0.6197994947433472,0.4380601048469543,293.111328125,297.1499938964844,293.1499938964844,0.8867811560630798,-13431.8740234375,304.1766662597656,0.9367141127586364,0.80342036485672,0.7645958065986633,293.1810607910156,297.1499938964844,293.1499938964844,0.0893487408757209,-10556.533203125,304.1575012207031,0.4981260895729065,0.123752973973751,0.6017124056816101,289.640869140625,291.1499938964844,252.7008209228516,252.118392944336,279.1689758300781,293.2193298339844,289.6439208984375,1.0,0.6585747599601746,0.4632698893547058,0.4632698893547058,1.0,1.0,-3.026810646057129,1.0498143434524536,1.9769963026046755,0.3215846419334411,0.0,0.0,1.0,305.1884460449219,307.0,104.49942779541016,-32066.86328125,3154.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,309.3294677734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7639870047569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007753496756777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3099975585937,297.1499938964844,293.1499938964844,0.3702567219734192,-6490.82861328125,304.1913146972656,0.74514240026474,0.4015428125858307,0.3700924515724182,293.2660522460937,297.1499938964844,293.1499938964844,0.3119838237762451,-5982.57763671875,304.1835021972656,0.714882493019104,0.3501746952533722,0.3412962555885315,293.119873046875,297.1499938964844,293.1499938964844,0.6334898471832275,-7666.67431640625,304.1703491210937,0.8547874093055725,0.6192648410797119,0.4377684891223907,293.1170654296875,297.1499938964844,293.1499938964844,0.8831726312637329,-13389.296875,304.1783447265625,0.9348804354667664,0.8027806878089905,0.7641096115112305,293.1831359863281,297.1499938964844,293.1499938964844,0.0884836465120315,-10472.9833984375,304.15771484375,0.4964015185832977,0.1229496002197265,0.5985313057899475,289.6793212890625,291.1499938964844,252.7625427246093,252.1771697998047,279.16961669921875,293.2240295410156,289.682373046875,1.0,0.6582390666007996,0.4643013775348663,0.4643013775348663,1.0,1.0,-3.0162179470062256,1.047913908958435,1.9683040380477903,0.322238028049469,0.0,0.0,1.0,306.8095397949219,307.0,105.68062591552734,-32070.609375,3140.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863037109375,309.4019470214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7685299515724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007799601880833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3146057128906,297.1499938964844,293.1499938964844,0.3657174706459045,-6427.90234375,304.1920471191406,0.7425091862678528,0.3986090421676636,0.3675681054592132,293.27215576171875,297.1499938964844,293.1499938964844,0.3081120550632477,-5923.4267578125,304.1844482421875,0.7121798992156982,0.3475085496902466,0.3388981521129608,293.1247253417969,297.1499938964844,293.1499938964844,0.6306319236755371,-7639.30224609375,304.171875,0.8533643484115601,0.6186909675598145,0.4374502003192901,293.1227111816406,297.1499938964844,293.1499938964844,0.8792247772216797,-13342.4638671875,304.1803894042969,0.9330375790596008,0.802094042301178,0.763580322265625,293.1851501464844,297.1499938964844,293.1499938964844,0.0875843688845634,-10385.974609375,304.157958984375,0.4946769773960113,0.1221367493271827,0.5953065752983093,289.7216796875,291.1499938964844,252.8258514404297,252.23745727539065,279.1702575683594,293.2287292480469,289.72540283203125,1.0,0.6578781008720398,0.4653631746768951,0.4653631746768951,1.0,1.0,-3.0054028034210205,1.0459688901901243,1.959434032440185,0.3229001760482788,0.0,0.0,1.0,308.42266845703125,310.0,113.41582489013672,-32103.31640625,3126.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69171142578125,309.503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7687381505966187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007801714818924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233642578125,297.1499938964844,293.1499938964844,0.3564315736293793,-6298.55859375,304.1935119628906,0.7372626662254333,0.3926613628864288,0.3624456822872162,293.283935546875,297.1499938964844,293.1499938964844,0.3001079857349396,-5800.5859375,304.1863098144531,0.7064529657363892,0.342024564743042,0.3339571356773376,293.1341857910156,297.1499938964844,293.1499938964844,0.6243966817855835,-7579.58154296875,304.1749267578125,0.8505091071128845,0.617413341999054,0.4367244839668274,293.1336669921875,297.1499938964844,293.1499938964844,0.8706108331680298,-13240.30859375,304.1845703125,0.9293150901794434,0.8005618453025818,0.7623754143714905,293.1889038085937,297.1499938964844,293.1499938964844,0.0857236012816429,-10205.9384765625,304.15838623046875,0.4912114441394806,0.1204832643270492,0.5887297987937927,289.813720703125,291.1499938964844,252.95692443847656,252.3622283935547,279.1715087890625,293.23797607421875,289.8174133300781,1.0,0.6570808291435242,0.4675773680210113,0.4675773680210113,1.0,1.0,-2.9830739498138428,1.041925072669983,1.9411489963531487,0.3242381811141968,0.0,0.0,1.0,311.6314392089844,313.0,123.6329116821289,-32147.42578125,3096.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8872985839844,309.6929626464844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7686927318572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000780125381425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233642578125,297.1499938964844,293.1499938964844,0.3564315736293793,-6298.55859375,304.1935119628906,0.7372626662254333,0.3926613628864288,0.3624456822872162,293.283935546875,297.1499938964844,293.1499938964844,0.3001079857349396,-5800.5859375,304.1863098144531,0.7064529657363892,0.342024564743042,0.3339571356773376,293.1341857910156,297.1499938964844,293.1499938964844,0.6243966817855835,-7579.58154296875,304.1749267578125,0.8505091071128845,0.617413341999054,0.4367244839668274,293.1336669921875,297.1499938964844,293.1499938964844,0.8706108331680298,-13240.30859375,304.1845703125,0.9293150901794434,0.8005618453025818,0.7623754143714905,293.1889038085937,297.1499938964844,293.1499938964844,0.0857236012816429,-10205.9384765625,304.15838623046875,0.4912114441394806,0.1204832643270492,0.5887297987937927,289.813720703125,291.1499938964844,252.95692443847656,252.3622283935547,279.1715087890625,293.23797607421875,289.8174133300781,1.0,0.6570808291435242,0.4675773680210113,0.4675773680210113,1.0,1.0,-2.9830739498138428,1.041925072669983,1.9411489963531487,0.3242381811141968,0.0,0.0,1.0,311.6314392089844,313.0,123.6329116821289,-32147.42578125,3096.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8872985839844,309.6929626464844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7686927318572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000780125381425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3314514160156,297.1499938964844,293.1499938964844,0.3471992909908294,-6169.3623046875,304.1943664550781,0.7320355772972107,0.3866290748119354,0.3572415709495544,293.2951354980469,297.1499938964844,293.1499938964844,0.2920379042625427,-5676.1591796875,304.1876220703125,0.7004916071891785,0.3363555371761322,0.3288370072841644,293.1431884765625,297.1499938964844,293.1499938964844,0.6180005669593811,-7518.57421875,304.1772766113281,0.8476514220237732,0.615984320640564,0.4358902275562286,293.1441345214844,297.1499938964844,293.1499938964844,0.8617504835128784,-13135.8857421875,304.1877746582031,0.9255657196044922,0.7988473773002625,0.7609931826591492,293.1923522949219,297.1499938964844,293.1499938964844,0.0838551297783851,-10025.759765625,304.1587219238281,0.4876992702484131,0.1187970787286758,0.5820013880729675,289.9042053222656,291.1499938964844,253.09341430664065,252.49205017089844,279.1726989746094,293.2470397949219,289.9078369140625,1.0,0.6561937928199768,0.4699066281318664,0.4699066281318664,1.0,1.0,-2.9599063396453857,1.037688970565796,1.9222172498703003,0.3255832493305206,0.0,0.0,1.0,314.8150634765625,301.0,125.08360290527344,-32164.515625,3064.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0616149902344,309.8650207519531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.772920548915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844161009415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3314514160156,297.1499938964844,293.1499938964844,0.3471992909908294,-6169.3623046875,304.1943664550781,0.7320355772972107,0.3866290748119354,0.3572415709495544,293.2951354980469,297.1499938964844,293.1499938964844,0.2920379042625427,-5676.1591796875,304.1876220703125,0.7004916071891785,0.3363555371761322,0.3288370072841644,293.1431884765625,297.1499938964844,293.1499938964844,0.6180005669593811,-7518.57421875,304.1772766113281,0.8476514220237732,0.615984320640564,0.4358902275562286,293.1441345214844,297.1499938964844,293.1499938964844,0.8617504835128784,-13135.8857421875,304.1877746582031,0.9255657196044922,0.7988473773002625,0.7609931826591492,293.1923522949219,297.1499938964844,293.1499938964844,0.0838551297783851,-10025.759765625,304.1587219238281,0.4876992702484131,0.1187970787286758,0.5820013880729675,289.9042053222656,291.1499938964844,253.09341430664065,252.49205017089844,279.1726989746094,293.2470397949219,289.9078369140625,1.0,0.6561937928199768,0.4699066281318664,0.4699066281318664,1.0,1.0,-2.9599063396453857,1.037688970565796,1.9222172498703003,0.3255832493305206,0.0,0.0,1.0,314.8150634765625,301.0,125.08360290527344,-32164.515625,3064.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0616149902344,309.8650207519531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.772920548915863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844161009415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3385314941406,297.1499938964844,293.1499938964844,0.3374321162700653,-6031.3916015625,304.19586181640625,0.7296984791755676,0.3805928826332092,0.3517552316188812,293.3055419921875,297.1499938964844,293.1499938964844,0.2833708822727203,-5541.32666015625,304.1895446777344,0.6975593566894531,0.3305699825286865,0.3233181238174438,293.15155029296875,297.1499938964844,293.1499938964844,0.6105613112449646,-7447.0009765625,304.1806030273437,0.8483455181121826,0.6144617795944214,0.4347821474075317,293.1539611816406,297.1499938964844,293.1499938964844,0.8515552282333374,-13014.50390625,304.1922302246094,0.9265589714050292,0.7970018982887268,0.7592099905014038,293.1952209472656,297.1499938964844,293.1499938964844,0.0816884711384773,-9817.3720703125,304.159423828125,0.4861643612384796,0.1171389445662498,0.574030339717865,290.0068664550781,291.1499938964844,253.2346343994141,252.6262969970703,279.1741027832031,293.25567626953125,290.0112609863281,1.0,0.651012659072876,0.4723879992961883,0.4723879992961883,1.0,1.0,-2.9336178302764893,1.0324028730392456,1.9012150764465328,0.3266670703887939,0.0,0.0,1.0,311.1221618652344,289.0,140.29840087890625,-32209.603515625,2993.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.289794921875,310.0873718261719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.772930920124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844266365282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
