time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634920,293.3385314941406,297.1499938964844,293.1499938964844,0.3374321162700653,-6031.3916015625,304.19586181640625,0.7296984791755676,0.3805928826332092,0.3517552316188812,293.3055419921875,297.1499938964844,293.1499938964844,0.2833708822727203,-5541.32666015625,304.1895446777344,0.6975593566894531,0.3305699825286865,0.3233181238174438,293.15155029296875,297.1499938964844,293.1499938964844,0.6105613112449646,-7447.0009765625,304.1806030273437,0.8483455181121826,0.6144617795944214,0.4347821474075317,293.1539611816406,297.1499938964844,293.1499938964844,0.8515552282333374,-13014.50390625,304.1922302246094,0.9265589714050292,0.7970018982887268,0.7592099905014038,293.1952209472656,297.1499938964844,293.1499938964844,0.0816884711384773,-9817.3720703125,304.159423828125,0.4861643612384796,0.1171389445662498,0.574030339717865,290.0068664550781,291.1499938964844,253.2346343994141,252.6262969970703,279.1741027832031,293.25567626953125,290.0112609863281,1.0,0.651012659072876,0.4723879992961883,0.4723879992961883,1.0,1.0,-2.9336178302764893,1.0324028730392456,1.9012150764465328,0.3266670703887939,0.0,0.0,1.0,311.1221618652344,289.0,140.29840087890625,-32209.603515625,2993.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.289794921875,310.0873718261719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.772930920124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007844266365282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3445129394531,297.1499938964844,293.1499938964844,0.3275574147701263,-5891.0068359375,304.197021484375,0.7290478348731995,0.3746067881584167,0.3461647927761078,293.3149719238281,297.1499938964844,293.1499938964844,0.274490088224411,-5402.26171875,304.191162109375,0.6963735222816467,0.3247169554233551,0.3175774812698364,293.1591796875,297.1499938964844,293.1499938964844,0.6026103496551514,-7370.51806640625,304.1836242675781,0.8511376976966858,0.6128739714622498,0.4335150420665741,293.1631164550781,297.1499938964844,293.1499938964844,0.8406491875648499,-12884.7724609375,304.1962890625,0.930332899093628,0.7950447797775269,0.757167637348175,293.1973876953125,297.1499938964844,293.1499938964844,0.0794278010725975,-9600.9677734375,304.1600341796875,0.4858846068382263,0.1155538782477378,0.5656524896621704,290.1142272949219,291.1499938964844,253.3799591064453,252.76431274414065,279.1753234863281,293.2637023925781,290.11865234375,1.0,0.6438234448432922,0.4749849140644073,0.4749849140644073,1.0,1.0,-2.9059441089630127,1.026672601699829,1.879271507263184,0.3275978565216064,0.0,0.0,1.0,303.5189208984375,277.0,146.79371643066406,-32223.572265625,2900.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4975280761719,310.2932434082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7722684741020203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007837543380446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3445129394531,297.1499938964844,293.1499938964844,0.3275574147701263,-5891.0068359375,304.197021484375,0.7290478348731995,0.3746067881584167,0.3461647927761078,293.3149719238281,297.1499938964844,293.1499938964844,0.274490088224411,-5402.26171875,304.191162109375,0.6963735222816467,0.3247169554233551,0.3175774812698364,293.1591796875,297.1499938964844,293.1499938964844,0.6026103496551514,-7370.51806640625,304.1836242675781,0.8511376976966858,0.6128739714622498,0.4335150420665741,293.1631164550781,297.1499938964844,293.1499938964844,0.8406491875648499,-12884.7724609375,304.1962890625,0.930332899093628,0.7950447797775269,0.757167637348175,293.1973876953125,297.1499938964844,293.1499938964844,0.0794278010725975,-9600.9677734375,304.1600341796875,0.4858846068382263,0.1155538782477378,0.5656524896621704,290.1142272949219,291.1499938964844,253.3799591064453,252.76431274414065,279.1753234863281,293.2637023925781,290.11865234375,1.0,0.6438234448432922,0.4749849140644073,0.4749849140644073,1.0,1.0,-2.9059441089630127,1.026672601699829,1.879271507263184,0.3275978565216064,0.0,0.0,1.0,303.5189208984375,277.0,146.79371643066406,-32223.572265625,2900.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4975280761719,310.2932434082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7722684741020203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007837543380446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3471069335937,297.1499938964844,293.1499938964844,0.322671502828598,-5821.24951171875,304.1973571777344,0.7291033267974854,0.3716316223144531,0.3433555364608764,293.3193359375,297.1499938964844,293.1499938964844,0.270054817199707,-5332.49560546875,304.1917419433594,0.6961617469787598,0.321767508983612,0.3146531581878662,293.1627502441406,297.1499938964844,293.1499938964844,0.5985852479934692,-7331.85791015625,304.184814453125,0.8530245423316956,0.6120568513870239,0.4328419268131256,293.1674499511719,297.1499938964844,293.1499938964844,0.8351149559020996,-12819.1181640625,304.19793701171875,0.9328533411026,0.7940297722816467,0.7560796141624451,293.1982421875,297.1499938964844,293.1499938964844,0.0782976001501083,-9493.2724609375,304.1602783203125,0.4860436022281647,0.1147852838039398,0.5614261031150818,290.1673889160156,291.1499938964844,253.4539489746093,252.8345489501953,279.1758728027344,293.2674865722656,290.1717529296875,1.0,0.6397631764411926,0.4763210415840149,0.4763210415840149,1.0,1.0,-2.891852378845215,1.0237284898757937,1.868124008178711,0.3280420303344726,0.0,0.0,1.0,298.90643310546875,277.0,147.3286590576172,-32220.87890625,2850.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59381103515625,310.3898620605469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7765105366706848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880594930611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3494873046875,297.1499938964844,293.1499938964844,0.3177269101142883,-5750.31787109375,304.1977233886719,0.7293388247489929,0.3686671853065491,0.3405432105064392,293.3235168457031,297.1499938964844,293.1499938964844,0.2655483186244964,-5261.271484375,304.1923522949219,0.6961238384246826,0.3188033103942871,0.311701238155365,293.1661682128906,297.1499938964844,293.1499938964844,0.5943580269813538,-7291.1064453125,304.1861877441406,0.8551540374755859,0.6112222671508789,0.4321478307247162,293.1716003417969,297.1499938964844,293.1499938964844,0.8293027877807617,-12749.873046875,304.1997985839844,0.9356715083122252,0.7929895520210266,0.7549559473991394,293.198974609375,297.1499938964844,293.1499938964844,0.0771458223462104,-9383.6484375,304.1604919433594,0.4863476753234863,0.1140296682715416,0.5571993589401245,290.223876953125,291.1499938964844,253.5287170410156,252.90548706054688,279.1763916015625,293.27117919921875,290.2289123535156,1.0,0.6354954242706299,0.4776802659034729,0.4776802659034729,1.0,1.0,-2.8776557445526123,1.0207514762878418,1.856904149055481,0.3284773230552673,0.0,0.0,1.0,293.9523010253906,265.0,154.0832977294922,-32245.287109375,2798.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7209777832031,310.5138854980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7763844728469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879314944148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3536376953125,297.1499938964844,293.1499938964844,0.3078127205371856,-5607.2685546875,304.1983337402344,0.7302273511886597,0.3627686500549316,0.3349199593067169,293.3312683105469,297.1499938964844,293.1499938964844,0.2564557790756225,-5116.69482421875,304.193359375,0.6964335441589355,0.3128303587436676,0.3057275712490082,293.1726989746094,297.1499938964844,293.1499938964844,0.585527241230011,-7205.8251953125,304.1888122558594,0.8599985241889954,0.6094868779182434,0.4306963086128235,293.1796264648437,297.1499938964844,293.1499938964844,0.8171401023864746,-12604.75390625,304.20343017578125,0.9419654607772828,0.7908164858818054,0.7525987029075623,293.2001647949219,297.1499938964844,293.1499938964844,0.074816882610321,-9162.8037109375,304.160888671875,0.487295538187027,0.1125501841306686,0.5487737059593201,290.3431396484375,291.1499938964844,253.6802520751953,253.0491638183593,279.1773681640625,293.2782897949219,290.3481140136719,1.0,0.6265084743499756,0.4804649651050567,0.4804649651050567,1.0,1.0,-2.849005937576294,1.0147113800048828,1.8342944383621216,0.3293206691741943,0.0,0.0,1.0,283.36346435546875,253.0,162.18846130371094,-32271.109375,2692.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9561462402344,310.7456359863281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7755856513977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871208363212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3536376953125,297.1499938964844,293.1499938964844,0.3078127205371856,-5607.2685546875,304.1983337402344,0.7302273511886597,0.3627686500549316,0.3349199593067169,293.3312683105469,297.1499938964844,293.1499938964844,0.2564557790756225,-5116.69482421875,304.193359375,0.6964335441589355,0.3128303587436676,0.3057275712490082,293.1726989746094,297.1499938964844,293.1499938964844,0.585527241230011,-7205.8251953125,304.1888122558594,0.8599985241889954,0.6094868779182434,0.4306963086128235,293.1796264648437,297.1499938964844,293.1499938964844,0.8171401023864746,-12604.75390625,304.20343017578125,0.9419654607772828,0.7908164858818054,0.7525987029075623,293.2001647949219,297.1499938964844,293.1499938964844,0.074816882610321,-9162.8037109375,304.160888671875,0.487295538187027,0.1125501841306686,0.5487737059593201,290.3431396484375,291.1499938964844,253.6802520751953,253.0491638183593,279.1773681640625,293.2782897949219,290.3481140136719,1.0,0.6265084743499756,0.4804649651050567,0.4804649651050567,1.0,1.0,-2.849005937576294,1.0147113800048828,1.8342944383621216,0.3293206691741943,0.0,0.0,1.0,283.36346435546875,253.0,162.18846130371094,-32271.109375,2692.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9561462402344,310.7456359863281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7755856513977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871208363212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3570251464844,297.1499938964844,293.1499938964844,0.2981758117675781,-5467.3505859375,304.1982727050781,0.7315549850463867,0.3569216430187225,0.3293185830116272,293.3383178710937,297.1499938964844,293.1499938964844,0.2475243210792541,-4973.70654296875,304.1937866210937,0.6971242427825928,0.3068079948425293,0.2996822297573089,293.1788024902344,297.1499938964844,293.1499938964844,0.5767468214035034,-7121.119140625,304.19049072265625,0.8654917478561401,0.6076745986938477,0.4291735291481018,293.1871337890625,297.1499938964844,293.1499938964844,0.8050033450126648,-12460.3359375,304.205810546875,0.9488759636878968,0.7885404229164124,0.7501183152198792,293.2010192871094,297.1499938964844,293.1499938964844,0.0725286602973938,-8947.5126953125,304.1610717773437,0.4885953068733215,0.1111031398177146,0.5404043793678284,290.4588623046875,291.1499938964844,253.8339233398437,253.1947021484375,279.17822265625,293.28497314453125,290.4637145996094,1.0,0.6171087026596069,0.4833302795886993,0.4833302795886993,1.0,1.0,-2.820131063461304,1.008581280708313,1.8115496635437007,0.3301237225532532,0.0,0.0,1.0,272.2359313964844,241.0,161.00888061523438,-32267.64453125,2584.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1644287109375,310.954345703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789684534072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905539823696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3570251464844,297.1499938964844,293.1499938964844,0.2981758117675781,-5467.3505859375,304.1982727050781,0.7315549850463867,0.3569216430187225,0.3293185830116272,293.3383178710937,297.1499938964844,293.1499938964844,0.2475243210792541,-4973.70654296875,304.1937866210937,0.6971242427825928,0.3068079948425293,0.2996822297573089,293.1788024902344,297.1499938964844,293.1499938964844,0.5767468214035034,-7121.119140625,304.19049072265625,0.8654917478561401,0.6076745986938477,0.4291735291481018,293.1871337890625,297.1499938964844,293.1499938964844,0.8050033450126648,-12460.3359375,304.205810546875,0.9488759636878968,0.7885404229164124,0.7501183152198792,293.2010192871094,297.1499938964844,293.1499938964844,0.0725286602973938,-8947.5126953125,304.1610717773437,0.4885953068733215,0.1111031398177146,0.5404043793678284,290.4588623046875,291.1499938964844,253.8339233398437,253.1947021484375,279.17822265625,293.28497314453125,290.4637145996094,1.0,0.6171087026596069,0.4833302795886993,0.4833302795886993,1.0,1.0,-2.820131063461304,1.008581280708313,1.8115496635437007,0.3301237225532532,0.0,0.0,1.0,272.2359313964844,241.0,161.00888061523438,-32267.64453125,2584.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1644287109375,310.954345703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789684534072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905539823696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3597106933594,297.1499938964844,293.1499938964844,0.2885717451572418,-5326.66455078125,304.1981811523437,0.7332536578178406,0.351133644580841,0.3237574994564056,293.3446655273437,297.1499938964844,293.1499938964844,0.2385591864585876,-4828.841796875,304.1941223144531,0.6981162428855896,0.3007478713989258,0.2935868799686432,293.1845397949219,297.1499938964844,293.1499938964844,0.5675561428070068,-7031.96826171875,304.1923217773437,0.8715575337409973,0.6057842969894409,0.4275902807712555,293.1942138671875,297.1499938964844,293.1499938964844,0.792289674282074,-12308.18359375,304.2084045410156,0.956192433834076,0.7861626148223877,0.7475348711013794,293.2016906738281,297.1499938964844,293.1499938964844,0.0702092722058296,-8730.548828125,304.1612243652344,0.4901797771453857,0.1096759438514709,0.5320906639099121,290.5820007324219,291.1499938964844,253.9890594482422,253.3414764404297,279.1788024902344,293.2900390625,290.5873718261719,1.0,0.607428252696991,0.4862431287765503,0.4862431287765503,1.0,1.0,-2.7911157608032227,1.0023270845413208,1.788788676261902,0.3308342099189758,0.0,0.0,1.0,260.82977294921875,229.0,170.13973999023438,-32301.2890625,2478.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4185485839844,311.2041320800781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7780932784080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896657916717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3597106933594,297.1499938964844,293.1499938964844,0.2885717451572418,-5326.66455078125,304.1981811523437,0.7332536578178406,0.351133644580841,0.3237574994564056,293.3446655273437,297.1499938964844,293.1499938964844,0.2385591864585876,-4828.841796875,304.1941223144531,0.6981162428855896,0.3007478713989258,0.2935868799686432,293.1845397949219,297.1499938964844,293.1499938964844,0.5675561428070068,-7031.96826171875,304.1923217773437,0.8715575337409973,0.6057842969894409,0.4275902807712555,293.1942138671875,297.1499938964844,293.1499938964844,0.792289674282074,-12308.18359375,304.2084045410156,0.956192433834076,0.7861626148223877,0.7475348711013794,293.2016906738281,297.1499938964844,293.1499938964844,0.0702092722058296,-8730.548828125,304.1612243652344,0.4901797771453857,0.1096759438514709,0.5320906639099121,290.5820007324219,291.1499938964844,253.9890594482422,253.3414764404297,279.1788024902344,293.2900390625,290.5873718261719,1.0,0.607428252696991,0.4862431287765503,0.4862431287765503,1.0,1.0,-2.7911157608032227,1.0023270845413208,1.788788676261902,0.3308342099189758,0.0,0.0,1.0,260.82977294921875,229.0,170.13973999023438,-32301.2890625,2478.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4185485839844,311.2041320800781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7780932784080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896657916717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3617553710937,297.1499938964844,293.1499938964844,0.2792086601257324,-5188.486328125,304.1977233886719,0.7352944612503052,0.3454062640666961,0.3182443678379059,293.35040283203125,297.1499938964844,293.1499938964844,0.2297437340021133,-4685.2333984375,304.194091796875,0.6993709802627563,0.2946548759937286,0.2874534130096435,293.18994140625,297.1499938964844,293.1499938964844,0.5583240985870361,-6942.26318359375,304.1935729980469,0.8781595826148987,0.6038123965263367,0.4259451031684875,293.2009582519531,297.1499938964844,293.1499938964844,0.7794873118400574,-12154.8408203125,304.2102355957031,0.9637537598609924,0.7836785316467285,0.7448437809944153,293.2023010253906,297.1499938964844,293.1499938964844,0.0678946673870086,-8515.892578125,304.1613464355469,0.49199178814888,0.1082430556416511,0.5237472653388977,290.7048645019531,291.1499938964844,254.14503479003903,253.4888458251953,279.17926025390625,293.2931823730469,290.7101135253906,1.0,0.5975255966186523,0.4891926050186157,0.4891926050186157,1.0,1.0,-2.761873960494995,0.9958831071853638,1.7659908533096311,0.3314075171947479,0.0,0.0,1.0,249.29188537597656,217.0,170.3028564453125,-32301.99609375,2372.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6424865722656,311.4279479980469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.776558518409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881082128733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3617553710937,297.1499938964844,293.1499938964844,0.2792086601257324,-5188.486328125,304.1977233886719,0.7352944612503052,0.3454062640666961,0.3182443678379059,293.35040283203125,297.1499938964844,293.1499938964844,0.2297437340021133,-4685.2333984375,304.194091796875,0.6993709802627563,0.2946548759937286,0.2874534130096435,293.18994140625,297.1499938964844,293.1499938964844,0.5583240985870361,-6942.26318359375,304.1935729980469,0.8781595826148987,0.6038123965263367,0.4259451031684875,293.2009582519531,297.1499938964844,293.1499938964844,0.7794873118400574,-12154.8408203125,304.2102355957031,0.9637537598609924,0.7836785316467285,0.7448437809944153,293.2023010253906,297.1499938964844,293.1499938964844,0.0678946673870086,-8515.892578125,304.1613464355469,0.49199178814888,0.1082430556416511,0.5237472653388977,290.7048645019531,291.1499938964844,254.14503479003903,253.4888458251953,279.17926025390625,293.2931823730469,290.7101135253906,1.0,0.5975255966186523,0.4891926050186157,0.4891926050186157,1.0,1.0,-2.761873960494995,0.9958831071853638,1.7659908533096311,0.3314075171947479,0.0,0.0,1.0,249.29188537597656,217.0,170.3028564453125,-32301.99609375,2372.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6424865722656,311.4279479980469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.776558518409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881082128733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.362548828125,297.1499938964844,293.1499938964844,0.2746597230434418,-5121.0029296875,304.19732666015625,0.736448347568512,0.3425661623477936,0.3155074119567871,293.35302734375,297.1499938964844,293.1499938964844,0.2254281193017959,-4614.517578125,304.1939392089844,0.70009845495224,0.2915968298912048,0.2843740880489349,293.1925048828125,297.1499938964844,293.1499938964844,0.5537827014923096,-6898.10888671875,304.19390869140625,0.8816693425178528,0.6028004884719849,0.4251027703285217,293.20416259765625,297.1499938964844,293.1499938964844,0.773177444934845,-12079.28515625,304.21075439453125,0.9675986170768738,0.7824035882949829,0.7434645295143127,293.2025756835937,297.1499938964844,293.1499938964844,0.0667495653033256,-8410.494140625,304.161376953125,0.4929854571819305,0.1075265705585479,0.5195640325546265,290.7643737792969,291.1499938964844,254.2231292724609,253.56256103515625,279.1795349121094,293.2946472167969,290.76953125,1.0,0.5925008058547974,0.490688681602478,0.490688681602478,1.0,1.0,-2.7471837997436523,0.992610514163971,1.7545732259750366,0.3316586017608642,0.0,0.0,1.0,243.49366760253903,217.0,168.10389709472656,-32290.966796875,2319.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7438049316406,311.5306701660156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.780372142791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919784984551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3632202148437,297.1499938964844,293.1499938964844,0.2701059579849243,-5053.09423828125,304.1969909667969,0.7376949787139893,0.339741051197052,0.3127831220626831,293.3555603027344,297.1499938964844,293.1499938964844,0.2210987955331802,-4543.1904296875,304.1938171386719,0.7008951306343079,0.2885316014289856,0.281287133693695,293.19500732421875,297.1499938964844,293.1499938964844,0.549117922782898,-6852.54296875,304.1944274902344,0.8853235244750977,0.6017717719078064,0.4242488443851471,293.2072448730469,297.1499938964844,293.1499938964844,0.7666996717453003,-12001.3056640625,304.2115173339844,0.9714723229408264,0.7811074256896973,0.7420657873153687,293.20281982421875,297.1499938964844,293.1499938964844,0.0655887946486473,-8303.990234375,304.1614074707031,0.4940435886383056,0.106811299920082,0.5153822302818298,290.826416015625,291.1499938964844,254.3011779785156,253.6361846923828,279.1797790527344,293.2959899902344,290.8321838378906,1.0,0.587432324886322,0.4921980798244476,0.4921980798244476,1.0,1.0,-2.732464075088501,0.9893086552619934,1.7431554794311523,0.3318867683410644,0.0,0.0,1.0,237.6845550537109,205.0,172.37208557128906,-32305.134765625,2267.56298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8743896484375,311.6594543457031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7798279523849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914262241683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3642272949219,297.1499938964844,293.1499938964844,0.2610763609409332,-4917.5263671875,304.1963806152344,0.7404893040657043,0.3341353833675384,0.3073731660842895,293.3601989746094,297.1499938964844,293.1499938964844,0.2124779969453811,-4400.119140625,304.1935729980469,0.7027103900909424,0.2823788523674011,0.2750903367996216,293.1998291015625,297.1499938964844,293.1499938964844,0.5395756363868713,-6758.95263671875,304.19549560546875,0.8930821418762207,0.5996546745300293,0.4224998652935028,293.2132568359375,297.1499938964844,293.1499938964844,0.7534418702125549,-11841.01953125,304.21307373046875,0.9792625308036804,0.7784370183944702,0.7391965389251709,293.2032470703125,297.1499938964844,293.1499938964844,0.0632473230361938,-8090.484375,304.1614990234375,0.4963750541210174,0.105386309325695,0.5070350766181946,290.95538330078125,291.1499938964844,254.45681762695312,253.7828521728516,279.1802978515625,293.2984924316406,290.9610290527344,1.0,0.5771650671958923,0.4952551126480102,0.4952551126480102,1.0,1.0,-2.7029287815093994,0.982608675956726,1.720320224761963,0.3322679996490478,0.0,0.0,1.0,226.0446014404297,193.0,176.87887573242188,-32308.677734375,2164.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11309814453125,311.8976745605469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7782108187675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007897850591689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3642272949219,297.1499938964844,293.1499938964844,0.2610763609409332,-4917.5263671875,304.1963806152344,0.7404893040657043,0.3341353833675384,0.3073731660842895,293.3601989746094,297.1499938964844,293.1499938964844,0.2124779969453811,-4400.119140625,304.1935729980469,0.7027103900909424,0.2823788523674011,0.2750903367996216,293.1998291015625,297.1499938964844,293.1499938964844,0.5395756363868713,-6758.95263671875,304.19549560546875,0.8930821418762207,0.5996546745300293,0.4224998652935028,293.2132568359375,297.1499938964844,293.1499938964844,0.7534418702125549,-11841.01953125,304.21307373046875,0.9792625308036804,0.7784370183944702,0.7391965389251709,293.2032470703125,297.1499938964844,293.1499938964844,0.0632473230361938,-8090.484375,304.1614990234375,0.4963750541210174,0.105386309325695,0.5070350766181946,290.95538330078125,291.1499938964844,254.45681762695312,253.7828521728516,279.1802978515625,293.2984924316406,290.9610290527344,1.0,0.5771650671958923,0.4952551126480102,0.4952551126480102,1.0,1.0,-2.7029287815093994,0.982608675956726,1.720320224761963,0.3322679996490478,0.0,0.0,1.0,226.0446014404297,193.0,176.87887573242188,-32308.677734375,2164.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11309814453125,311.8976745605469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7782108187675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007897850591689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3647766113281,297.1499938964844,293.1499938964844,0.2523971498012543,-4786.26220703125,304.19537353515625,0.7437373399734497,0.3285953402519226,0.3020185530185699,293.3644104003906,297.1499938964844,293.1499938964844,0.2041124701499939,-4260.1162109375,304.1929931640625,0.7048583030700684,0.2762015461921692,0.268867015838623,293.204345703125,297.1499938964844,293.1499938964844,0.5302547216415405,-6667.375,304.1958312988281,0.9014894962310792,0.597474217414856,0.4207029044628143,293.21893310546875,297.1499938964844,293.1499938964844,0.7404624223709106,-11683.966796875,304.2136535644531,0.9870543479919434,0.7756847739219666,0.7362436056137085,293.2035827636719,297.1499938964844,293.1499938964844,0.0609487891197204,-7883.13671875,304.1614990234375,0.4990376532077789,0.1039705723524093,0.4987218379974365,291.0792541503906,291.1499938964844,254.61134338378903,253.9282073974609,279.1807861328125,293.3007202148437,291.084716796875,1.0,0.5667300820350647,0.4983568787574768,0.4983568787574768,1.0,1.0,-2.673311710357666,0.9757853746414183,1.6975263357162476,0.3325421810150146,0.0,0.0,1.0,214.3887939453125,181.0,173.153076171875,-32281.259765625,2063.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3216857910156,312.1098022460937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7808008790016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924136589281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3647766113281,297.1499938964844,293.1499938964844,0.2523971498012543,-4786.26220703125,304.19537353515625,0.7437373399734497,0.3285953402519226,0.3020185530185699,293.3644104003906,297.1499938964844,293.1499938964844,0.2041124701499939,-4260.1162109375,304.1929931640625,0.7048583030700684,0.2762015461921692,0.268867015838623,293.204345703125,297.1499938964844,293.1499938964844,0.5302547216415405,-6667.375,304.1958312988281,0.9014894962310792,0.597474217414856,0.4207029044628143,293.21893310546875,297.1499938964844,293.1499938964844,0.7404624223709106,-11683.966796875,304.2136535644531,0.9870543479919434,0.7756847739219666,0.7362436056137085,293.2035827636719,297.1499938964844,293.1499938964844,0.0609487891197204,-7883.13671875,304.1614990234375,0.4990376532077789,0.1039705723524093,0.4987218379974365,291.0792541503906,291.1499938964844,254.61134338378903,253.9282073974609,279.1807861328125,293.3007202148437,291.084716796875,1.0,0.5667300820350647,0.4983568787574768,0.4983568787574768,1.0,1.0,-2.673311710357666,0.9757853746414183,1.6975263357162476,0.3325421810150146,0.0,0.0,1.0,214.3887939453125,181.0,173.153076171875,-32281.259765625,2063.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3216857910156,312.1098022460937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7808008790016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924136589281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36492919921875,297.1499938964844,293.1499938964844,0.2438265234231948,-4655.3876953125,304.1945495605469,0.7475164532661438,0.3231216669082641,0.296722263097763,293.3681945800781,297.1499938964844,293.1499938964844,0.1958110630512237,-4119.72998046875,304.1925048828125,0.7073935270309448,0.2700036168098449,0.262622058391571,293.2085876464844,297.1499938964844,293.1499938964844,0.5206924676895142,-6572.7451171875,304.1965026855469,0.9109779000282288,0.5952337980270386,0.4188649952411651,293.2242736816406,297.1499938964844,293.1499938964844,0.7271503210067749,-11521.5986328125,304.2146301269531,0.9947772026062012,0.7728548049926758,0.7332197427749634,293.2038269042969,297.1499938964844,293.1499938964844,0.0586262345314025,-7675.33349609375,304.1615295410156,0.502096951007843,0.1025653108954429,0.4904512166976928,291.2090148925781,291.1499938964844,254.76405334472656,254.0716247558593,279.1811828613281,293.3026733398437,291.2149353027344,1.0,0.556130588054657,0.5014954805374146,0.5014954805374146,1.0,1.0,-2.6436562538146973,0.9688403010368348,1.674816012382507,0.3327015340328216,0.0,0.0,0.9887648820877076,202.7290954589844,169.0,179.825927734375,-32284.228515625,1964.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57421875,312.3601379394531,278.1499938964844,0.0,18000.0,316.6700134277344,32655.96875,36000.0,0.0,0.0,0.7791553139686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831018686294556,1.831046462059021,-2.7743941245717e-05,0.0,0.0007907435647211,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36492919921875,297.1499938964844,293.1499938964844,0.2438265234231948,-4655.3876953125,304.1945495605469,0.7475164532661438,0.3231216669082641,0.296722263097763,293.3681945800781,297.1499938964844,293.1499938964844,0.1958110630512237,-4119.72998046875,304.1925048828125,0.7073935270309448,0.2700036168098449,0.262622058391571,293.2085876464844,297.1499938964844,293.1499938964844,0.5206924676895142,-6572.7451171875,304.1965026855469,0.9109779000282288,0.5952337980270386,0.4188649952411651,293.2242736816406,297.1499938964844,293.1499938964844,0.7271503210067749,-11521.5986328125,304.2146301269531,0.9947772026062012,0.7728548049926758,0.7332197427749634,293.2038269042969,297.1499938964844,293.1499938964844,0.0586262345314025,-7675.33349609375,304.1615295410156,0.502096951007843,0.1025653108954429,0.4904512166976928,291.2090148925781,291.1499938964844,254.76405334472656,254.0716247558593,279.1811828613281,293.3026733398437,291.2149353027344,1.0,0.556130588054657,0.5014954805374146,0.5014954805374146,1.0,1.0,-2.6436562538146973,0.9688403010368348,1.674816012382507,0.3327015340328216,0.0,0.0,0.9887648820877076,202.7290954589844,169.0,179.825927734375,-32284.228515625,1964.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57421875,312.3601379394531,278.1499938964844,0.0,18000.0,316.6700134277344,32655.96875,36000.0,0.0,0.0,0.7791553139686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831018686294556,1.831046462059021,-2.7743941245717e-05,0.0,0.0007907435647211,0.0,0.0,683.4825439453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3645935058594,297.1499938964844,293.1499938964844,0.235559269785881,-4528.12255859375,304.1934814453125,0.751163125038147,0.3177416324615478,0.2915303409099579,293.3714294433594,297.1499938964844,293.1499938964844,0.1877447068691253,-3982.045654296875,304.1917724609375,0.7096002101898193,0.2638159096240997,0.2564065456390381,293.2124938964844,297.1499938964844,293.1499938964844,0.5112449526786804,-6478.92041015625,304.1967468261719,0.9209110736846924,0.5929595828056335,0.4170192778110504,293.2272644042969,297.1499938964844,293.1499938964844,0.7088859677314758,-11289.0478515625,304.22442626953125,0.9990000128746032,0.7703493237495422,0.7250145077705383,293.2038269042969,297.1499938964844,293.1499938964844,0.0563651472330093,-7474.89990234375,304.1614685058594,0.5051103830337524,0.101197712123394,0.4824510812759399,291.337646484375,291.1499938964844,254.91433715820312,254.2124938964844,279.1827087402344,293.3041687011719,291.34393310546875,1.0,0.5451115965843201,0.5048103332519531,0.5048103332519531,1.0,1.0,-2.6083438396453857,0.9595940113067628,1.648749828338623,0.3321448564529419,0.0,0.0,0.9551857113838196,191.7886657714844,157.0,181.4099273681641,-32200.921875,1861.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.802978515625,312.588623046875,278.1499938964844,0.0,18000.0,316.6700134277344,33919.00390625,36000.0,0.0,0.0,0.7767883539199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262304067611688,1.8262584209442136,-2.7923235393245704e-05,0.0,0.0007883414509706,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3645935058594,297.1499938964844,293.1499938964844,0.235559269785881,-4528.12255859375,304.1934814453125,0.751163125038147,0.3177416324615478,0.2915303409099579,293.3714294433594,297.1499938964844,293.1499938964844,0.1877447068691253,-3982.045654296875,304.1917724609375,0.7096002101898193,0.2638159096240997,0.2564065456390381,293.2124938964844,297.1499938964844,293.1499938964844,0.5112449526786804,-6478.92041015625,304.1967468261719,0.9209110736846924,0.5929595828056335,0.4170192778110504,293.2272644042969,297.1499938964844,293.1499938964844,0.7088859677314758,-11289.0478515625,304.22442626953125,0.9990000128746032,0.7703493237495422,0.7250145077705383,293.2038269042969,297.1499938964844,293.1499938964844,0.0563651472330093,-7474.89990234375,304.1614685058594,0.5051103830337524,0.101197712123394,0.4824510812759399,291.337646484375,291.1499938964844,254.91433715820312,254.2124938964844,279.1827087402344,293.3041687011719,291.34393310546875,1.0,0.5451115965843201,0.5048103332519531,0.5048103332519531,1.0,1.0,-2.6083438396453857,0.9595940113067628,1.648749828338623,0.3321448564529419,0.0,0.0,0.9551857113838196,191.7886657714844,157.0,181.4099273681641,-32200.921875,1861.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.802978515625,312.588623046875,278.1499938964844,0.0,18000.0,316.6700134277344,33919.00390625,36000.0,0.0,0.0,0.7767883539199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8262304067611688,1.8262584209442136,-2.7923235393245704e-05,0.0,0.0007883414509706,0.0,0.0,683.5014038085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3642578125,297.1499938964844,293.1499938964844,0.2314089834690094,-4463.65380859375,304.193115234375,0.7524785399436951,0.3150891363620758,0.2890105247497558,293.3728332519531,297.1499938964844,293.1499938964844,0.1837068051099777,-3912.45947265625,304.1915283203125,0.7101222276687622,0.2607358396053314,0.2533536255359649,293.2142944335937,297.1499938964844,293.1499938964844,0.506262481212616,-6429.0048828125,304.19732666015625,0.9252041578292848,0.5918132066726685,0.4161242842674255,293.2220153808594,297.1499938964844,293.1499938964844,0.6930513381958008,-11081.634765625,304.2396545410156,0.9990000128746032,0.7703956961631775,0.7148860692977905,293.2037048339844,297.1499938964844,293.1499938964844,0.0552477538585662,-7376.0029296875,304.1614074707031,0.5063090324401855,0.1005427092313766,0.4787648916244507,291.4094543457031,291.1499938964844,254.98834228515625,254.28176879882807,279.1842041015625,293.3039855957031,291.41632080078125,1.0,0.5391355156898499,0.5066336989402771,0.5066336989402771,1.0,1.0,-2.5838937759399414,0.952325999736786,1.6315679550170898,0.3307510614395141,0.0,0.0,0.9307213425636292,186.91831970214844,157.0,191.4319610595703,-32101.015625,1804.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9209899902344,312.7098083496094,278.1499938964844,0.0,18000.0,317.1499938964844,35052.7578125,36000.0,0.0,0.0,0.7800245881080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8219093084335327,1.8219374418258667,-2.8083904908271503e-05,0.0,0.00079162576003,0.0,0.0,683.4942626953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36395263671875,297.1499938964844,293.1499938964844,0.2271966934204101,-4397.828125,304.19293212890625,0.7540106177330017,0.3124352991580963,0.2864881753921509,293.3742370605469,297.1499938964844,293.1499938964844,0.1796208173036575,-3841.5927734375,304.19140625,0.7108180522918701,0.2576369941234588,0.2502834498882293,293.2161865234375,297.1499938964844,293.1499938964844,0.5010398626327515,-6376.38818359375,304.1982116699219,0.9298471212387084,0.5906299948692322,0.4152042865753174,293.2115478515625,297.1499938964844,293.1499938964844,0.6762771606445312,-10862.1474609375,304.2538452148437,0.9990000128746032,0.7715330719947815,0.7042008638381958,293.2035827636719,297.1499938964844,293.1499938964844,0.0540975630283355,-7274.44921875,304.16143798828125,0.5076754689216614,0.0998832657933235,0.4750576317310333,291.4867858886719,291.1499938964844,255.0615081787109,254.35015869140625,279.1853942871094,293.3033447265625,291.4935302734375,1.0,0.5329435467720032,0.5084934234619141,0.5084934234619141,1.0,1.0,-2.558771848678589,0.9447636008262634,1.6140081882476809,0.329217791557312,0.0,0.0,0.9005678296089172,181.88967895507807,145.0,200.4444580078125,-31974.56640625,1745.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.08251953125,312.85064697265625,278.1499938964844,0.0,18000.0,317.1499938964844,36355.96875,36000.0,0.0,0.0,0.7787088751792908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805398106575012,1.8054261207580569,-2.8014936106046665e-05,0.0,0.0007902905344963,0.0,0.0,672.2432250976562,0.0,0.0,0.0,0.9922723770141602,4.0,0.0,1.0
636420,293.3631286621094,297.1499938964844,293.1499938964844,0.2204208076000213,-4292.89892578125,304.1898498535156,0.7577275037765503,0.3071813881397247,0.2814609408378601,293.3768920898437,297.1499938964844,293.1499938964844,0.1727353483438491,-3722.805908203125,304.18902587890625,0.7126855254173279,0.2514192461967468,0.2440989166498184,293.2196655273437,297.1499938964844,293.1499938964844,0.4938278496265411,-6306.0546875,304.1939697265625,0.9400613903999328,0.5882434844970703,0.4133160710334778,293.1786804199219,297.1499938964844,293.1499938964844,0.6452499628067017,-10460.6015625,304.27056884765625,0.9990000128746032,0.7766045928001404,0.6814698576927185,293.2032165527344,297.1499938964844,293.1499938964844,0.0522596277296543,-7116.28857421875,304.16064453125,0.5109338760375977,0.0985972955822944,0.4676545560359955,291.5673522949219,291.1499938964844,255.2049255371093,254.4840087890625,279.1874694824219,293.3028869628906,291.5690612792969,1.0,0.5200073719024658,0.5123473405838013,0.5123473405838013,1.0,1.0,-2.50681734085083,0.928912878036499,1.5779045820236206,0.3258147239685058,0.0,0.0,0.8384486436843872,171.48411560058594,133.0,121.905029296875,-31375.671875,1628.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5028991699219,313.06805419921875,278.1499938964844,0.0,18000.0,317.1499938964844,37400.08984375,36000.0,0.0,0.0,0.7739872932434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6899255514144895,1.6899513006210327,-2.580012369435281e-05,0.0,0.0007854987634345,0.0,0.0,570.5403442382812,0.0,0.0,0.0,0.937591314315796,4.0,0.0,1.0
636480,293.3631286621094,297.1499938964844,293.1499938964844,0.2204208076000213,-4292.89892578125,304.1898498535156,0.7577275037765503,0.3071813881397247,0.2814609408378601,293.3768920898437,297.1499938964844,293.1499938964844,0.1727353483438491,-3722.805908203125,304.18902587890625,0.7126855254173279,0.2514192461967468,0.2440989166498184,293.2196655273437,297.1499938964844,293.1499938964844,0.4938278496265411,-6306.0546875,304.1939697265625,0.9400613903999328,0.5882434844970703,0.4133160710334778,293.1786804199219,297.1499938964844,293.1499938964844,0.6452499628067017,-10460.6015625,304.27056884765625,0.9990000128746032,0.7766045928001404,0.6814698576927185,293.2032165527344,297.1499938964844,293.1499938964844,0.0522596277296543,-7116.28857421875,304.16064453125,0.5109338760375977,0.0985972955822944,0.4676545560359955,291.5673522949219,291.1499938964844,255.2049255371093,254.4840087890625,279.1874694824219,293.3028869628906,291.5690612792969,1.0,0.5200073719024658,0.5123473405838013,0.5123473405838013,1.0,1.0,-2.50681734085083,0.928912878036499,1.5779045820236206,0.3258147239685058,0.0,0.0,0.8384486436843872,171.48411560058594,133.0,121.905029296875,-31375.671875,1628.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5028991699219,313.06805419921875,278.1499938964844,0.0,18000.0,317.1499938964844,37400.08984375,36000.0,0.0,0.0,0.7739872932434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6899255514144895,1.6899513006210327,-2.580012369435281e-05,0.0,0.0007854987634345,0.0,0.0,570.5403442382812,0.0,0.0,0.0,0.937591314315796,4.0,0.0,1.0
636540,293.3618469238281,297.1499938964844,293.1499938964844,0.2151689380407333,-4212.427734375,304.185302734375,0.7624344229698181,0.3020411133766174,0.2765146791934967,293.379150390625,297.1499938964844,293.1499938964844,0.1669975966215133,-3624.27880859375,304.1855773925781,0.7152352929115295,0.2452126592397689,0.2379018366336822,293.2225036621094,297.1499938964844,293.1499938964844,0.4897173047065735,-6268.34814453125,304.1861267089844,0.9514119625091552,0.5859047770500183,0.4114436209201813,293.1337890625,297.1499938964844,293.1499938964844,0.6159802675247192,-10083.462890625,304.2790222167969,0.9990000128746032,0.7849602699279785,0.657010018825531,293.20233154296875,297.1499938964844,293.1499938964844,0.0508941374719142,-7002.69921875,304.15936279296875,0.5151128172874451,0.0974301472306251,0.4606216549873352,291.5788879394531,291.1499938964844,255.34393310546875,254.61338806152344,279.189697265625,293.3069763183594,291.5779724121094,1.0,0.506467342376709,0.5164250135421753,0.5164250135421753,1.0,1.0,-2.453334093093872,0.9124566316604614,1.5408774614334106,0.3221437335014343,0.0,0.0,0.7799010276794434,160.73321533203125,151.0,38.12643432617188,-30608.53125,1511.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.09210205078125,313.32110595703125,278.1499938964844,0.0,18000.0,316.6700134277344,37789.0859375,36000.0,0.0,0.0,0.7607594132423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5320384502410889,1.532061219215393,-2.2798978534410708e-05,0.0,0.0007720740977674,0.0,0.0,447.24505615234375,0.0,0.0,0.0,0.8642111420631409,4.0,0.0,1.0
636600,293.3618469238281,297.1499938964844,293.1499938964844,0.2151689380407333,-4212.427734375,304.185302734375,0.7624344229698181,0.3020411133766174,0.2765146791934967,293.379150390625,297.1499938964844,293.1499938964844,0.1669975966215133,-3624.27880859375,304.1855773925781,0.7152352929115295,0.2452126592397689,0.2379018366336822,293.2225036621094,297.1499938964844,293.1499938964844,0.4897173047065735,-6268.34814453125,304.1861267089844,0.9514119625091552,0.5859047770500183,0.4114436209201813,293.1337890625,297.1499938964844,293.1499938964844,0.6159802675247192,-10083.462890625,304.2790222167969,0.9990000128746032,0.7849602699279785,0.657010018825531,293.20233154296875,297.1499938964844,293.1499938964844,0.0508941374719142,-7002.69921875,304.15936279296875,0.5151128172874451,0.0974301472306251,0.4606216549873352,291.5788879394531,291.1499938964844,255.34393310546875,254.61338806152344,279.189697265625,293.3069763183594,291.5779724121094,1.0,0.506467342376709,0.5164250135421753,0.5164250135421753,1.0,1.0,-2.453334093093872,0.9124566316604614,1.5408774614334106,0.3221437335014343,0.0,0.0,0.7799010276794434,160.73321533203125,151.0,38.12643432617188,-30608.53125,1511.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.09210205078125,313.32110595703125,278.1499938964844,0.0,18000.0,316.6700134277344,37789.0859375,36000.0,0.0,0.0,0.7607594132423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5320384502410889,1.532061219215393,-2.2798978534410708e-05,0.0,0.0007720740977674,0.0,0.0,447.24505615234375,0.0,0.0,0.0,0.8642111420631409,4.0,0.0,1.0
636660,293.36102294921875,297.1499938964844,293.1499938964844,0.2118294537067413,-4163.21435546875,304.1790466308594,0.7593078017234802,0.2968437373638153,0.2718555331230163,293.3818359375,297.1499938964844,293.1499938964844,0.162717804312706,-3552.162841796875,304.1808166503906,0.710259735584259,0.2388623058795929,0.2319218218326568,293.2255249023437,297.1499938964844,293.1499938964844,0.4895736575126648,-6272.5107421875,304.1741943359375,0.9515507817268372,0.5834563970565796,0.409748375415802,293.0965881347656,297.1499938964844,293.1499938964844,0.6123059988021851,-10064.62890625,304.240966796875,0.9990000128746032,0.792971134185791,0.6540421843528748,293.20172119140625,297.1499938964844,293.1499938964844,0.0502978004515171,-6958.6591796875,304.1572265625,0.5136632919311523,0.0962284430861473,0.4551805555820465,291.50836181640625,291.1499938964844,255.47789001464844,254.7377166748047,279.1851501464844,293.3128662109375,291.50311279296875,1.0,0.5030557513237,0.519747793674469,0.519747793674469,1.0,1.0,-2.428372859954834,0.906907856464386,1.5214649438858032,0.3220546245574951,0.0,0.0,0.735695481300354,158.7523193359375,169.0,-72.90672302246094,-29960.94140625,1470.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.728271484375,313.5265808105469,278.1499938964844,0.0,18000.0,316.6700134277344,37595.00390625,36000.0,0.0,0.0,0.7474489212036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375339150428772,1.375359058380127,-1.99885580514092e-05,0.0,0.0007585656712763,0.0,0.0,343.70025634765625,0.0,0.0,0.0,0.7935766577720642,4.0,0.0,1.0
