time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636720,293.36102294921875,297.1499938964844,293.1499938964844,0.2118294537067413,-4163.21435546875,304.1790466308594,0.7593078017234802,0.2968437373638153,0.2718555331230163,293.3818359375,297.1499938964844,293.1499938964844,0.162717804312706,-3552.162841796875,304.1808166503906,0.710259735584259,0.2388623058795929,0.2319218218326568,293.2255249023437,297.1499938964844,293.1499938964844,0.4895736575126648,-6272.5107421875,304.1741943359375,0.9515507817268372,0.5834563970565796,0.409748375415802,293.0965881347656,297.1499938964844,293.1499938964844,0.6123059988021851,-10064.62890625,304.240966796875,0.9990000128746032,0.792971134185791,0.6540421843528748,293.20172119140625,297.1499938964844,293.1499938964844,0.0502978004515171,-6958.6591796875,304.1572265625,0.5136632919311523,0.0962284430861473,0.4551805555820465,291.50836181640625,291.1499938964844,255.47789001464844,254.7377166748047,279.1851501464844,293.3128662109375,291.50311279296875,1.0,0.5030557513237,0.519747793674469,0.519747793674469,1.0,1.0,-2.428372859954834,0.906907856464386,1.5214649438858032,0.3220546245574951,0.0,0.0,0.735695481300354,158.7523193359375,169.0,-72.90672302246094,-29960.94140625,1470.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.728271484375,313.5265808105469,278.1499938964844,0.0,18000.0,316.6700134277344,37595.00390625,36000.0,0.0,0.0,0.7474489212036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375339150428772,1.375359058380127,-1.99885580514092e-05,0.0,0.0007585656712763,0.0,0.0,343.70025634765625,0.0,0.0,0.0,0.7935766577720642,4.0,0.0,1.0
636780,293.3605041503906,297.1499938964844,293.1499938964844,0.2092894315719604,-4126.60986328125,304.17364501953125,0.750241756439209,0.2916038930416107,0.2673571705818176,293.384765625,297.1499938964844,293.1499938964844,0.1589955240488052,-3489.737060546875,304.1767883300781,0.6988545656204224,0.2323989421129226,0.2260394841432571,293.2284851074219,297.1499938964844,293.1499938964844,0.4912786185741424,-6294.83251953125,304.16339111328125,0.943000316619873,0.5809389352798462,0.4081614315509796,293.0931091308594,297.1499938964844,293.1499938964844,0.6282521486282349,-10310.1845703125,304.18389892578125,0.9990000128746032,0.795102059841156,0.667477011680603,293.2021484375,297.1499938964844,293.1499938964844,0.0499524697661399,-6937.2685546875,304.1554260253906,0.5075976848602295,0.0948343053460121,0.4500980973243713,291.4031677246094,291.1499938964844,255.6061248779297,254.8563232421875,279.17828369140625,293.3124084472656,291.3978576660156,1.0,0.506032407283783,0.522240936756134,0.522240936756134,1.0,1.0,-2.4240152835845947,0.9087748527526855,1.5152403116226196,0.3247599303722381,0.0,0.0,0.7089316248893738,163.33021545410156,187.0,-124.69866943359376,-29620.783203125,1484.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3251037597656,313.7431335449219,278.1499938964844,0.0,18000.0,316.6700134277344,37059.09765625,36000.0,0.0,0.0,0.7320157885551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267331838607788,1.2673499584197998,-1.8134107449441217e-05,0.0,0.000742902921047,0.0,0.0,282.2643737792969,0.0,0.0,0.0,0.7457574605941772,4.0,0.0,1.0
636840,293.3605041503906,297.1499938964844,293.1499938964844,0.2092894315719604,-4126.60986328125,304.17364501953125,0.750241756439209,0.2916038930416107,0.2673571705818176,293.384765625,297.1499938964844,293.1499938964844,0.1589955240488052,-3489.737060546875,304.1767883300781,0.6988545656204224,0.2323989421129226,0.2260394841432571,293.2284851074219,297.1499938964844,293.1499938964844,0.4912786185741424,-6294.83251953125,304.16339111328125,0.943000316619873,0.5809389352798462,0.4081614315509796,293.0931091308594,297.1499938964844,293.1499938964844,0.6282521486282349,-10310.1845703125,304.18389892578125,0.9990000128746032,0.795102059841156,0.667477011680603,293.2021484375,297.1499938964844,293.1499938964844,0.0499524697661399,-6937.2685546875,304.1554260253906,0.5075976848602295,0.0948343053460121,0.4500980973243713,291.4031677246094,291.1499938964844,255.6061248779297,254.8563232421875,279.17828369140625,293.3124084472656,291.3978576660156,1.0,0.506032407283783,0.522240936756134,0.522240936756134,1.0,1.0,-2.4240152835845947,0.9087748527526855,1.5152403116226196,0.3247599303722381,0.0,0.0,0.7089316248893738,163.33021545410156,187.0,-124.69866943359376,-29620.783203125,1484.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3251037597656,313.7431335449219,278.1499938964844,0.0,18000.0,316.6700134277344,37059.09765625,36000.0,0.0,0.0,0.7320157885551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267331838607788,1.2673499584197998,-1.8134107449441217e-05,0.0,0.000742902921047,0.0,0.0,282.2643737792969,0.0,0.0,0.0,0.7457574605941772,4.0,0.0,1.0
636900,293.3603820800781,297.1499938964844,293.1499938964844,0.20802803337574,-4108.17529296875,304.1716613769531,0.7443957924842834,0.2889615297317505,0.2651492357254028,293.38629150390625,297.1499938964844,293.1499938964844,0.1571216732263565,-3458.00439453125,304.1753234863281,0.6916092038154602,0.2291256934404373,0.2231219112873077,293.2300720214844,297.1499938964844,293.1499938964844,0.4921819567680359,-6305.896484375,304.1593322753906,0.9364493489265442,0.5796347260475159,0.4073860347270965,293.1043395996094,297.1499938964844,293.1499938964844,0.6411837935447693,-10497.1123046875,304.1542358398437,0.9990000128746032,0.7936233878135681,0.6784554123878479,293.2029724121094,297.1499938964844,293.1499938964844,0.0497315414249897,-6922.3388671875,304.15484619140625,0.5034374594688416,0.094015896320343,0.4473666548728943,291.3522644042969,291.1499938964844,255.6678924560547,254.91329956054688,279.17486572265625,293.3099060058594,291.3473205566406,1.0,0.509247899055481,0.5232245922088623,0.5232245922088623,1.0,1.0,-2.4268295764923096,0.91144061088562,1.5153889656066897,0.3266820013523102,0.0,0.0,0.700563371181488,167.37962341308594,187.0,-131.55917358398438,-29540.0703125,1504.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5668640136719,313.8346252441406,278.1499938964844,0.0,18000.0,316.19000244140625,36809.015625,36000.0,0.0,0.0,0.7192378044128418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2309129238128662,1.2309304475784302,-1.7525055227451958e-05,0.0,0.0007299349526874,0.0,0.0,263.2889099121094,0.0,0.0,0.0,0.729821503162384,4.0,0.0,1.0
636960,293.3603515625,297.1499938964844,293.1499938964844,0.2067706882953643,-4089.67578125,304.1700134277344,0.7380281686782837,0.2863011658191681,0.2629573941230774,293.3878479003906,297.1499938964844,293.1499938964844,0.1552386134862899,-3425.9482421875,304.17413330078125,0.6836977601051331,0.225822627544403,0.2202100753784179,293.23175048828125,297.1499938964844,293.1499938964844,0.4931144118309021,-6316.95556640625,304.15594482421875,0.9288254380226136,0.578294575214386,0.4066112041473388,293.1234436035156,297.1499938964844,293.1499938964844,0.6568112969398499,-10717.7783203125,304.12506103515625,0.9990000128746032,0.7904622554779053,0.6915755867958069,293.2041931152344,297.1499938964844,293.1499938964844,0.0494604222476482,-6903.1669921875,304.1544494628906,0.4987724125385284,0.0931059345602989,0.4443947672843933,291.3021240234375,291.1499938964844,255.7279815673828,254.9686279296875,279.1717529296875,293.3067626953125,291.29693603515625,1.0,0.5133220553398132,0.5240772366523743,0.5240772366523743,1.0,1.0,-2.4319565296173096,0.9148995876312256,1.517056941986084,0.328859806060791,0.0,0.0,0.6954197287559509,172.3695526123047,190.0,-136.26312255859375,-29480.005859375,1531.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7204284667969,313.8758239746094,278.1499938964844,0.0,18000.0,316.19000244140625,36578.55078125,36000.0,0.0,0.0,0.7107841968536377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2050219774246216,1.2050390243530271,-1.7089951143134385e-05,0.0,0.0007213556091301,0.0,0.0,250.2373809814453,0.0,0.0,0.0,0.7185742259025574,4.0,0.0,1.0
637020,293.360107421875,297.1499938964844,293.1499938964844,0.2037118822336197,-4043.087158203125,304.16851806640625,0.7277326583862305,0.2810220420360565,0.2585018575191498,293.3907165527344,297.1499938964844,293.1499938964844,0.1510084718465805,-3352.550537109375,304.1731872558594,0.6703430414199829,0.2192168086767196,0.2142732888460159,293.2348937988281,297.1499938964844,293.1499938964844,0.4938660264015198,-6326.14013671875,304.1528625488281,0.91719788312912,0.5755816698074341,0.4049622416496277,293.1741943359375,297.1499938964844,293.1499938964844,0.682070255279541,-11062.255859375,304.092041015625,0.9990000128746032,0.780860960483551,0.7115011215209961,293.20709228515625,297.1499938964844,293.1499938964844,0.0485237576067447,-6830.380859375,304.154541015625,0.4908972382545471,0.0911441072821617,0.4371815621852875,291.2269592285156,291.1499938964844,255.84283447265625,255.073974609375,279.1701965332031,293.3035888671875,291.2240905761719,1.0,0.5181625485420227,0.5259921550750732,0.5259921550750732,1.0,1.0,-2.4327754974365234,0.9179836511611938,1.5147919654846191,0.3319036066532135,0.0,0.0,0.6907644867897034,179.8809356689453,193.0,-105.95513153076172,-29376.76171875,1564.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8563842773437,313.9064636230469,278.1499938964844,0.0,18000.0,316.19000244140625,36236.57421875,36000.0,0.0,0.0,0.6949592232704163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798982620239258,1.179914951324463,-1.6648762539261952e-05,0.0,0.0007052953005768,0.0,0.0,237.7332000732422,0.0,0.0,0.0,0.70751953125,4.0,0.0,1.0
637080,293.360107421875,297.1499938964844,293.1499938964844,0.2037118822336197,-4043.087158203125,304.16851806640625,0.7277326583862305,0.2810220420360565,0.2585018575191498,293.3907165527344,297.1499938964844,293.1499938964844,0.1510084718465805,-3352.550537109375,304.1731872558594,0.6703430414199829,0.2192168086767196,0.2142732888460159,293.2348937988281,297.1499938964844,293.1499938964844,0.4938660264015198,-6326.14013671875,304.1528625488281,0.91719788312912,0.5755816698074341,0.4049622416496277,293.1741943359375,297.1499938964844,293.1499938964844,0.682070255279541,-11062.255859375,304.092041015625,0.9990000128746032,0.780860960483551,0.7115011215209961,293.20709228515625,297.1499938964844,293.1499938964844,0.0485237576067447,-6830.380859375,304.154541015625,0.4908972382545471,0.0911441072821617,0.4371815621852875,291.2269592285156,291.1499938964844,255.84283447265625,255.073974609375,279.1701965332031,293.3035888671875,291.2240905761719,1.0,0.5181625485420227,0.5259921550750732,0.5259921550750732,1.0,1.0,-2.4327754974365234,0.9179836511611938,1.5147919654846191,0.3319036066532135,0.0,0.0,0.6907644867897034,179.8809356689453,193.0,-105.95513153076172,-29376.76171875,1564.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8563842773437,313.9064636230469,278.1499938964844,0.0,18000.0,316.19000244140625,36236.57421875,36000.0,0.0,0.0,0.6949592232704163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798982620239258,1.179914951324463,-1.6648762539261952e-05,0.0,0.0007052953005768,0.0,0.0,237.7332000732422,0.0,0.0,0.0,0.70751953125,4.0,0.0,1.0
637140,293.35968017578125,297.1499938964844,293.1499938964844,0.2001794874668121,-3988.1015625,304.1682434082031,0.7187193632125854,0.2757862508296966,0.2540394365787506,293.393310546875,297.1499938964844,293.1499938964844,0.146376296877861,-3270.86572265625,304.1732177734375,0.6586194634437561,0.2125917822122573,0.2082723379135131,293.2381591796875,297.1499938964844,293.1499938964844,0.4934628903865814,-6322.4111328125,304.1526184082031,0.9080086946487428,0.5727731585502625,0.4032178819179535,293.2286682128906,297.1499938964844,293.1499938964844,0.7032909393310547,-11341.03125,304.07635498046875,0.9990000128746032,0.7692090272903442,0.7275776267051697,293.2099609375,297.1499938964844,293.1499938964844,0.0472956337034702,-6732.1640625,304.15509033203125,0.4836868941783905,0.0891155302524566,0.4292674958705902,291.1781005859375,291.1499938964844,255.9499969482422,255.17176818847656,279.1710205078125,293.3083190917969,291.17608642578125,1.0,0.5215632915496826,0.5281237959861755,0.5281237959861755,1.0,1.0,-2.4278972148895264,0.918914794921875,1.5089823007583618,0.3340429067611694,0.0,0.0,0.6904732584953308,185.94305419921875,196.0,-76.16378021240234,-29239.578125,1582.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8011169433594,313.8389892578125,278.1499938964844,0.0,18000.0,315.7099914550781,36054.53125,36000.0,0.0,0.0,0.6761043667793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17221200466156,1.1722285747528076,-1.6497810065629892e-05,0.0,0.0006861599977128,0.0,0.0,233.81069946289065,0.0,0.0,0.0,0.704159140586853,4.0,0.0,1.0
637200,293.35968017578125,297.1499938964844,293.1499938964844,0.2001794874668121,-3988.1015625,304.1682434082031,0.7187193632125854,0.2757862508296966,0.2540394365787506,293.393310546875,297.1499938964844,293.1499938964844,0.146376296877861,-3270.86572265625,304.1732177734375,0.6586194634437561,0.2125917822122573,0.2082723379135131,293.2381591796875,297.1499938964844,293.1499938964844,0.4934628903865814,-6322.4111328125,304.1526184082031,0.9080086946487428,0.5727731585502625,0.4032178819179535,293.2286682128906,297.1499938964844,293.1499938964844,0.7032909393310547,-11341.03125,304.07635498046875,0.9990000128746032,0.7692090272903442,0.7275776267051697,293.2099609375,297.1499938964844,293.1499938964844,0.0472956337034702,-6732.1640625,304.15509033203125,0.4836868941783905,0.0891155302524566,0.4292674958705902,291.1781005859375,291.1499938964844,255.9499969482422,255.17176818847656,279.1710205078125,293.3083190917969,291.17608642578125,1.0,0.5215632915496826,0.5281237959861755,0.5281237959861755,1.0,1.0,-2.4278972148895264,0.918914794921875,1.5089823007583618,0.3340429067611694,0.0,0.0,0.6904732584953308,185.94305419921875,196.0,-76.16378021240234,-29239.578125,1582.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8011169433594,313.8389892578125,278.1499938964844,0.0,18000.0,315.7099914550781,36054.53125,36000.0,0.0,0.0,0.6761043667793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17221200466156,1.1722285747528076,-1.6497810065629892e-05,0.0,0.0006861599977128,0.0,0.0,233.81069946289065,0.0,0.0,0.0,0.704159140586853,4.0,0.0,1.0
637260,293.3578796386719,297.1499938964844,293.1499938964844,0.1963876187801361,-3928.1630859375,304.1684875488281,0.7081043720245361,0.2708369493484497,0.2498423010110855,293.3943786621094,297.1499938964844,293.1499938964844,0.1415753811597824,-3185.018310546875,304.1734924316406,0.6463459134101868,0.206210047006607,0.202498659491539,293.24029541015625,297.1499938964844,293.1499938964844,0.4919852018356323,-6306.962890625,304.1542663574219,0.8978554606437683,0.5701006054878235,0.4015791118144989,293.2666320800781,297.1499938964844,293.1499938964844,0.701576292514801,-11295.8798828125,304.1044616699219,0.991110384464264,0.759446382522583,0.7219880223274231,293.21112060546875,297.1499938964844,293.1499938964844,0.0461153499782085,-6636.54296875,304.1553649902344,0.4753179550170898,0.087360069155693,0.4225296080112457,291.1578674316406,291.1499938964844,256.0531311035156,255.26528930664065,279.1763000488281,293.31646728515625,291.1572265625,1.0,0.5229431986808777,0.531031608581543,0.531031608581543,1.0,1.0,-2.399176597595215,0.9105393886566162,1.4886372089385986,0.3327643871307373,0.0,0.0,0.6912335157394409,193.1089782714844,199.0,-37.19586563110352,-28887.22265625,1574.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.54638671875,313.666259765625,278.1499938964844,0.0,18000.0,315.7099914550781,35988.8671875,36000.0,0.0,0.0,0.6627718210220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743779182434082,1.1743944883346558,-1.6513822629349306e-05,0.0,0.0006726291612721,0.0,0.0,234.63003540039065,0.0,0.0,0.0,0.7049430012702942,4.0,0.0,1.0
637320,293.3578796386719,297.1499938964844,293.1499938964844,0.1963876187801361,-3928.1630859375,304.1684875488281,0.7081043720245361,0.2708369493484497,0.2498423010110855,293.3943786621094,297.1499938964844,293.1499938964844,0.1415753811597824,-3185.018310546875,304.1734924316406,0.6463459134101868,0.206210047006607,0.202498659491539,293.24029541015625,297.1499938964844,293.1499938964844,0.4919852018356323,-6306.962890625,304.1542663574219,0.8978554606437683,0.5701006054878235,0.4015791118144989,293.2666320800781,297.1499938964844,293.1499938964844,0.701576292514801,-11295.8798828125,304.1044616699219,0.991110384464264,0.759446382522583,0.7219880223274231,293.21112060546875,297.1499938964844,293.1499938964844,0.0461153499782085,-6636.54296875,304.1553649902344,0.4753179550170898,0.087360069155693,0.4225296080112457,291.1578674316406,291.1499938964844,256.0531311035156,255.26528930664065,279.1763000488281,293.31646728515625,291.1572265625,1.0,0.5229431986808777,0.531031608581543,0.531031608581543,1.0,1.0,-2.399176597595215,0.9105393886566162,1.4886372089385986,0.3327643871307373,0.0,0.0,0.6912335157394409,193.1089782714844,199.0,-37.19586563110352,-28887.22265625,1574.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.54638671875,313.666259765625,278.1499938964844,0.0,18000.0,315.7099914550781,35988.8671875,36000.0,0.0,0.0,0.6627718210220337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743779182434082,1.1743944883346558,-1.6513822629349306e-05,0.0,0.0006726291612721,0.0,0.0,234.63003540039065,0.0,0.0,0.0,0.7049430012702942,4.0,0.0,1.0
637380,293.3553771972656,297.1499938964844,293.1499938964844,0.1926503032445907,-3868.82177734375,304.1685485839844,0.6990229487419128,0.2660751342773437,0.2457757145166397,293.3944702148437,297.1499938964844,293.1499938964844,0.1368463933467865,-3099.80712890625,304.17352294921875,0.6363508701324463,0.1999977678060531,0.1968471258878708,293.24200439453125,297.1499938964844,293.1499938964844,0.4902762770652771,-6289.2900390625,304.1557006835937,0.8904030919075012,0.5674671530723572,0.3999360501766205,293.28009033203125,297.1499938964844,293.1499938964844,0.6981809735298157,-11236.6640625,304.1249389648437,0.9834551215171814,0.7537372708320618,0.7162230610847473,293.21112060546875,297.1499938964844,293.1499938964844,0.0450435541570186,-6549.89208984375,304.15533447265625,0.4677140712738037,0.0858068317174911,0.4165190756320953,291.1424560546875,291.1499938964844,256.15631103515625,255.35826110839844,279.177978515625,293.3196105957031,291.14166259765625,1.0,0.5232264995574951,0.5339341759681702,0.5339341759681702,1.0,1.0,-2.3713738918304443,0.9025031924247742,1.4688706398010254,0.3312742114067077,0.0,0.0,0.6932469606399536,198.2734222412109,202.0,-26.053918838500977,-28521.619140625,1558.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24493408203125,313.45611572265625,278.1499938964844,0.0,18000.0,315.7099914550781,35947.57421875,36000.0,0.0,0.0,0.6510345339775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177871823310852,1.1778883934020996,-1.655439155001659e-05,0.0,0.0006607173127122,0.0,0.0,236.1128692626953,0.0,0.0,0.0,0.706511914730072,4.0,0.0,1.0
637440,293.3553771972656,297.1499938964844,293.1499938964844,0.1926503032445907,-3868.82177734375,304.1685485839844,0.6990229487419128,0.2660751342773437,0.2457757145166397,293.3944702148437,297.1499938964844,293.1499938964844,0.1368463933467865,-3099.80712890625,304.17352294921875,0.6363508701324463,0.1999977678060531,0.1968471258878708,293.24200439453125,297.1499938964844,293.1499938964844,0.4902762770652771,-6289.2900390625,304.1557006835937,0.8904030919075012,0.5674671530723572,0.3999360501766205,293.28009033203125,297.1499938964844,293.1499938964844,0.6981809735298157,-11236.6640625,304.1249389648437,0.9834551215171814,0.7537372708320618,0.7162230610847473,293.21112060546875,297.1499938964844,293.1499938964844,0.0450435541570186,-6549.89208984375,304.15533447265625,0.4677140712738037,0.0858068317174911,0.4165190756320953,291.1424560546875,291.1499938964844,256.15631103515625,255.35826110839844,279.177978515625,293.3196105957031,291.14166259765625,1.0,0.5232264995574951,0.5339341759681702,0.5339341759681702,1.0,1.0,-2.3713738918304443,0.9025031924247742,1.4688706398010254,0.3312742114067077,0.0,0.0,0.6932469606399536,198.2734222412109,202.0,-26.053918838500977,-28521.619140625,1558.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24493408203125,313.45611572265625,278.1499938964844,0.0,18000.0,315.7099914550781,35947.57421875,36000.0,0.0,0.0,0.6510345339775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177871823310852,1.1778883934020996,-1.655439155001659e-05,0.0,0.0006607173127122,0.0,0.0,236.1128692626953,0.0,0.0,0.0,0.706511914730072,4.0,0.0,1.0
637500,293.3539123535156,297.1499938964844,293.1499938964844,0.1908013969659805,-3839.361572265625,304.1685485839844,0.6950094699859619,0.2637628018856048,0.2437814474105835,293.3942565917969,297.1499938964844,293.1499938964844,0.1345009356737136,-3057.2939453125,304.17352294921875,0.6318862438201904,0.1969455331563949,0.1940497905015945,293.24267578125,297.1499938964844,293.1499938964844,0.4893512427806854,-6279.7626953125,304.1563415527344,0.8873167634010315,0.5661685466766357,0.39910888671875,293.2833251953125,297.1499938964844,293.1499938964844,0.6968492269515991,-11214.34375,304.13189697265625,0.9802767038345336,0.7514514923095703,0.7140592336654663,293.2108154296875,297.1499938964844,293.1499938964844,0.0445351749658584,-6508.83203125,304.1553039550781,0.463980883359909,0.0850930660963058,0.4137007594108581,291.1358337402344,291.1499938964844,256.2078857421875,255.40451049804688,279.1781921386719,293.320068359375,291.13507080078125,1.0,0.5231850743293762,0.5353596210479736,0.5353596210479736,1.0,1.0,-2.358635902404785,0.8989076614379883,1.4597282409667969,0.3306789100170135,0.0,0.0,0.694862961769104,200.35369873046875,202.0,-22.415807723999023,-28356.14453125,1550.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0810546875,313.3458557128906,278.1499938964844,0.0,18000.0,315.2300109863281,35920.3046875,36000.0,0.0,0.0,0.6409714221954346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820099353790283,1.1820266246795654,-1.6607526049483567e-05,0.0,0.0006505045457743,0.0,0.0,237.9310302734375,0.0,0.0,0.0,0.7082828879356384,4.0,0.0,1.0
637560,293.3523254394531,297.1499938964844,293.1499938964844,0.1890308707952499,-3811.1806640625,304.1683959960937,0.6912201642990112,0.2614937722682953,0.2418183833360672,293.39385986328125,297.1499938964844,293.1499938964844,0.1322145611047744,-3015.768310546875,304.17340087890625,0.6276178359985352,0.1939270496368408,0.1912762522697448,293.2432556152344,297.1499938964844,293.1499938964844,0.4885378777980804,-6271.51611328125,304.1566467285156,0.8844867944717407,0.5648831129074097,0.3982839584350586,293.2855224609375,297.1499938964844,293.1499938964844,0.6957481503486633,-11196.255859375,304.1371459960937,0.9773247838020324,0.7493318319320679,0.7120988368988037,293.2103576660156,297.1499938964844,293.1499938964844,0.0440653897821903,-6471.16357421875,304.1551818847656,0.460287481546402,0.0844136998057365,0.4110096395015716,291.1265869140625,291.1499938964844,256.2594299316406,255.4506072998047,279.17822265625,293.32012939453125,291.12518310546875,1.0,0.5230762362480164,0.5367757081985474,0.5367757081985474,1.0,1.0,-2.3463642597198486,0.8954736590385437,1.4508906602859497,0.3301335275173187,0.0,0.0,0.6973099708557129,202.2396240234375,205.0,-25.9543685913086,-28172.890625,1542.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8739013671875,313.2020874023437,278.1499938964844,0.0,18000.0,315.2300109863281,35886.73828125,36000.0,0.0,0.0,0.6355452537536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1875680685043335,1.1875847578048706,-1.667991091380827e-05,0.0,0.0006449976353906,0.0,0.0,240.39724731445312,0.0,0.0,0.0,0.7107118368148804,4.0,0.0,1.0
637620,293.34881591796875,297.1499938964844,293.1499938964844,0.1855756938457489,-3756.011962890625,304.16802978515625,0.6841282844543457,0.2570781111717224,0.2379897534847259,293.3927001953125,297.1499938964844,293.1499938964844,0.1277142763137817,-2933.560546875,304.173095703125,0.6193395853042603,0.1879851669073104,0.185805082321167,293.2440795898437,297.1499938964844,293.1499938964844,0.486893743276596,-6254.8583984375,304.1571960449219,0.8793481588363647,0.56235271692276,0.3966509401798248,293.28814697265625,297.1499938964844,293.1499938964844,0.6935311555862427,-11161.9912109375,304.14508056640625,0.9718164801597596,0.7453605532646179,0.7084903717041016,293.2091064453125,297.1499938964844,293.1499938964844,0.0431830808520317,-6400.52978515625,304.1549377441406,0.4536314606666565,0.083138071000576,0.4059597551822662,291.10791015625,291.1499938964844,256.3623962402344,255.54229736328125,279.1781921386719,293.3194885253906,291.10711669921875,1.0,0.5227473974227905,0.5395917892456055,0.5395917892456055,1.0,1.0,-2.322825193405152,0.888940155506134,1.433885097503662,0.329132080078125,0.0,0.0,0.7043102383613586,205.6418914794922,208.0,-23.707374572753903,-27858.0703125,1525.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.43994140625,312.9200134277344,278.1499938964844,0.0,18000.0,315.2300109863281,35792.703125,36000.0,0.0,0.0,0.6261752843856812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206681489944458,1.2066984176635742,-1.6936537576839328e-05,0.0,0.0006354883080348,0.0,0.0,249.07940673828125,0.0,0.0,0.0,0.7189551591873169,4.0,0.0,1.0
637680,293.34881591796875,297.1499938964844,293.1499938964844,0.1855756938457489,-3756.011962890625,304.16802978515625,0.6841282844543457,0.2570781111717224,0.2379897534847259,293.3927001953125,297.1499938964844,293.1499938964844,0.1277142763137817,-2933.560546875,304.173095703125,0.6193395853042603,0.1879851669073104,0.185805082321167,293.2440795898437,297.1499938964844,293.1499938964844,0.486893743276596,-6254.8583984375,304.1571960449219,0.8793481588363647,0.56235271692276,0.3966509401798248,293.28814697265625,297.1499938964844,293.1499938964844,0.6935311555862427,-11161.9912109375,304.14508056640625,0.9718164801597596,0.7453605532646179,0.7084903717041016,293.2091064453125,297.1499938964844,293.1499938964844,0.0431830808520317,-6400.52978515625,304.1549377441406,0.4536314606666565,0.083138071000576,0.4059597551822662,291.10791015625,291.1499938964844,256.3623962402344,255.54229736328125,279.1781921386719,293.3194885253906,291.10711669921875,1.0,0.5227473974227905,0.5395917892456055,0.5395917892456055,1.0,1.0,-2.322825193405152,0.888940155506134,1.433885097503662,0.329132080078125,0.0,0.0,0.7043102383613586,205.6418914794922,208.0,-23.707374572753903,-27858.0703125,1525.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.43994140625,312.9200134277344,278.1499938964844,0.0,18000.0,315.2300109863281,35792.703125,36000.0,0.0,0.0,0.6261752843856812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206681489944458,1.2066984176635742,-1.6936537576839328e-05,0.0,0.0006354883080348,0.0,0.0,249.07940673828125,0.0,0.0,0.0,0.7189551591873169,4.0,0.0,1.0
637740,293.34503173828125,297.1499938964844,293.1499938964844,0.1821371465921402,-3700.75048828125,304.1677551269531,0.6774922609329224,0.2528075277805328,0.2342830598354339,293.39111328125,297.1499938964844,293.1499938964844,0.1232471093535423,-2851.209716796875,304.1728515625,0.6108592748641968,0.1821561157703399,0.180430918931961,293.24462890625,297.1499938964844,293.1499938964844,0.4849803447723388,-6235.35302734375,304.1579895019531,0.8746458888053894,0.5598563551902771,0.3950353562831878,293.2896423339844,297.1499938964844,293.1499938964844,0.6908301711082458,-11123.23828125,304.15118408203125,0.9665606021881104,0.7415565252304077,0.7050684094429016,293.2076110839844,297.1499938964844,293.1499938964844,0.0423298478126525,-6331.9228515625,304.1547241210937,0.4476901292800903,0.0819442942738533,0.4012547433376312,291.0960693359375,291.1499938964844,256.4651794433594,255.6332550048828,279.1781311035156,293.3183288574219,291.0954895019531,1.0,0.5223636031150818,0.542402446269989,0.542402446269989,1.0,1.0,-2.3002095222473145,0.8826990723609924,1.4175103902816772,0.3281919658184051,0.0,0.0,0.7123470902442932,208.7727813720703,211.0,-17.73904037475586,-27569.203125,1509.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.996826171875,312.6396789550781,278.1499938964844,0.0,18000.0,314.75,35745.0078125,36000.0,0.0,0.0,0.6138616800308228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230480432510376,1.2304977178573608,-1.7277967344853096e-05,0.0,0.0006229915306903,0.0,0.0,260.3928527832031,0.0,0.0,0.0,0.7293099164962769,4.0,0.0,1.0
637800,293.34503173828125,297.1499938964844,293.1499938964844,0.1821371465921402,-3700.75048828125,304.1677551269531,0.6774922609329224,0.2528075277805328,0.2342830598354339,293.39111328125,297.1499938964844,293.1499938964844,0.1232471093535423,-2851.209716796875,304.1728515625,0.6108592748641968,0.1821561157703399,0.180430918931961,293.24462890625,297.1499938964844,293.1499938964844,0.4849803447723388,-6235.35302734375,304.1579895019531,0.8746458888053894,0.5598563551902771,0.3950353562831878,293.2896423339844,297.1499938964844,293.1499938964844,0.6908301711082458,-11123.23828125,304.15118408203125,0.9665606021881104,0.7415565252304077,0.7050684094429016,293.2076110839844,297.1499938964844,293.1499938964844,0.0423298478126525,-6331.9228515625,304.1547241210937,0.4476901292800903,0.0819442942738533,0.4012547433376312,291.0960693359375,291.1499938964844,256.4651794433594,255.6332550048828,279.1781311035156,293.3183288574219,291.0954895019531,1.0,0.5223636031150818,0.542402446269989,0.542402446269989,1.0,1.0,-2.3002095222473145,0.8826990723609924,1.4175103902816772,0.3281919658184051,0.0,0.0,0.7123470902442932,208.7727813720703,211.0,-17.73904037475586,-27569.203125,1509.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.996826171875,312.6396789550781,278.1499938964844,0.0,18000.0,314.75,35745.0078125,36000.0,0.0,0.0,0.6138616800308228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230480432510376,1.2304977178573608,-1.7277967344853096e-05,0.0,0.0006229915306903,0.0,0.0,260.3928527832031,0.0,0.0,0.0,0.7293099164962769,4.0,0.0,1.0
637860,293.341064453125,297.1499938964844,293.1499938964844,0.1788810491561889,-3648.33935546875,304.1672668457031,0.671200156211853,0.2486701607704162,0.2306908369064331,293.38922119140625,297.1499938964844,293.1499938964844,0.1189256533980369,-2771.02490234375,304.17242431640625,0.6019625067710876,0.176428735256195,0.1751474738121032,293.2449645996094,297.1499938964844,293.1499938964844,0.4832403063774109,-6217.84716796875,304.158203125,0.8702253699302673,0.5573932528495789,0.3934367001056671,293.2904663085937,297.1499938964844,293.1499938964844,0.6882376074790955,-11087.60546875,304.1550598144531,0.9614105820655824,0.7378508448600769,0.7017403841018677,293.2059936523437,297.1499938964844,293.1499938964844,0.0415462665259838,-6269.31396484375,304.1544494628906,0.4422660768032074,0.0808104053139686,0.396807998418808,291.080078125,291.1499938964844,256.5676574707031,255.72344970703125,279.1781616210937,293.3168334960937,291.07928466796875,1.0,0.5219845771789551,0.5452179908752441,0.5452179908752441,1.0,1.0,-2.278284311294556,0.8766669034957886,1.4016175270080566,0.3272825181484222,0.0,0.0,0.7226576209068298,211.76914978027344,214.0,-21.081911087036133,-27263.6953125,1493.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4874267578125,312.3119201660156,278.1499938964844,0.0,18000.0,314.75,35673.77734375,36000.0,0.0,0.0,0.6069892644882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25963032245636,1.2596479654312134,-1.770263770595193e-05,0.0,0.0006160169723443,0.0,0.0,274.73193359375,0.0,0.0,0.0,0.7421395182609558,4.0,0.0,1.0
637920,293.341064453125,297.1499938964844,293.1499938964844,0.1788810491561889,-3648.33935546875,304.1672668457031,0.671200156211853,0.2486701607704162,0.2306908369064331,293.38922119140625,297.1499938964844,293.1499938964844,0.1189256533980369,-2771.02490234375,304.17242431640625,0.6019625067710876,0.176428735256195,0.1751474738121032,293.2449645996094,297.1499938964844,293.1499938964844,0.4832403063774109,-6217.84716796875,304.158203125,0.8702253699302673,0.5573932528495789,0.3934367001056671,293.2904663085937,297.1499938964844,293.1499938964844,0.6882376074790955,-11087.60546875,304.1550598144531,0.9614105820655824,0.7378508448600769,0.7017403841018677,293.2059936523437,297.1499938964844,293.1499938964844,0.0415462665259838,-6269.31396484375,304.1544494628906,0.4422660768032074,0.0808104053139686,0.396807998418808,291.080078125,291.1499938964844,256.5676574707031,255.72344970703125,279.1781616210937,293.3168334960937,291.07928466796875,1.0,0.5219845771789551,0.5452179908752441,0.5452179908752441,1.0,1.0,-2.278284311294556,0.8766669034957886,1.4016175270080566,0.3272825181484222,0.0,0.0,0.7226576209068298,211.76914978027344,214.0,-21.081911087036133,-27263.6953125,1493.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4874267578125,312.3119201660156,278.1499938964844,0.0,18000.0,314.75,35673.77734375,36000.0,0.0,0.0,0.6069892644882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25963032245636,1.2596479654312134,-1.770263770595193e-05,0.0,0.0006160169723443,0.0,0.0,274.73193359375,0.0,0.0,0.0,0.7421395182609558,4.0,0.0,1.0
637980,293.33697509765625,297.1499938964844,293.1499938964844,0.1756308674812317,-3595.650634765625,304.1669311523437,0.6652039289474487,0.244658812880516,0.2272095531225204,293.3871154785156,297.1499938964844,293.1499938964844,0.1146321892738342,-2690.59130859375,304.172119140625,0.5928660035133362,0.1707970947027206,0.1699514687061309,293.2450866699219,297.1499938964844,293.1499938964844,0.4812321662902832,-6197.4228515625,304.1588134765625,0.8660127520561218,0.5549592971801758,0.3918575644493103,293.29083251953125,297.1499938964844,293.1499938964844,0.6851769089698792,-11046.5390625,304.158447265625,0.9563096761703492,0.7342148423194885,0.6984816789627075,293.204345703125,297.1499938964844,293.1499938964844,0.0407660156488418,-6206.52587890625,304.1542663574219,0.4372575283050537,0.0797244533896446,0.3925704061985016,291.0709228515625,291.1499938964844,256.6697998046875,255.8128356933593,279.17822265625,293.31512451171875,291.07049560546875,1.0,0.5216419100761414,0.5480437874794006,0.5480437874794006,1.0,1.0,-2.256956100463867,0.8708124160766602,1.3861438035964966,0.3263947963714599,0.0,0.0,0.7338890433311462,214.69949340820312,217.0,-14.020941734313965,-26999.57421875,1478.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.99932861328125,312.0106811523437,278.1499938964844,0.0,18000.0,314.75,35632.421875,36000.0,0.0,0.0,0.6019147634506226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294134259223938,1.2941524982452393,-1.822836202336476e-05,0.0,0.0006108669913373,0.0,0.0,292.56719970703125,0.0,0.0,0.0,0.7573583722114563,4.0,0.0,1.0
638040,293.33697509765625,297.1499938964844,293.1499938964844,0.1756308674812317,-3595.650634765625,304.1669311523437,0.6652039289474487,0.244658812880516,0.2272095531225204,293.3871154785156,297.1499938964844,293.1499938964844,0.1146321892738342,-2690.59130859375,304.172119140625,0.5928660035133362,0.1707970947027206,0.1699514687061309,293.2450866699219,297.1499938964844,293.1499938964844,0.4812321662902832,-6197.4228515625,304.1588134765625,0.8660127520561218,0.5549592971801758,0.3918575644493103,293.29083251953125,297.1499938964844,293.1499938964844,0.6851769089698792,-11046.5390625,304.158447265625,0.9563096761703492,0.7342148423194885,0.6984816789627075,293.204345703125,297.1499938964844,293.1499938964844,0.0407660156488418,-6206.52587890625,304.1542663574219,0.4372575283050537,0.0797244533896446,0.3925704061985016,291.0709228515625,291.1499938964844,256.6697998046875,255.8128356933593,279.17822265625,293.31512451171875,291.07049560546875,1.0,0.5216419100761414,0.5480437874794006,0.5480437874794006,1.0,1.0,-2.256956100463867,0.8708124160766602,1.3861438035964966,0.3263947963714599,0.0,0.0,0.7338890433311462,214.69949340820312,217.0,-14.020941734313965,-26999.57421875,1478.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.99932861328125,312.0106811523437,278.1499938964844,0.0,18000.0,314.75,35632.421875,36000.0,0.0,0.0,0.6019147634506226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294134259223938,1.2941524982452393,-1.822836202336476e-05,0.0,0.0006108669913373,0.0,0.0,292.56719970703125,0.0,0.0,0.0,0.7573583722114563,4.0,0.0,1.0
638100,293.3348999023437,297.1499938964844,293.1499938964844,0.174013540148735,-3569.306884765625,304.1667785644531,0.6623077988624573,0.2426984161138534,0.2255089432001114,293.385986328125,297.1499938964844,293.1499938964844,0.1125011146068573,-2650.38623046875,304.1719665527344,0.5882458686828613,0.1680158823728561,0.1673853695392608,293.2451171875,297.1499938964844,293.1499938964844,0.4801373481750488,-6186.2470703125,304.1592102050781,0.8639684319496155,0.5537501573562622,0.3910729885101318,293.2909240722656,297.1499938964844,293.1499938964844,0.6834899187088013,-11024.1982421875,304.15997314453125,0.9537668228149414,0.7324151992797852,0.6968696713447571,293.2035217285156,297.1499938964844,293.1499938964844,0.0403776913881301,-6175.130859375,304.1542053222656,0.4348891973495483,0.0791970565915107,0.3905203342437744,291.068603515625,291.1499938964844,256.720703125,255.85720825195312,279.17828369140625,293.314208984375,291.068359375,1.0,0.521488606929779,0.5494621396064758,0.5494621396064758,1.0,1.0,-2.246488094329834,0.8679423928260803,1.3785457611083984,0.3259561359882355,0.0,0.0,0.7395581603050232,216.1524810791016,217.0,-10.094586372375488,-26875.419921875,1471.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7689514160156,311.87017822265625,278.1499938964844,0.0,18000.0,314.2699890136719,35624.8046875,36000.0,0.0,0.0,0.595160961151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311805009841919,1.311823487281799,-1.8506270862417296e-05,0.0,0.0006040126900188,0.0,0.0,302.0611267089844,0.0,0.0,0.0,0.7652141451835632,4.0,0.0,1.0
638160,293.3327941894531,297.1499938964844,293.1499938964844,0.1724512279033661,-3543.862060546875,304.16656494140625,0.659476637840271,0.2407669425010681,0.2238337695598602,293.38482666015625,297.1499938964844,293.1499938964844,0.1104126498103141,-2610.866943359375,304.1717529296875,0.5835819840431213,0.1652567237615585,0.1648395806550979,293.2451171875,297.1499938964844,293.1499938964844,0.479117751121521,-6175.93359375,304.1593933105469,0.8619611263275146,0.552547037601471,0.390291690826416,293.2909240722656,297.1499938964844,293.1499938964844,0.6818880438804626,-11003.267578125,304.1610717773437,0.9512279629707336,0.7306277751922607,0.695267915725708,293.2027282714844,297.1499938964844,293.1499938964844,0.0400067307054996,-6145.27734375,304.15411376953125,0.4326036870479584,0.0786789059638977,0.3885111808776855,291.0646667480469,291.1499938964844,256.7715148925781,255.9013519287109,279.1783447265625,293.3132629394531,291.0638122558594,1.0,0.5213482975959778,0.5508846044540405,0.5508846044540405,1.0,1.0,-2.236140489578247,0.8651068806648254,1.3710336685180664,0.3255196809768677,0.0,0.0,0.7456008195877075,217.60089111328125,220.0,-12.546649932861328,-26730.0625,1464.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5125427246094,311.7055969238281,278.1499938964844,0.0,18000.0,314.2699890136719,35615.80859375,36000.0,0.0,0.0,0.5929840803146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296561241149902,1.3296749591827393,-1.8790573449223306e-05,0.0,0.0006018034764565,0.0,0.0,311.8759155273437,0.0,0.0,0.0,0.7732144594192505,4.0,0.0,1.0
638220,293.3285827636719,297.1499938964844,293.1499938964844,0.1694076657295227,-3494.140869140625,304.1661376953125,0.6540092825889587,0.2369920164346695,0.220561534166336,293.3823547363281,297.1499938964844,293.1499938964844,0.1063084676861763,-2532.723876953125,304.1713562011719,0.5741497874259949,0.1598054319620132,0.1598101109266281,293.2449645996094,297.1499938964844,293.1499938964844,0.4770940244197845,-6155.46044921875,304.1596374511719,0.858055055141449,0.5501647591590881,0.3887442946434021,293.2907409667969,297.1499938964844,293.1499938964844,0.678668737411499,-10961.53125,304.1627502441406,0.9461730122566224,0.7270974516868591,0.6921039819717407,293.2011108398437,297.1499938964844,293.1499938964844,0.0392872579395771,-6087.35205078125,304.1539306640625,0.4282684922218323,0.0776695162057876,0.3846109211444855,291.0560913085937,291.1499938964844,256.8727111816406,255.9889678955078,279.1784973144531,293.311279296875,291.0558776855469,1.0,0.521109938621521,0.553740918636322,0.553740918636322,1.0,1.0,-2.2158217430114746,0.8595459461212158,1.3562757968902588,0.32465660572052,0.0,0.0,0.7588386535644531,220.4882202148437,223.0,-9.633459091186523,-26480.8515625,1450.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03619384765625,311.4122314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35569.41796875,36000.0,0.0,0.0,0.5897531509399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3693692684173584,1.3693886995315552,-1.9430972315603867e-05,0.0,0.0005985244642943,0.0,0.0,334.4720764160156,0.0,0.0,0.0,0.7910521626472473,4.0,0.0,1.0
638280,293.3285827636719,297.1499938964844,293.1499938964844,0.1694076657295227,-3494.140869140625,304.1661376953125,0.6540092825889587,0.2369920164346695,0.220561534166336,293.3823547363281,297.1499938964844,293.1499938964844,0.1063084676861763,-2532.723876953125,304.1713562011719,0.5741497874259949,0.1598054319620132,0.1598101109266281,293.2449645996094,297.1499938964844,293.1499938964844,0.4770940244197845,-6155.46044921875,304.1596374511719,0.858055055141449,0.5501647591590881,0.3887442946434021,293.2907409667969,297.1499938964844,293.1499938964844,0.678668737411499,-10961.53125,304.1627502441406,0.9461730122566224,0.7270974516868591,0.6921039819717407,293.2011108398437,297.1499938964844,293.1499938964844,0.0392872579395771,-6087.35205078125,304.1539306640625,0.4282684922218323,0.0776695162057876,0.3846109211444855,291.0560913085937,291.1499938964844,256.8727111816406,255.9889678955078,279.1784973144531,293.311279296875,291.0558776855469,1.0,0.521109938621521,0.553740918636322,0.553740918636322,1.0,1.0,-2.2158217430114746,0.8595459461212158,1.3562757968902588,0.32465660572052,0.0,0.0,0.7588386535644531,220.4882202148437,223.0,-9.633459091186523,-26480.8515625,1450.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03619384765625,311.4122314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35569.41796875,36000.0,0.0,0.0,0.5897531509399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3693692684173584,1.3693886995315552,-1.9430972315603867e-05,0.0,0.0005985244642943,0.0,0.0,334.4720764160156,0.0,0.0,0.0,0.7910521626472473,4.0,0.0,1.0
638340,293.3243408203125,297.1499938964844,293.1499938964844,0.1663425862789154,-3443.68115234375,304.1658630371094,0.6487892270088196,0.233329027891159,0.2173895090818405,293.3797912597656,297.1499938964844,293.1499938964844,0.1022237688302993,-2454.146484375,304.1710510253906,0.56462162733078,0.1544413268566131,0.1548619270324707,293.2447509765625,297.1499938964844,293.1499938964844,0.4747287333011627,-6131.28466796875,304.1603698730469,0.8542760610580444,0.5478019118309021,0.3872114717960357,293.2903747558594,297.1499938964844,293.1499938964844,0.6749394536018372,-10913.2265625,304.1647033691406,0.9411476254463196,0.7236050367355347,0.688978910446167,293.1995544433594,297.1499938964844,293.1499938964844,0.0385540202260017,-6027.6806640625,304.1538391113281,0.4242217242717743,0.0766933932900428,0.3808586895465851,291.0564270019531,291.1499938964844,256.9733581542969,256.0756530761719,279.1786499023437,293.3092346191406,291.0565490722656,1.0,0.5209285020828247,0.5566150546073914,0.5566150546073914,1.0,1.0,-2.195963382720948,0.8541176319122314,1.3418457508087158,0.323803037405014,0.0,0.0,0.7713603973388672,223.37274169921875,226.0,-1.2549545764923096,-26257.533203125,1437.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6184387207031,311.1610717773437,278.1499938964844,0.0,18000.0,313.7900085449219,35579.51171875,36000.0,0.0,0.0,0.5829319357872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408501386642456,1.40852153301239,-2.009335912589449e-05,0.0,0.0005916018271818,0.0,0.0,358.0494079589844,0.0,0.0,0.0,0.8087456226348877,4.0,0.0,1.0
638400,293.3243408203125,297.1499938964844,293.1499938964844,0.1663425862789154,-3443.68115234375,304.1658630371094,0.6487892270088196,0.233329027891159,0.2173895090818405,293.3797912597656,297.1499938964844,293.1499938964844,0.1022237688302993,-2454.146484375,304.1710510253906,0.56462162733078,0.1544413268566131,0.1548619270324707,293.2447509765625,297.1499938964844,293.1499938964844,0.4747287333011627,-6131.28466796875,304.1603698730469,0.8542760610580444,0.5478019118309021,0.3872114717960357,293.2903747558594,297.1499938964844,293.1499938964844,0.6749394536018372,-10913.2265625,304.1647033691406,0.9411476254463196,0.7236050367355347,0.688978910446167,293.1995544433594,297.1499938964844,293.1499938964844,0.0385540202260017,-6027.6806640625,304.1538391113281,0.4242217242717743,0.0766933932900428,0.3808586895465851,291.0564270019531,291.1499938964844,256.9733581542969,256.0756530761719,279.1786499023437,293.3092346191406,291.0565490722656,1.0,0.5209285020828247,0.5566150546073914,0.5566150546073914,1.0,1.0,-2.195963382720948,0.8541176319122314,1.3418457508087158,0.323803037405014,0.0,0.0,0.7713603973388672,223.37274169921875,226.0,-1.2549545764923096,-26257.533203125,1437.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6184387207031,311.1610717773437,278.1499938964844,0.0,18000.0,313.7900085449219,35579.51171875,36000.0,0.0,0.0,0.5829319357872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408501386642456,1.40852153301239,-2.009335912589449e-05,0.0,0.0005916018271818,0.0,0.0,358.0494079589844,0.0,0.0,0.0,0.8087456226348877,4.0,0.0,1.0
