time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638460,293.3200988769531,297.1499938964844,293.1499938964844,0.1634373217821121,-3395.771240234375,304.1654052734375,0.6438030004501343,0.2297746539115905,0.2143139690160751,293.3771057128906,297.1499938964844,293.1499938964844,0.098271407186985,-2377.557373046875,304.1706237792969,0.5550639033317566,0.1491623073816299,0.1499929875135421,293.24444580078125,297.1499938964844,293.1499938964844,0.4725261032581329,-6108.982421875,304.1605834960937,0.8506137132644653,0.5454621911048889,0.3856921195983886,293.28985595703125,297.1499938964844,293.1499938964844,0.6713997721672058,-10868.025390625,304.1656799316406,0.9361655712127686,0.7201539874076843,0.6858879923820496,293.1980285644531,297.1499938964844,293.1499938964844,0.0378673672676086,-5972.009765625,304.1537170410156,0.4204346537590027,0.0757477730512619,0.3772420287132263,291.052978515625,291.1499938964844,257.0733337402344,256.16131591796875,279.1788330078125,293.30712890625,291.0527648925781,1.0,0.5208023190498352,0.5595075488090515,0.5595075488090515,1.0,1.0,-2.1765365600585938,0.8488113284111023,1.3277252912521362,0.3229551315307617,0.0,0.0,0.7844236493110657,226.25875854492188,229.0,-4.481429576873779,-26009.5625,1424.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19000244140625,310.8912658691406,278.1499938964844,0.0,18000.0,313.7900085449219,35573.4765625,36000.0,0.0,0.0,0.5807791948318481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4466873407363892,1.446708083152771,-2.0754065189976245e-05,0.0,0.0005894170608371,0.0,0.0,382.1507568359375,0.0,0.0,0.0,0.8262017369270325,4.0,0.0,1.0
638520,293.3200988769531,297.1499938964844,293.1499938964844,0.1634373217821121,-3395.771240234375,304.1654052734375,0.6438030004501343,0.2297746539115905,0.2143139690160751,293.3771057128906,297.1499938964844,293.1499938964844,0.098271407186985,-2377.557373046875,304.1706237792969,0.5550639033317566,0.1491623073816299,0.1499929875135421,293.24444580078125,297.1499938964844,293.1499938964844,0.4725261032581329,-6108.982421875,304.1605834960937,0.8506137132644653,0.5454621911048889,0.3856921195983886,293.28985595703125,297.1499938964844,293.1499938964844,0.6713997721672058,-10868.025390625,304.1656799316406,0.9361655712127686,0.7201539874076843,0.6858879923820496,293.1980285644531,297.1499938964844,293.1499938964844,0.0378673672676086,-5972.009765625,304.1537170410156,0.4204346537590027,0.0757477730512619,0.3772420287132263,291.052978515625,291.1499938964844,257.0733337402344,256.16131591796875,279.1788330078125,293.30712890625,291.0527648925781,1.0,0.5208023190498352,0.5595075488090515,0.5595075488090515,1.0,1.0,-2.1765365600585938,0.8488113284111023,1.3277252912521362,0.3229551315307617,0.0,0.0,0.7844236493110657,226.25875854492188,229.0,-4.481429576873779,-26009.5625,1424.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19000244140625,310.8912658691406,278.1499938964844,0.0,18000.0,313.7900085449219,35573.4765625,36000.0,0.0,0.0,0.5807791948318481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4466873407363892,1.446708083152771,-2.0754065189976245e-05,0.0,0.0005894170608371,0.0,0.0,382.1507568359375,0.0,0.0,0.0,0.8262017369270325,4.0,0.0,1.0
638580,293.3158264160156,297.1499938964844,293.1499938964844,0.1605467349290847,-3347.778564453125,304.16510009765625,0.6390359401702881,0.2263266146183014,0.2113339006900787,293.3743591308594,297.1499938964844,293.1499938964844,0.0943575501441955,-2301.093017578125,304.1702575683594,0.5455578565597534,0.1439676284790039,0.1452029645442962,293.2440795898437,297.1499938964844,293.1499938964844,0.4700973331928253,-6084.1845703125,304.1611022949219,0.8470646739006042,0.5431466698646545,0.3841903805732727,293.2891845703125,297.1499938964844,293.1499938964844,0.667533278465271,-10818.4833984375,304.1669006347656,0.9312527775764464,0.7167451977729797,0.6828388571739197,293.196533203125,297.1499938964844,293.1499938964844,0.0371772609651088,-5915.5400390625,304.15362548828125,0.4168815016746521,0.0748313292860984,0.3737548291683197,291.055419921875,291.1499938964844,257.1725769042969,256.2459716796875,279.17901611328125,293.3049621582031,291.05572509765625,1.0,0.5207309722900391,0.5624176859855652,0.5624176859855652,1.0,1.0,-2.1575465202331543,0.8436295390129089,1.31391704082489,0.3221153318881988,0.0,0.0,0.7969589829444885,229.14715576171875,217.0,2.748608350753784,-25801.66015625,1412.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293151855469,310.675048828125,278.1499938964844,0.0,18000.0,313.7900085449219,35587.3125,36000.0,0.0,0.0,0.5795356631278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4849506616592407,1.48497211933136,-2.1438372641569003e-05,0.0,0.0005881550023332,0.0,0.0,407.5206604003906,0.0,0.0,0.0,0.8437023162841797,4.0,0.0,1.0
638640,293.3158264160156,297.1499938964844,293.1499938964844,0.1605467349290847,-3347.778564453125,304.16510009765625,0.6390359401702881,0.2263266146183014,0.2113339006900787,293.3743591308594,297.1499938964844,293.1499938964844,0.0943575501441955,-2301.093017578125,304.1702575683594,0.5455578565597534,0.1439676284790039,0.1452029645442962,293.2440795898437,297.1499938964844,293.1499938964844,0.4700973331928253,-6084.1845703125,304.1611022949219,0.8470646739006042,0.5431466698646545,0.3841903805732727,293.2891845703125,297.1499938964844,293.1499938964844,0.667533278465271,-10818.4833984375,304.1669006347656,0.9312527775764464,0.7167451977729797,0.6828388571739197,293.196533203125,297.1499938964844,293.1499938964844,0.0371772609651088,-5915.5400390625,304.15362548828125,0.4168815016746521,0.0748313292860984,0.3737548291683197,291.055419921875,291.1499938964844,257.1725769042969,256.2459716796875,279.17901611328125,293.3049621582031,291.05572509765625,1.0,0.5207309722900391,0.5624176859855652,0.5624176859855652,1.0,1.0,-2.1575465202331543,0.8436295390129089,1.31391704082489,0.3221153318881988,0.0,0.0,0.7969589829444885,229.14715576171875,217.0,2.748608350753784,-25801.66015625,1412.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293151855469,310.675048828125,278.1499938964844,0.0,18000.0,313.7900085449219,35587.3125,36000.0,0.0,0.0,0.5795356631278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4849506616592407,1.48497211933136,-2.1438372641569003e-05,0.0,0.0005881550023332,0.0,0.0,407.5206604003906,0.0,0.0,0.0,0.8437023162841797,4.0,0.0,1.0
638700,293.31365966796875,297.1499938964844,293.1499938964844,0.1590183079242706,-3322.22705078125,304.1651306152344,0.6378611922264099,0.2246547788381576,0.209794744849205,293.3728942871094,297.1499938964844,293.1499938964844,0.0923348814249038,-2261.389892578125,304.1702575683594,0.5420581102371216,0.1414122134447097,0.1427482366561889,293.2438049316406,297.1499938964844,293.1499938964844,0.468667596578598,-6069.4404296875,304.16168212890625,0.8469058275222778,0.5420061945915222,0.3833783864974975,293.2887878417969,297.1499938964844,293.1499938964844,0.6653281450271606,-10790.0283203125,304.1678466796875,0.9309553503990172,0.7150614261627197,0.6812358498573303,293.1957397460937,297.1499938964844,293.1499938964844,0.036746934056282,-5880.0146484375,304.1537475585937,0.4160976111888885,0.0743952021002769,0.3716379106044769,291.0599060058594,291.1499938964844,257.221923828125,256.2878723144531,279.1793518066406,293.3038330078125,291.060546875,1.0,0.5187918543815613,0.5639112591743469,0.5639112591743469,1.0,1.0,-2.1473066806793213,0.8407118916511536,1.306594729423523,0.3215619921684265,0.0,0.0,0.8025314807891846,228.2256774902344,217.0,8.307344436645508,-25699.162109375,1397.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67535400390625,310.5857849121094,278.1499938964844,0.0,18000.0,313.3099975585937,35611.796875,36000.0,0.0,0.0,0.5743537545204163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502411961555481,1.5024336576461792,-2.1760668460046872e-05,0.0,0.000582896056585,0.0,0.0,419.5489196777344,0.0,0.0,0.0,0.8517220616340637,4.0,0.0,1.0
638760,293.3113708496094,297.1499938964844,293.1499938964844,0.1574936807155609,-3296.705078125,304.1651611328125,0.6373807787895203,0.2230325639247894,0.208247110247612,293.371337890625,297.1499938964844,293.1499938964844,0.0903047695755958,-2221.52587890625,304.1702575683594,0.5392761826515198,0.1388952732086181,0.140275090932846,293.2434387207031,297.1499938964844,293.1499938964844,0.46722012758255,-6054.55712890625,304.1622009277344,0.847678005695343,0.5408903956413269,0.3825420141220093,293.2882995605469,297.1499938964844,293.1499938964844,0.6631033420562744,-10761.4384765625,304.16864013671875,0.931907057762146,0.7134020924568176,0.679599940776825,293.19488525390625,297.1499938964844,293.1499938964844,0.0362935774028301,-5842.599609375,304.1539001464844,0.4158995449542999,0.0739883482456207,0.3693833649158478,291.064208984375,291.1499938964844,257.2710266113281,256.3295288085937,279.1796875,293.3026123046875,291.0642395019531,1.0,0.5161343812942505,0.5654213428497314,0.5654213428497314,1.0,1.0,-2.136798858642578,0.8376750349998474,1.2991238832473757,0.3209291696548462,0.0,0.0,0.8077920079231262,225.9524688720703,205.0,7.854932308197021,-25570.955078125,1376.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5025329589844,310.4759216308594,278.1499938964844,0.0,18000.0,313.3099975585937,35641.99609375,36000.0,0.0,0.0,0.5735259056091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5182974338531494,1.5183194875717163,-2.205888995376881e-05,0.0,0.0005820558872073,0.0,0.0,430.7360534667969,0.0,0.0,0.0,0.8590551614761353,4.0,0.0,1.0
638820,293.3066101074219,297.1499938964844,293.1499938964844,0.1544979512691497,-3246.43017578125,304.16510009765625,0.6377730965614319,0.2199050337076187,0.2051757723093032,293.3680725097656,297.1499938964844,293.1499938964844,0.0862540602684021,-2142.0595703125,304.1702575683594,0.5350497364997864,0.1339499205350875,0.1353256106376648,293.2424011230469,297.1499938964844,293.1499938964844,0.4643462896347046,-6025.07373046875,304.1629333496094,0.8510555624961853,0.5387335419654846,0.3808499276638031,293.2869873046875,297.1499938964844,293.1499938964844,0.6586816906929016,-10704.8232421875,304.1697998046875,0.9362282156944276,0.7101636528968811,0.6763052344322205,293.1928405761719,297.1499938964844,293.1499938964844,0.0353838913142681,-5767.4208984375,304.15411376953125,0.4167168736457824,0.0732620358467102,0.3648089170455932,291.0705261230469,291.1499938964844,257.3686218261719,256.4119873046875,279.18023681640625,293.2999267578125,291.0711364746094,1.0,0.5092131495475769,0.5684753656387329,0.5684753656387329,1.0,1.0,-2.1156792640686035,0.8315216898918152,1.2841575145721436,0.319592148065567,0.0,0.0,0.8180862069129944,218.9551696777344,193.0,10.90157413482666,-25343.208984375,1326.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2125244140625,310.3002624511719,278.1499938964844,0.0,18000.0,313.3099975585937,35669.90625,36000.0,0.0,0.0,0.5722638368606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486756563186646,1.5486983060836792,-2.2630971216131e-05,0.0,0.0005807750276289,0.0,0.0,452.6269836425781,0.0,0.0,0.0,0.8731124401092529,4.0,0.0,1.0
638880,293.3066101074219,297.1499938964844,293.1499938964844,0.1544979512691497,-3246.43017578125,304.16510009765625,0.6377730965614319,0.2199050337076187,0.2051757723093032,293.3680725097656,297.1499938964844,293.1499938964844,0.0862540602684021,-2142.0595703125,304.1702575683594,0.5350497364997864,0.1339499205350875,0.1353256106376648,293.2424011230469,297.1499938964844,293.1499938964844,0.4643462896347046,-6025.07373046875,304.1629333496094,0.8510555624961853,0.5387335419654846,0.3808499276638031,293.2869873046875,297.1499938964844,293.1499938964844,0.6586816906929016,-10704.8232421875,304.1697998046875,0.9362282156944276,0.7101636528968811,0.6763052344322205,293.1928405761719,297.1499938964844,293.1499938964844,0.0353838913142681,-5767.4208984375,304.15411376953125,0.4167168736457824,0.0732620358467102,0.3648089170455932,291.0705261230469,291.1499938964844,257.3686218261719,256.4119873046875,279.18023681640625,293.2999267578125,291.0711364746094,1.0,0.5092131495475769,0.5684753656387329,0.5684753656387329,1.0,1.0,-2.1156792640686035,0.8315216898918152,1.2841575145721436,0.319592148065567,0.0,0.0,0.8180862069129944,218.9551696777344,193.0,10.90157413482666,-25343.208984375,1326.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2125244140625,310.3002624511719,278.1499938964844,0.0,18000.0,313.3099975585937,35669.90625,36000.0,0.0,0.0,0.5722638368606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486756563186646,1.5486983060836792,-2.2630971216131e-05,0.0,0.0005807750276289,0.0,0.0,452.6269836425781,0.0,0.0,0.0,0.8731124401092529,4.0,0.0,1.0
638940,293.302001953125,297.1499938964844,293.1499938964844,0.1514234840869903,-3194.4404296875,304.1651916503906,0.6394400000572205,0.216874212026596,0.2021288126707077,293.36492919921875,297.1499938964844,293.1499938964844,0.0821213945746421,-2061.143310546875,304.17041015625,0.5319602489471436,0.1290641725063324,0.1303672045469284,293.2411499023437,297.1499938964844,293.1499938964844,0.4611032903194427,-5991.60400390625,304.1640319824219,0.8562390208244324,0.5366488695144653,0.379153311252594,293.2854309082031,297.1499938964844,293.1499938964844,0.6537454724311829,-10641.3310546875,304.17144775390625,0.9428024291992188,0.7070039510726929,0.6730102300643921,293.1905822753906,297.1499938964844,293.1499938964844,0.0344568639993667,-5689.89453125,304.154296875,0.4187832474708557,0.0726376697421073,0.3603293001651764,291.0858764648437,291.1499938964844,257.4652404785156,256.4932861328125,279.1806945800781,293.2972412109375,291.0868835449219,1.0,0.500896692276001,0.5715678930282593,0.5715678930282593,1.0,1.0,-2.094686508178711,0.8253708481788635,1.2693156003952026,0.3182114958763122,0.0,0.0,0.8256772756576538,209.914794921875,181.0,19.693309783935547,-25137.599609375,1270.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99542236328125,310.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,35742.46875,35280.0,0.0,0.0,0.5696858167648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5731548070907593,1.573177933692932,-2.3111439077183604e-05,0.0,0.0005781586514785,0.0,0.0,471.0003356933594,0.0,0.0,0.0,0.8744308352470398,4.0,0.0,1.0
639000,293.302001953125,297.1499938964844,293.1499938964844,0.1514234840869903,-3194.4404296875,304.1651916503906,0.6394400000572205,0.216874212026596,0.2021288126707077,293.36492919921875,297.1499938964844,293.1499938964844,0.0821213945746421,-2061.143310546875,304.17041015625,0.5319602489471436,0.1290641725063324,0.1303672045469284,293.2411499023437,297.1499938964844,293.1499938964844,0.4611032903194427,-5991.60400390625,304.1640319824219,0.8562390208244324,0.5366488695144653,0.379153311252594,293.2854309082031,297.1499938964844,293.1499938964844,0.6537454724311829,-10641.3310546875,304.17144775390625,0.9428024291992188,0.7070039510726929,0.6730102300643921,293.1905822753906,297.1499938964844,293.1499938964844,0.0344568639993667,-5689.89453125,304.154296875,0.4187832474708557,0.0726376697421073,0.3603293001651764,291.0858764648437,291.1499938964844,257.4652404785156,256.4932861328125,279.1806945800781,293.2972412109375,291.0868835449219,1.0,0.500896692276001,0.5715678930282593,0.5715678930282593,1.0,1.0,-2.094686508178711,0.8253708481788635,1.2693156003952026,0.3182114958763122,0.0,0.0,0.8256772756576538,209.914794921875,181.0,19.693309783935547,-25137.599609375,1270.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99542236328125,310.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,35742.46875,35280.0,0.0,0.0,0.5696858167648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5731548070907593,1.573177933692932,-2.3111439077183604e-05,0.0,0.0005781586514785,0.0,0.0,471.0003356933594,0.0,0.0,0.0,0.8744308352470398,4.0,0.0,1.0
639060,293.2976379394531,297.1499938964844,293.1499938964844,0.1485121250152588,-3145.202880859375,304.1650085449219,0.6420319080352783,0.2139067649841308,0.1990987807512283,293.3620910644531,297.1499938964844,293.1499938964844,0.0780200213193893,-1981.5526123046875,304.1704406738281,0.5295348167419434,0.1241944581270217,0.1253845691680908,293.2397155761719,297.1499938964844,293.1499938964844,0.4582542181015014,-5962.55029296875,304.1641540527344,0.8628186583518982,0.5346289277076721,0.3774676918983459,293.2837219238281,297.1499938964844,293.1499938964844,0.6493415832519531,-10585.458984375,304.17169189453125,0.95088130235672,0.7039231061935425,0.669740617275238,293.18817138671875,297.1499938964844,293.1499938964844,0.0336116105318069,-5619.44873046875,304.1542663574219,0.4218631982803345,0.0720932260155677,0.356016457080841,291.0911560058594,291.1499938964844,257.56085205078125,256.57342529296875,279.1810607910156,293.2945861816406,291.0923767089844,1.0,0.4917227625846863,0.5746942162513733,0.5746942162513733,1.0,1.0,-2.0739293098449707,0.8192652463912964,1.2546639442443848,0.3168060183525085,0.0,0.0,0.8334081172943115,199.73648071289065,169.0,15.803130149841309,-24898.806640625,1212.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,310.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,35105.2265625,35280.0,0.0,0.0,0.5682603120803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5800378322601318,1.5800608396530151,-2.3099120880942792e-05,0.0,0.0005767119582742,0.0,0.0,474.13037109375,0.0,0.0,0.0,0.8861736059188843,4.0,0.0,1.0
639120,293.2976379394531,297.1499938964844,293.1499938964844,0.1485121250152588,-3145.202880859375,304.1650085449219,0.6420319080352783,0.2139067649841308,0.1990987807512283,293.3620910644531,297.1499938964844,293.1499938964844,0.0780200213193893,-1981.5526123046875,304.1704406738281,0.5295348167419434,0.1241944581270217,0.1253845691680908,293.2397155761719,297.1499938964844,293.1499938964844,0.4582542181015014,-5962.55029296875,304.1641540527344,0.8628186583518982,0.5346289277076721,0.3774676918983459,293.2837219238281,297.1499938964844,293.1499938964844,0.6493415832519531,-10585.458984375,304.17169189453125,0.95088130235672,0.7039231061935425,0.669740617275238,293.18817138671875,297.1499938964844,293.1499938964844,0.0336116105318069,-5619.44873046875,304.1542663574219,0.4218631982803345,0.0720932260155677,0.356016457080841,291.0911560058594,291.1499938964844,257.56085205078125,256.57342529296875,279.1810607910156,293.2945861816406,291.0923767089844,1.0,0.4917227625846863,0.5746942162513733,0.5746942162513733,1.0,1.0,-2.0739293098449707,0.8192652463912964,1.2546639442443848,0.3168060183525085,0.0,0.0,0.8334081172943115,199.73648071289065,169.0,15.803130149841309,-24898.806640625,1212.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341064453125,310.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,35105.2265625,35280.0,0.0,0.0,0.5682603120803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5800378322601318,1.5800608396530151,-2.3099120880942792e-05,0.0,0.0005767119582742,0.0,0.0,474.13037109375,0.0,0.0,0.0,0.8861736059188843,4.0,0.0,1.0
639180,293.2933959960937,297.1499938964844,293.1499938964844,0.1454156339168548,-3092.224853515625,304.1651611328125,0.6454389095306396,0.2110289335250854,0.19611456990242,293.359375,297.1499938964844,293.1499938964844,0.0737562552094459,-1899.3380126953125,304.1707458496094,0.5275986790657043,0.1193740293383598,0.1204078570008277,293.23828125,297.1499938964844,293.1499938964844,0.4546763896942138,-5925.4521484375,304.1654052734375,0.8706265687942505,0.5326489806175232,0.3757958710193634,293.281982421875,297.1499938964844,293.1499938964844,0.6439329981803894,-10515.6943359375,304.1734619140625,0.9599818587303162,0.700889527797699,0.6664990186691284,293.185791015625,297.1499938964844,293.1499938964844,0.0327233225107193,-5543.6591796875,304.1543273925781,0.4258902370929718,0.071611687541008,0.3518810272216797,291.1157531738281,291.1499938964844,257.65533447265625,256.6523132324219,279.1813659667969,293.2919921875,291.1172790527344,1.0,0.481986403465271,0.5778481960296631,0.5778481960296631,1.0,1.0,-2.0534980297088623,0.8132392168045044,1.2402586936950684,0.3153901994228363,0.0,0.0,0.8363709449768066,188.9190368652344,157.0,29.6457633972168,-24720.421875,1152.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262268066406,310.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,35165.796875,35280.0,0.0,0.0,0.5668358206748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5921605825424194,1.5921839475631714,-2.334634154976812e-05,0.0,0.0005752663128077,0.0,0.0,483.5604553222656,0.0,0.0,0.0,0.8916961550712585,4.0,0.0,1.0
639240,293.2933959960937,297.1499938964844,293.1499938964844,0.1454156339168548,-3092.224853515625,304.1651611328125,0.6454389095306396,0.2110289335250854,0.19611456990242,293.359375,297.1499938964844,293.1499938964844,0.0737562552094459,-1899.3380126953125,304.1707458496094,0.5275986790657043,0.1193740293383598,0.1204078570008277,293.23828125,297.1499938964844,293.1499938964844,0.4546763896942138,-5925.4521484375,304.1654052734375,0.8706265687942505,0.5326489806175232,0.3757958710193634,293.281982421875,297.1499938964844,293.1499938964844,0.6439329981803894,-10515.6943359375,304.1734619140625,0.9599818587303162,0.700889527797699,0.6664990186691284,293.185791015625,297.1499938964844,293.1499938964844,0.0327233225107193,-5543.6591796875,304.1543273925781,0.4258902370929718,0.071611687541008,0.3518810272216797,291.1157531738281,291.1499938964844,257.65533447265625,256.6523132324219,279.1813659667969,293.2919921875,291.1172790527344,1.0,0.481986403465271,0.5778481960296631,0.5778481960296631,1.0,1.0,-2.0534980297088623,0.8132392168045044,1.2402586936950684,0.3153901994228363,0.0,0.0,0.8363709449768066,188.9190368652344,157.0,29.6457633972168,-24720.421875,1152.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7262268066406,310.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,35165.796875,35280.0,0.0,0.0,0.5668358206748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5921605825424194,1.5921839475631714,-2.334634154976812e-05,0.0,0.0005752663128077,0.0,0.0,483.5604553222656,0.0,0.0,0.0,0.8916961550712585,4.0,0.0,1.0
639300,293.2912292480469,297.1499938964844,293.1499938964844,0.1438912749290466,-3066.04638671875,304.1651611328125,0.6474562287330627,0.2096370309591293,0.1946558654308319,293.3579406738281,297.1499938964844,293.1499938964844,0.0716230794787406,-1858.581298828125,304.1708374023437,0.5268213748931885,0.117003433406353,0.1179453656077385,293.237548828125,297.1499938964844,293.1499938964844,0.4528437554836273,-5906.46142578125,304.1659240722656,0.8749768733978271,0.5316736102104187,0.3749648928642273,293.2810974121094,297.1499938964844,293.1499938964844,0.6411619782447815,-10480.0087890625,304.1742553710937,0.9648032784461976,0.699390172958374,0.6648869514465332,293.1846008300781,297.1499938964844,293.1499938964844,0.0322899147868156,-5506.3857421875,304.1543273925781,0.4282698929309845,0.0713909491896629,0.3498781025409698,291.1292419433594,291.1499938964844,257.7021484375,256.6913146972656,279.1814880371094,293.2906799316406,291.1308288574219,1.0,0.4769636392593384,0.5794320106506348,0.5794320106506348,1.0,1.0,-2.043447732925415,0.8102721571922302,1.23317551612854,0.3146845698356628,0.0,0.0,0.8364031314849854,183.3631896972656,157.0,33.4633903503418,-24631.33203125,1122.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6908874511719,309.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35216.60546875,34200.0,0.0,0.0,0.5660742521286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5946857929229736,1.5947092771530151,-2.340669925615657e-05,0.0,0.0005744934314861,0.0,0.0,485.66607666015625,0.0,0.0,0.0,0.8778395056724548,4.0,0.0,1.0
639360,293.2890319824219,297.1499938964844,293.1499938964844,0.1425853818655014,-3043.870361328125,304.164794921875,0.64969402551651,0.2082786411046981,0.1932237148284912,293.3564147949219,297.1499938964844,293.1499938964844,0.0696009472012519,-1820.4451904296875,304.17071533203125,0.5261796712875366,0.114664688706398,0.1155083328485488,293.2367858886719,297.1499938964844,293.1499938964844,0.4516026675701141,-5894.08447265625,304.165283203125,0.879630982875824,0.5307140350341797,0.3741399347782135,293.2801513671875,297.1499938964844,293.1499938964844,0.639196515083313,-10455.705078125,304.1733703613281,0.9697592854499816,0.6979120373725891,0.6632859110832214,293.1834411621094,297.1499938964844,293.1499938964844,0.0319310240447521,-5476.337890625,304.1541748046875,0.4309114515781402,0.0711825713515281,0.3479183316230774,291.1278991699219,291.1499938964844,257.7486877441406,256.7299499511719,279.1815795898437,293.2893371582031,291.12799072265625,1.0,0.4718576073646545,0.5810180306434631,0.5810180306434631,1.0,1.0,-2.03353238105774,0.807344913482666,1.2261874675750732,0.3139839768409729,0.0,0.0,0.8378900289535522,177.740966796875,145.0,14.534438133239746,-24479.966796875,1093.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778869628906,309.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,34372.64453125,34200.0,0.0,0.0,0.5651385188102722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5767484903335571,1.5767713785171509,-2.287039387738332e-05,0.0,0.0005735437734983,0.0,0.0,469.2794799804688,0.0,0.0,0.0,0.8824991583824158,4.0,0.0,1.0
639420,293.2845764160156,297.1499938964844,293.1499938964844,0.1396991312503814,-2994.053466796875,304.1646728515625,0.6548817753791809,0.2056583911180496,0.1904423832893371,293.3531799316406,297.1499938964844,293.1499938964844,0.0653954595327377,-1741.567138671875,304.1708374023437,0.5253332257270813,0.1100901290774345,0.1107231378555297,293.2352294921875,297.1499938964844,293.1499938964844,0.448045551776886,-5857.19921875,304.1661376953125,0.8898907899856567,0.5288283824920654,0.3725155889987945,293.2782592773437,297.1499938964844,293.1499938964844,0.6338054537773132,-10386.28125,304.17462158203125,0.979951798915863,0.6950010657310486,0.6601333022117615,293.18115234375,297.1499938964844,293.1499938964844,0.031120304018259,-5405.9150390625,304.1541442871094,0.4370641112327575,0.0708009973168373,0.3441316485404968,291.15301513671875,291.1499938964844,257.8407592773437,256.8063049316406,279.18170166015625,293.2865295410156,291.15484619140625,1.0,0.4614324271678924,0.5841936469078064,0.5841936469078064,1.0,1.0,-2.014158248901367,0.8016300797462463,1.212528109550476,0.3126092851161957,0.0,0.0,0.8360760807991028,166.35955810546875,133.0,32.83293151855469,-24329.349609375,1034.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678955078125,309.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,34260.765625,34200.0,0.0,0.0,0.5630229115486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57439124584198,1.5744140148162842,-2.279998443555087e-05,0.0,0.0005713966675102,0.0,0.0,467.148193359375,0.0,0.0,0.0,0.8810418844223022,4.0,0.0,1.0
639480,293.2845764160156,297.1499938964844,293.1499938964844,0.1396991312503814,-2994.053466796875,304.1646728515625,0.6548817753791809,0.2056583911180496,0.1904423832893371,293.3531799316406,297.1499938964844,293.1499938964844,0.0653954595327377,-1741.567138671875,304.1708374023437,0.5253332257270813,0.1100901290774345,0.1107231378555297,293.2352294921875,297.1499938964844,293.1499938964844,0.448045551776886,-5857.19921875,304.1661376953125,0.8898907899856567,0.5288283824920654,0.3725155889987945,293.2782592773437,297.1499938964844,293.1499938964844,0.6338054537773132,-10386.28125,304.17462158203125,0.979951798915863,0.6950010657310486,0.6601333022117615,293.18115234375,297.1499938964844,293.1499938964844,0.031120304018259,-5405.9150390625,304.1541442871094,0.4370641112327575,0.0708009973168373,0.3441316485404968,291.15301513671875,291.1499938964844,257.8407592773437,256.8063049316406,279.18170166015625,293.2865295410156,291.15484619140625,1.0,0.4614324271678924,0.5841936469078064,0.5841936469078064,1.0,1.0,-2.014158248901367,0.8016300797462463,1.212528109550476,0.3126092851161957,0.0,0.0,0.8360760807991028,166.35955810546875,133.0,32.83293151855469,-24329.349609375,1034.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678955078125,309.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,34260.765625,34200.0,0.0,0.0,0.5630229115486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57439124584198,1.5744140148162842,-2.279998443555087e-05,0.0,0.0005713966675102,0.0,0.0,467.148193359375,0.0,0.0,0.0,0.8810418844223022,4.0,0.0,1.0
639540,293.2801208496094,297.1499938964844,293.1499938964844,0.1368824988603592,-2945.177490234375,304.1644592285156,0.661109447479248,0.2031554132699966,0.1877640038728714,293.3496398925781,297.1499938964844,293.1499938964844,0.0612228624522686,-1664.553466796875,304.1708374023437,0.5251250267028809,0.1056617796421051,0.1060682386159896,293.2337646484375,297.1499938964844,293.1499938964844,0.4443576335906982,-5818.94091796875,304.1669006347656,0.9014660716056824,0.5269680619239807,0.3709054887294769,293.27642822265625,297.1499938964844,293.1499938964844,0.6282221078872681,-10314.41015625,304.1756896972656,0.9902775287628174,0.6921219825744629,0.657005786895752,293.1789245605469,297.1499938964844,293.1499938964844,0.0303364265710115,-5336.93017578125,304.1540832519531,0.4445339441299438,0.0704618319869041,0.3405182361602783,291.18267822265625,291.1499938964844,257.9315185546875,256.88134765625,279.1817626953125,293.2837219238281,291.184326171875,1.0,0.4507566690444946,0.5873755216598511,0.5873755216598511,1.0,1.0,-1.9953198432922363,0.7960729002952576,1.199246883392334,0.3112590312957763,0.0,0.0,0.8296922445297241,154.87783813476562,121.0,38.22422409057617,-24163.71484375,977.3687744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70635986328125,310.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,34353.0078125,33120.0,0.0,0.0,0.5605858564376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562470316886902,1.562492847442627,-2.259376742586028e-05,0.0,0.0005689233657903,0.0,0.0,458.56781005859375,0.0,0.0,0.0,0.860388994216919,4.0,0.0,1.0
639600,293.2801208496094,297.1499938964844,293.1499938964844,0.1368824988603592,-2945.177490234375,304.1644592285156,0.661109447479248,0.2031554132699966,0.1877640038728714,293.3496398925781,297.1499938964844,293.1499938964844,0.0612228624522686,-1664.553466796875,304.1708374023437,0.5251250267028809,0.1056617796421051,0.1060682386159896,293.2337646484375,297.1499938964844,293.1499938964844,0.4443576335906982,-5818.94091796875,304.1669006347656,0.9014660716056824,0.5269680619239807,0.3709054887294769,293.27642822265625,297.1499938964844,293.1499938964844,0.6282221078872681,-10314.41015625,304.1756896972656,0.9902775287628174,0.6921219825744629,0.657005786895752,293.1789245605469,297.1499938964844,293.1499938964844,0.0303364265710115,-5336.93017578125,304.1540832519531,0.4445339441299438,0.0704618319869041,0.3405182361602783,291.18267822265625,291.1499938964844,257.9315185546875,256.88134765625,279.1817626953125,293.2837219238281,291.184326171875,1.0,0.4507566690444946,0.5873755216598511,0.5873755216598511,1.0,1.0,-1.9953198432922363,0.7960729002952576,1.199246883392334,0.3112590312957763,0.0,0.0,0.8296922445297241,154.87783813476562,121.0,38.22422409057617,-24163.71484375,977.3687744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70635986328125,310.0102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,34353.0078125,33120.0,0.0,0.0,0.5605858564376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562470316886902,1.562492847442627,-2.259376742586028e-05,0.0,0.0005689233657903,0.0,0.0,458.56781005859375,0.0,0.0,0.0,0.860388994216919,4.0,0.0,1.0
639660,293.2756042480469,297.1499938964844,293.1499938964844,0.134457990527153,-2903.34814453125,304.1636962890625,0.668306291103363,0.200770616531372,0.1851940155029297,293.3456420898437,297.1499938964844,293.1499938964844,0.0572752691805362,-1593.2379150390625,304.17047119140625,0.5254852771759033,0.1014114469289779,0.1015738770365715,293.232177734375,297.1499938964844,293.1499938964844,0.4416120946407318,-5791.1298828125,304.1658935546875,0.9148789644241332,0.5251648426055908,0.3693320155143738,293.2742004394531,297.1499938964844,293.1499938964844,0.6223732233047485,-10238.126953125,304.1773986816406,0.9990000128746032,0.6893681883811951,0.6523415446281433,293.1767578125,297.1499938964844,293.1499938964844,0.0297109335660934,-5281.07080078125,304.1537475585937,0.4533261358737945,0.0701684206724166,0.3371200859546661,291.18865966796875,291.1499938964844,258.0208740234375,256.9550476074219,279.1825256347656,293.2807006835937,291.1903076171875,1.0,0.4397953748703003,0.5906373262405396,0.5906373262405396,1.0,1.0,-1.9752869606018064,0.7899246215820312,1.1853623390197754,0.3097281455993652,0.0,0.0,0.8244001269340515,143.55421447753906,109.0,23.29055595397949,-23924.705078125,920.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802429199219,310.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,33371.46484375,33120.0,0.0,0.0,0.5574821829795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260311365127563,1.5260528326034546,-2.168838182114996e-05,0.0,0.0005657735746353,0.0,0.0,429.1101379394531,0.0,0.0,0.0,0.8561778664588928,4.0,0.0,1.0
639720,293.2756042480469,297.1499938964844,293.1499938964844,0.134457990527153,-2903.34814453125,304.1636962890625,0.668306291103363,0.200770616531372,0.1851940155029297,293.3456420898437,297.1499938964844,293.1499938964844,0.0572752691805362,-1593.2379150390625,304.17047119140625,0.5254852771759033,0.1014114469289779,0.1015738770365715,293.232177734375,297.1499938964844,293.1499938964844,0.4416120946407318,-5791.1298828125,304.1658935546875,0.9148789644241332,0.5251648426055908,0.3693320155143738,293.2742004394531,297.1499938964844,293.1499938964844,0.6223732233047485,-10238.126953125,304.1773986816406,0.9990000128746032,0.6893681883811951,0.6523415446281433,293.1767578125,297.1499938964844,293.1499938964844,0.0297109335660934,-5281.07080078125,304.1537475585937,0.4533261358737945,0.0701684206724166,0.3371200859546661,291.18865966796875,291.1499938964844,258.0208740234375,256.9550476074219,279.1825256347656,293.2807006835937,291.1903076171875,1.0,0.4397953748703003,0.5906373262405396,0.5906373262405396,1.0,1.0,-1.9752869606018064,0.7899246215820312,1.1853623390197754,0.3097281455993652,0.0,0.0,0.8244001269340515,143.55421447753906,109.0,23.29055595397949,-23924.705078125,920.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802429199219,310.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,33371.46484375,33120.0,0.0,0.0,0.5574821829795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260311365127563,1.5260528326034546,-2.168838182114996e-05,0.0,0.0005657735746353,0.0,0.0,429.1101379394531,0.0,0.0,0.0,0.8561778664588928,4.0,0.0,1.0
639780,293.2710266113281,297.1499938964844,293.1499938964844,0.1317009627819061,-2854.67041015625,304.16375732421875,0.6743385195732117,0.1985213607549667,0.1828423738479614,293.3410339355469,297.1499938964844,293.1499938964844,0.0532699674367904,-1521.401123046875,304.1703491210937,0.5247208476066589,0.0973913595080375,0.0973965600132942,293.2305603027344,297.1499938964844,293.1499938964844,0.4372778236865997,-5745.4169921875,304.1678771972656,0.9271287322044371,0.523411750793457,0.3678772151470184,293.25457763671875,297.1499938964844,293.1499938964844,0.5945444107055664,-9853.8720703125,304.2146911621094,0.9990000128746032,0.6901425719261169,0.628637969493866,293.1742553710937,297.1499938964844,293.1499938964844,0.0286761540919542,-5221.78173828125,304.1542358398437,0.4614775776863098,0.0699968710541725,0.334643691778183,291.2410583496094,291.1499938964844,258.1087646484375,257.02734375,279.1871643066406,293.2715759277344,291.244873046875,1.0,0.4276049733161926,0.5946106910705566,0.5946106910705566,1.0,1.0,-1.934260606765747,0.7748898863792419,1.1593706607818604,0.3040754199028015,0.0,0.0,0.809173583984375,133.96180725097656,97.0,64.40531158447266,-23583.892578125,852.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988647460937,310.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,33511.0703125,33120.0,0.0,0.0,0.5535615086555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4966559410095217,1.4966771602630615,-2.1180763724260032e-05,0.0,0.000561794557143,0.0,0.0,409.1356506347656,0.0,0.0,0.0,0.8421562314033508,4.0,0.0,1.0
639840,293.2710266113281,297.1499938964844,293.1499938964844,0.1317009627819061,-2854.67041015625,304.16375732421875,0.6743385195732117,0.1985213607549667,0.1828423738479614,293.3410339355469,297.1499938964844,293.1499938964844,0.0532699674367904,-1521.401123046875,304.1703491210937,0.5247208476066589,0.0973913595080375,0.0973965600132942,293.2305603027344,297.1499938964844,293.1499938964844,0.4372778236865997,-5745.4169921875,304.1678771972656,0.9271287322044371,0.523411750793457,0.3678772151470184,293.25457763671875,297.1499938964844,293.1499938964844,0.5945444107055664,-9853.8720703125,304.2146911621094,0.9990000128746032,0.6901425719261169,0.628637969493866,293.1742553710937,297.1499938964844,293.1499938964844,0.0286761540919542,-5221.78173828125,304.1542358398437,0.4614775776863098,0.0699968710541725,0.334643691778183,291.2410583496094,291.1499938964844,258.1087646484375,257.02734375,279.1871643066406,293.2715759277344,291.244873046875,1.0,0.4276049733161926,0.5946106910705566,0.5946106910705566,1.0,1.0,-1.934260606765747,0.7748898863792419,1.1593706607818604,0.3040754199028015,0.0,0.0,0.809173583984375,133.96180725097656,97.0,64.40531158447266,-23583.892578125,852.1275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8988647460937,310.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,33511.0703125,33120.0,0.0,0.0,0.5535615086555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4966559410095217,1.4966771602630615,-2.1180763724260032e-05,0.0,0.000561794557143,0.0,0.0,409.1356506347656,0.0,0.0,0.0,0.8421562314033508,4.0,0.0,1.0
639900,293.26885986328125,297.1499938964844,293.1499938964844,0.1302976906299591,-2829.753173828125,304.1637878417969,0.6778504848480225,0.197412297129631,0.1816790699958801,293.3387756347656,297.1499938964844,293.1499938964844,0.0512647293508052,-1485.794189453125,304.1702880859375,0.5246732234954834,0.0954155102372169,0.0953447595238685,293.2299499511719,297.1499938964844,293.1499938964844,0.4349269568920135,-5720.591796875,304.1688842773437,0.9340232014656068,0.5225151181221008,0.3671342134475708,293.2360534667969,297.1499938964844,293.1499938964844,0.5787564516067505,-9638.0380859375,304.23162841796875,0.9990000128746032,0.692451536655426,0.615534782409668,293.1729736328125,297.1499938964844,293.1499938964844,0.0284468289464712,-5190.93408203125,304.15386962890625,0.4661321640014648,0.0699437335133552,0.3335330486297607,291.2718505859375,291.1499938964844,258.1521301269531,257.0629577636719,279.1886291503906,293.2645568847656,291.27557373046875,1.0,0.4211376011371612,0.5966533422470093,0.5966533422470093,1.0,1.0,-1.912424206733704,0.7667796015739441,1.1456446647644043,0.3009110689163208,0.0,0.0,0.7979624271392822,128.99151611328125,97.0,73.95759582519531,-23381.837890625,817.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98687744140625,310.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,33649.921875,32040.0,0.0,0.0,0.5510982871055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4719126224517822,1.471933364868164,-2.076612690871116e-05,0.0,0.000559294654522,0.0,0.0,392.9118041992188,0.0,0.0,0.0,0.8156312704086304,4.0,0.0,1.0
639960,293.2667236328125,297.1499938964844,293.1499938964844,0.1291090995073318,-2808.8837890625,304.1634521484375,0.6817430257797241,0.1963248550891876,0.1805278807878494,293.3365173339844,297.1499938964844,293.1499938964844,0.0493711754679679,-1452.6182861328125,304.1700439453125,0.5248691439628601,0.0934654772281646,0.0933125391602516,293.22930908203125,297.1499938964844,293.1499938964844,0.4332133829593658,-5702.98046875,304.1685485839844,0.9413963556289672,0.5216248631477356,0.3663866817951202,293.2130432128906,297.1499938964844,293.1499938964844,0.563023567199707,-9424.1982421875,304.2453308105469,0.9990000128746032,0.6958717703819275,0.6018518209457397,293.171630859375,297.1499938964844,293.1499938964844,0.0282796118408441,-5169.71923828125,304.1534729003906,0.4707258939743042,0.0699156820774078,0.3325183689594269,291.285888671875,291.1499938964844,258.19512939453125,257.0982360839844,279.18994140625,293.2572937011719,291.2875366210937,1.0,0.4144567847251892,0.5987485647201538,0.5987485647201538,1.0,1.0,-1.8900525569915767,0.7584355473518372,1.1316169500350952,0.2976195216178894,0.0,0.0,0.7873498797416687,123.91986083984376,85.0,54.50303649902344,-23098.365234375,782.1517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10577392578125,310.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32874.15625,32040.0,0.0,0.0,0.5481215119361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4237639904022217,1.423783779144287,-1.9744044038816355e-05,0.0,0.0005562736769206,0.0,0.0,359.6568603515625,0.0,0.0,0.0,0.8063192367553711,4.0,0.0,1.0
640020,293.26251220703125,297.1499938964844,293.1499938964844,0.126536875963211,-2763.121337890625,304.16326904296875,0.6907433271408081,0.1942222267389297,0.1782820373773574,293.3321228027344,297.1499938964844,293.1499938964844,0.045488242059946,-1384.8280029296875,304.1698303222656,0.5260155200958252,0.0896301940083503,0.0893060714006424,293.2280578613281,297.1499938964844,293.1499938964844,0.4289567768573761,-5658.28515625,304.16949462890625,0.9572612643241882,0.5198698043823242,0.3649061024188995,293.1548156738281,297.1499938964844,293.1499938964844,0.5284575819969177,-8953.640625,304.27105712890625,0.9990000128746032,0.7060458064079285,0.5728779435157776,293.1689758300781,297.1499938964844,293.1499938964844,0.0279380120337009,-5121.39892578125,304.15289306640625,0.4797009229660034,0.0699055269360542,0.3307108283042907,291.3350830078125,291.1499938964844,258.27984619140625,257.1676940917969,279.1932983398437,293.2470092773437,291.3382568359375,1.0,0.400511085987091,0.6032305955886841,0.6032305955886841,1.0,1.0,-1.8438007831573489,0.7411795854568481,1.1026211977005005,0.2907724976539612,0.0,0.0,0.7596011161804199,113.56951141357422,103.0,67.11148834228516,-22638.822265625,712.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39697265625,310.3961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32888.07421875,32040.0,0.0,0.0,0.5408231019973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517868518829346,1.3518054485321045,-1.853405410656705e-05,0.0,0.0005488666938617,0.0,0.0,316.8376770019531,0.0,0.0,0.0,0.7729902267456055,4.0,0.0,1.0
640080,293.26251220703125,297.1499938964844,293.1499938964844,0.126536875963211,-2763.121337890625,304.16326904296875,0.6907433271408081,0.1942222267389297,0.1782820373773574,293.3321228027344,297.1499938964844,293.1499938964844,0.045488242059946,-1384.8280029296875,304.1698303222656,0.5260155200958252,0.0896301940083503,0.0893060714006424,293.2280578613281,297.1499938964844,293.1499938964844,0.4289567768573761,-5658.28515625,304.16949462890625,0.9572612643241882,0.5198698043823242,0.3649061024188995,293.1548156738281,297.1499938964844,293.1499938964844,0.5284575819969177,-8953.640625,304.27105712890625,0.9990000128746032,0.7060458064079285,0.5728779435157776,293.1689758300781,297.1499938964844,293.1499938964844,0.0279380120337009,-5121.39892578125,304.15289306640625,0.4797009229660034,0.0699055269360542,0.3307108283042907,291.3350830078125,291.1499938964844,258.27984619140625,257.1676940917969,279.1932983398437,293.2470092773437,291.3382568359375,1.0,0.400511085987091,0.6032305955886841,0.6032305955886841,1.0,1.0,-1.8438007831573489,0.7411795854568481,1.1026211977005005,0.2907724976539612,0.0,0.0,0.7596011161804199,113.56951141357422,103.0,67.11148834228516,-22638.822265625,712.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39697265625,310.3961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,32888.07421875,32040.0,0.0,0.0,0.5408231019973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517868518829346,1.3518054485321045,-1.853405410656705e-05,0.0,0.0005488666938617,0.0,0.0,316.8376770019531,0.0,0.0,0.0,0.7729902267456055,4.0,0.0,1.0
640140,293.25909423828125,297.1499938964844,293.1499938964844,0.1246484369039535,-2730.048583984375,304.16192626953125,0.6911847591400146,0.1920683085918426,0.1762899458408355,293.32861328125,297.1499938964844,293.1499938964844,0.0420432537794113,-1325.649169921875,304.1689453125,0.5198213458061218,0.0857297107577323,0.0855557918548584,293.2274169921875,297.1499938964844,293.1499938964844,0.4264018833637237,-5632.74267578125,304.1670837402344,0.9604285955429076,0.5180226564407349,0.3635822832584381,293.099853515625,297.1499938964844,293.1499938964844,0.5169453024864197,-8815.6884765625,304.24859619140625,0.9990000128746032,0.7171230912208557,0.5654618144035339,293.1669006347656,297.1499938964844,293.1499938964844,0.0278305877000093,-5108.28662109375,304.152099609375,0.481796383857727,0.0698482766747474,0.3301160633563995,291.3464660644531,291.1499938964844,258.3628845214844,257.2356872558594,279.1888732910156,293.24755859375,291.3443603515625,1.0,0.3970239162445068,0.6069372892379761,0.6069372892379761,1.0,1.0,-1.8256676197052,0.7359167337417603,1.08975088596344,0.2891277372837066,0.0,0.0,0.7316285371780396,110.81656646728516,121.0,11.655322074890137,-22318.908203125,689.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71844482421875,310.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,32942.6484375,30960.0,0.0,0.0,0.5319705009460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2652617692947388,1.265278935432434,-1.7171338186017238e-05,0.0,0.0005398823996074,0.0,0.0,270.520263671875,0.0,0.0,0.0,0.7192776203155518,4.0,0.0,1.0
