time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640200,293.25909423828125,297.1499938964844,293.1499938964844,0.1246484369039535,-2730.048583984375,304.16192626953125,0.6911847591400146,0.1920683085918426,0.1762899458408355,293.32861328125,297.1499938964844,293.1499938964844,0.0420432537794113,-1325.649169921875,304.1689453125,0.5198213458061218,0.0857297107577323,0.0855557918548584,293.2274169921875,297.1499938964844,293.1499938964844,0.4264018833637237,-5632.74267578125,304.1670837402344,0.9604285955429076,0.5180226564407349,0.3635822832584381,293.099853515625,297.1499938964844,293.1499938964844,0.5169453024864197,-8815.6884765625,304.24859619140625,0.9990000128746032,0.7171230912208557,0.5654618144035339,293.1669006347656,297.1499938964844,293.1499938964844,0.0278305877000093,-5108.28662109375,304.152099609375,0.481796383857727,0.0698482766747474,0.3301160633563995,291.3464660644531,291.1499938964844,258.3628845214844,257.2356872558594,279.1888732910156,293.24755859375,291.3443603515625,1.0,0.3970239162445068,0.6069372892379761,0.6069372892379761,1.0,1.0,-1.8256676197052,0.7359167337417603,1.08975088596344,0.2891277372837066,0.0,0.0,0.7316285371780396,110.81656646728516,121.0,11.655322074890137,-22318.908203125,689.9309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71844482421875,310.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,32942.6484375,30960.0,0.0,0.0,0.5319705009460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2652617692947388,1.265278935432434,-1.7171338186017238e-05,0.0,0.0005398823996074,0.0,0.0,270.520263671875,0.0,0.0,0.0,0.7192776203155518,4.0,0.0,1.0
640260,293.2562561035156,297.1499938964844,293.1499938964844,0.1237924322485923,-2716.561279296875,304.159423828125,0.6842769384384155,0.1898775696754455,0.1744467169046402,293.32586669921875,297.1499938964844,293.1499938964844,0.0391304120421409,-1276.81689453125,304.16748046875,0.5078815221786499,0.0817675441503524,0.0819408595561981,293.2268981933594,297.1499938964844,293.1499938964844,0.4271425604820251,-5643.61328125,304.16021728515625,0.9532932043075562,0.5161697268486023,0.3623873889446258,293.07891845703125,297.1499938964844,293.1499938964844,0.5275301337242126,-8988.9111328125,304.19781494140625,0.9990000128746032,0.7227141857147217,0.57554692029953,293.1654968261719,297.1499938964844,293.1499938964844,0.0279929470270872,-5138.62841796875,304.151123046875,0.4785119891166687,0.0697023719549179,0.3301894962787628,291.27349853515625,291.1499938964844,258.4441223144531,257.3022155761719,279.18035888671875,293.24755859375,291.2695007324219,1.0,0.4006390571594238,0.6095758080482483,0.6095758080482483,1.0,1.0,-1.8298656940460205,0.739776611328125,1.090088963508606,0.2917551398277282,0.0,0.0,0.7199762463569641,113.992919921875,139.0,-67.50640106201172,-22159.4765625,703.0106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9956970214844,310.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,31531.900390625,30960.0,0.0,0.0,0.5223315954208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1918342113494873,1.191849946975708,-1.5756706488900818e-05,0.0,0.0005301001365296,0.0,0.0,231.7265167236328,0.0,0.0,0.0,0.6990596055984497,4.0,0.0,1.0
640320,293.2562561035156,297.1499938964844,293.1499938964844,0.1237924322485923,-2716.561279296875,304.159423828125,0.6842769384384155,0.1898775696754455,0.1744467169046402,293.32586669921875,297.1499938964844,293.1499938964844,0.0391304120421409,-1276.81689453125,304.16748046875,0.5078815221786499,0.0817675441503524,0.0819408595561981,293.2268981933594,297.1499938964844,293.1499938964844,0.4271425604820251,-5643.61328125,304.16021728515625,0.9532932043075562,0.5161697268486023,0.3623873889446258,293.07891845703125,297.1499938964844,293.1499938964844,0.5275301337242126,-8988.9111328125,304.19781494140625,0.9990000128746032,0.7227141857147217,0.57554692029953,293.1654968261719,297.1499938964844,293.1499938964844,0.0279929470270872,-5138.62841796875,304.151123046875,0.4785119891166687,0.0697023719549179,0.3301894962787628,291.27349853515625,291.1499938964844,258.4441223144531,257.3022155761719,279.18035888671875,293.24755859375,291.2695007324219,1.0,0.4006390571594238,0.6095758080482483,0.6095758080482483,1.0,1.0,-1.8298656940460205,0.739776611328125,1.090088963508606,0.2917551398277282,0.0,0.0,0.7199762463569641,113.992919921875,139.0,-67.50640106201172,-22159.4765625,703.0106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9956970214844,310.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,31531.900390625,30960.0,0.0,0.0,0.5223315954208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1918342113494873,1.191849946975708,-1.5756706488900818e-05,0.0,0.0005301001365296,0.0,0.0,231.7265167236328,0.0,0.0,0.0,0.6990596055984497,4.0,0.0,1.0
640380,293.2539978027344,297.1499938964844,293.1499938964844,0.1229887306690216,-2703.77490234375,304.1576232910156,0.6727835536003113,0.1876479238271713,0.1727177798748016,293.3236694335937,297.1499938964844,293.1499938964844,0.0362707152962684,-1228.6334228515625,304.1664428710937,0.493154764175415,0.0777558609843254,0.0784322172403335,293.2267150878906,297.1499938964844,293.1499938964844,0.4279773235321045,-5654.62158203125,304.1554260253906,0.9388216733932496,0.5142601132392883,0.361279547214508,293.09527587890625,297.1499938964844,293.1499938964844,0.5516351461410522,-9344.9658203125,304.1416320800781,0.9990000128746032,0.7212751507759094,0.59772789478302,293.16552734375,297.1499938964844,293.1499938964844,0.0281096417456865,-5163.96435546875,304.15057373046875,0.4705989062786102,0.069307617843151,0.330053836107254,291.2045593261719,291.1499938964844,258.5235595703125,257.3672180175781,279.1705627441406,293.2411804199219,291.19952392578125,1.0,0.4093575477600097,0.6111358404159546,0.6111358404159546,1.0,1.0,-1.848711609840393,0.7494203448295593,1.099291205406189,0.2968992590904236,0.0,0.0,0.7170969247817993,121.4402847290039,157.0,-91.97241973876952,-22243.28125,740.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11260986328125,310.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,31154.19921875,30960.0,0.0,0.0,0.5134853720664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685495376586914,1.168564796447754,-1.5337542208726518e-05,0.0,0.0005211223615333,0.0,0.0,220.4262084960937,0.0,0.0,0.0,0.6886444091796875,4.0,0.0,1.0
640440,293.2539978027344,297.1499938964844,293.1499938964844,0.1229887306690216,-2703.77490234375,304.1576232910156,0.6727835536003113,0.1876479238271713,0.1727177798748016,293.3236694335937,297.1499938964844,293.1499938964844,0.0362707152962684,-1228.6334228515625,304.1664428710937,0.493154764175415,0.0777558609843254,0.0784322172403335,293.2267150878906,297.1499938964844,293.1499938964844,0.4279773235321045,-5654.62158203125,304.1554260253906,0.9388216733932496,0.5142601132392883,0.361279547214508,293.09527587890625,297.1499938964844,293.1499938964844,0.5516351461410522,-9344.9658203125,304.1416320800781,0.9990000128746032,0.7212751507759094,0.59772789478302,293.16552734375,297.1499938964844,293.1499938964844,0.0281096417456865,-5163.96435546875,304.15057373046875,0.4705989062786102,0.069307617843151,0.330053836107254,291.2045593261719,291.1499938964844,258.5235595703125,257.3672180175781,279.1705627441406,293.2411804199219,291.19952392578125,1.0,0.4093575477600097,0.6111358404159546,0.6111358404159546,1.0,1.0,-1.848711609840393,0.7494203448295593,1.099291205406189,0.2968992590904236,0.0,0.0,0.7170969247817993,121.4402847290039,157.0,-91.97241973876952,-22243.28125,740.982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11260986328125,310.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,31154.19921875,30960.0,0.0,0.0,0.5134853720664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685495376586914,1.168564796447754,-1.5337542208726518e-05,0.0,0.0005211223615333,0.0,0.0,220.4262084960937,0.0,0.0,0.0,0.6886444091796875,4.0,0.0,1.0
640500,293.2530517578125,297.1499938964844,293.1499938964844,0.1226529702544212,-2698.5810546875,304.1568298339844,0.6660500764846802,0.1865138709545135,0.1718814224004745,293.3227844238281,297.1499938964844,293.1499938964844,0.0348827354609966,-1205.1458740234375,304.1659545898437,0.485050231218338,0.0757297575473785,0.0767059922218322,293.2267761230469,297.1499938964844,293.1499938964844,0.4285989105701446,-5662.154296875,304.1533203125,0.9296447038650512,0.5132736563682556,0.3607389330863952,293.1161499023437,297.1499938964844,293.1499938964844,0.5679411292076111,-9578.6611328125,304.113525390625,0.9990000128746032,0.7178729772567749,0.6121677756309509,293.1661376953125,297.1499938964844,293.1499938964844,0.0281394105404615,-5173.6171875,304.1504211425781,0.4645760953426361,0.0689897984266281,0.3296869099140167,291.1658020019531,291.1499938964844,258.56256103515625,257.3991394042969,279.1662902832031,293.2375793457031,291.1607971191406,1.0,0.4151126444339752,0.6116264462471008,0.6116264462471008,1.0,1.0,-1.8618824481964111,0.755722165107727,1.106160283088684,0.300112783908844,0.0,0.0,0.7199232578277588,126.45909881591795,157.0,-99.46647644042967,-22331.873046875,767.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.098876953125,310.5345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,30975.107421875,29880.0,0.0,0.0,0.5097041130065918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1693717241287231,1.1693871021270752,-1.5308714864659123e-05,0.0,0.0005172849050723,0.0,0.0,220.357421875,0.0,0.0,0.0,0.6739725470542908,4.0,0.0,1.0
640560,293.25225830078125,297.1499938964844,293.1499938964844,0.1225330084562301,-2697.55078125,304.15582275390625,0.659014880657196,0.1853676885366439,0.1710586994886398,293.322021484375,297.1499938964844,293.1499938964844,0.0335937850177288,-1183.502197265625,304.1654052734375,0.475923627614975,0.0736915320158004,0.0749939978122711,293.2269287109375,297.1499938964844,293.1499938964844,0.4299606382846832,-5677.8779296875,304.15020751953125,0.9197626709938048,0.5122700333595276,0.3602034747600555,293.1444396972656,297.1499938964844,293.1499938964844,0.5874066948890686,-9853.5400390625,304.0847473144531,0.9990000128746032,0.7127567529678345,0.6282892823219299,293.1670837402344,297.1499938964844,293.1499938964844,0.0281791910529136,-5187.6064453125,304.1502685546875,0.4571868479251861,0.0685997530817985,0.3290982842445373,291.1083374023437,291.1499938964844,258.6010437011719,257.4306640625,279.1630249023437,293.23602294921875,291.1012268066406,1.0,0.4215707778930664,0.6120293736457825,0.6120293736457825,1.0,1.0,-1.8768466711044312,0.7627713680267334,1.1140753030776978,0.3036697208881378,0.0,0.0,0.7282763719558716,132.20526123046875,160.0,-130.26609802246094,-22370.33203125,797.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0482788085937,310.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,29869.65625,29880.0,0.0,0.0,0.5063563585281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1632671356201172,1.163282036781311,-1.4972244571254125e-05,0.0,0.0005138873821124,0.0,0.0,215.057373046875,0.0,0.0,0.0,0.6837002635002136,4.0,0.0,1.0
640620,293.25054931640625,297.1499938964844,293.1499938964844,0.1215903386473655,-2681.785888671875,304.1554870605469,0.6483325958251953,0.1831237971782684,0.1693469882011413,293.3203125,297.1499938964844,293.1499938964844,0.0307126641273498,-1133.20654296875,304.16510009765625,0.4549916386604309,0.069677397608757,0.0715065002441406,293.2272644042969,297.1499938964844,293.1499938964844,0.4304390251636505,-5683.46484375,304.1495056152344,0.905498206615448,0.5102561116218567,0.3590581715106964,293.2121887207031,297.1499938964844,293.1499938964844,0.6174805164337158,-10263.6220703125,304.0572204589844,0.9990000128746032,0.6991770267486572,0.6530249714851379,293.1690368652344,297.1499938964844,293.1499938964844,0.0280057750642299,-5176.4453125,304.1504821777344,0.4457121193408966,0.0677703320980072,0.3270020186901092,291.0509338378906,291.1499938964844,258.67657470703125,257.4925842285156,279.16461181640625,293.2455139160156,291.0486755371094,1.0,0.4306317269802093,0.6135169863700867,0.6135169863700867,1.0,1.0,-1.8964260816574097,0.772639274597168,1.1237868070602417,0.309110015630722,0.0,0.0,0.7461532354354858,141.21229553222656,163.0,-82.12782287597656,-22586.111328125,843.2238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8057556152344,310.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29432.267578125,29880.0,0.0,0.0,0.5016170740127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066978216171265,1.206713318824768,-1.549836633785162e-05,0.0,0.0005090775666758,0.0,0.0,233.3535003662109,0.0,0.0,0.0,0.7023350596427917,4.0,0.0,1.0
640680,293.25054931640625,297.1499938964844,293.1499938964844,0.1215903386473655,-2681.785888671875,304.1554870605469,0.6483325958251953,0.1831237971782684,0.1693469882011413,293.3203125,297.1499938964844,293.1499938964844,0.0307126641273498,-1133.20654296875,304.16510009765625,0.4549916386604309,0.069677397608757,0.0715065002441406,293.2272644042969,297.1499938964844,293.1499938964844,0.4304390251636505,-5683.46484375,304.1495056152344,0.905498206615448,0.5102561116218567,0.3590581715106964,293.2121887207031,297.1499938964844,293.1499938964844,0.6174805164337158,-10263.6220703125,304.0572204589844,0.9990000128746032,0.6991770267486572,0.6530249714851379,293.1690368652344,297.1499938964844,293.1499938964844,0.0280057750642299,-5176.4453125,304.1504821777344,0.4457121193408966,0.0677703320980072,0.3270020186901092,291.0509338378906,291.1499938964844,258.67657470703125,257.4925842285156,279.16461181640625,293.2455139160156,291.0486755371094,1.0,0.4306317269802093,0.6135169863700867,0.6135169863700867,1.0,1.0,-1.8964260816574097,0.772639274597168,1.1237868070602417,0.309110015630722,0.0,0.0,0.7461532354354858,141.21229553222656,163.0,-82.12782287597656,-22586.111328125,843.2238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8057556152344,310.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29432.267578125,29880.0,0.0,0.0,0.5016170740127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066978216171265,1.206713318824768,-1.549836633785162e-05,0.0,0.0005090775666758,0.0,0.0,233.3535003662109,0.0,0.0,0.0,0.7023350596427917,4.0,0.0,1.0
640740,293.2484436035156,297.1499938964844,293.1499938964844,0.1203103587031364,-2659.230224609375,304.15582275390625,0.6380480527877808,0.1809988915920257,0.1677693724632263,293.3177490234375,297.1499938964844,293.1499938964844,0.0275692082941532,-1080.982421875,304.16534423828125,0.4338206648826599,0.0658808425068855,0.0682245641946792,293.2275390625,297.1499938964844,293.1499938964844,0.429373562335968,-5671.70263671875,304.1515808105469,0.8921180367469788,0.5082443952560425,0.3579399287700653,293.2668762207031,297.1499938964844,293.1499938964844,0.6219032406806946,-10300.986328125,304.0830993652344,0.9902384281158448,0.6864240169525146,0.653473973274231,293.170654296875,297.1499938964844,293.1499938964844,0.0277724042534828,-5151.2998046875,304.15069580078125,0.4348588585853576,0.0669594183564186,0.3251194655895233,291.0373840332031,291.1499938964844,258.75,257.55291748046875,279.1754150390625,293.2642822265625,291.0391845703125,1.0,0.4368193745613098,0.6165324449539185,0.6165324449539185,1.0,1.0,-1.887565016746521,0.7706647515296936,1.1169002056121826,0.3094173371791839,0.0,0.0,0.762910783290863,150.48475646972656,166.0,-20.96359062194824,-22546.78515625,865.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4576721191406,310.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,29371.439453125,28800.0,0.0,0.0,0.4991680979728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25526225566864,1.255278468132019,-1.6210658941417933e-05,0.0,0.0005065921577624,0.0,0.0,256.3019714355469,0.0,0.0,0.0,0.7089906930923462,4.0,0.0,1.0
640800,293.2484436035156,297.1499938964844,293.1499938964844,0.1203103587031364,-2659.230224609375,304.15582275390625,0.6380480527877808,0.1809988915920257,0.1677693724632263,293.3177490234375,297.1499938964844,293.1499938964844,0.0275692082941532,-1080.982421875,304.16534423828125,0.4338206648826599,0.0658808425068855,0.0682245641946792,293.2275390625,297.1499938964844,293.1499938964844,0.429373562335968,-5671.70263671875,304.1515808105469,0.8921180367469788,0.5082443952560425,0.3579399287700653,293.2668762207031,297.1499938964844,293.1499938964844,0.6219032406806946,-10300.986328125,304.0830993652344,0.9902384281158448,0.6864240169525146,0.653473973274231,293.170654296875,297.1499938964844,293.1499938964844,0.0277724042534828,-5151.2998046875,304.15069580078125,0.4348588585853576,0.0669594183564186,0.3251194655895233,291.0373840332031,291.1499938964844,258.75,257.55291748046875,279.1754150390625,293.2642822265625,291.0391845703125,1.0,0.4368193745613098,0.6165324449539185,0.6165324449539185,1.0,1.0,-1.887565016746521,0.7706647515296936,1.1169002056121826,0.3094173371791839,0.0,0.0,0.762910783290863,150.48475646972656,166.0,-20.96359062194824,-22546.78515625,865.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4576721191406,310.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,29371.439453125,28800.0,0.0,0.0,0.4991680979728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25526225566864,1.255278468132019,-1.6210658941417933e-05,0.0,0.0005065921577624,0.0,0.0,256.3019714355469,0.0,0.0,0.0,0.7089906930923462,4.0,0.0,1.0
640860,293.2466735839844,297.1499938964844,293.1499938964844,0.1188951060175895,-2634.036865234375,304.15625,0.6298571825027466,0.1788659989833831,0.1661636382341385,293.3153381347656,297.1499938964844,293.1499938964844,0.0252577308565378,-1031.1572265625,304.1641845703125,0.4172918200492859,0.0621201284229755,0.0650015249848365,293.228271484375,297.1499938964844,293.1499938964844,0.4277369081974029,-5653.900390625,304.15380859375,0.8815538883209229,0.5061332583427429,0.3567322492599487,293.2850341796875,297.1499938964844,293.1499938964844,0.6168083548545837,-10213.3935546875,304.1134338378906,0.978404462337494,0.6797396540641785,0.6463911533355713,293.1722412109375,297.1499938964844,293.1499938964844,0.02746700681746,-5115.96337890625,304.1509704589844,0.4264808893203735,0.0661151111125946,0.3228612542152405,291.03668212890625,291.1499938964844,258.8217163085937,257.6117553710937,279.1809387207031,293.2719116210937,291.0381164550781,1.0,0.440623015165329,0.6199560165405273,0.6199560165405273,1.0,1.0,-1.86907970905304,0.7646548748016357,1.1044248342514038,0.3074942529201507,0.0,0.0,0.7782910466194153,157.98719787597656,169.0,-0.8924233913421631,-22328.296875,873.4793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.159423828125,309.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28425.19140625,28800.0,0.0,0.0,0.4975314736366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766035795211792,1.2766199111938477,-1.6324784155585803e-05,0.0,0.0005049312021583,0.0,0.0,264.4859924316406,0.0,0.0,0.0,0.7310043573379517,4.0,0.0,1.0
640920,293.2466735839844,297.1499938964844,293.1499938964844,0.1188951060175895,-2634.036865234375,304.15625,0.6298571825027466,0.1788659989833831,0.1661636382341385,293.3153381347656,297.1499938964844,293.1499938964844,0.0252577308565378,-1031.1572265625,304.1641845703125,0.4172918200492859,0.0621201284229755,0.0650015249848365,293.228271484375,297.1499938964844,293.1499938964844,0.4277369081974029,-5653.900390625,304.15380859375,0.8815538883209229,0.5061332583427429,0.3567322492599487,293.2850341796875,297.1499938964844,293.1499938964844,0.6168083548545837,-10213.3935546875,304.1134338378906,0.978404462337494,0.6797396540641785,0.6463911533355713,293.1722412109375,297.1499938964844,293.1499938964844,0.02746700681746,-5115.96337890625,304.1509704589844,0.4264808893203735,0.0661151111125946,0.3228612542152405,291.03668212890625,291.1499938964844,258.8217163085937,257.6117553710937,279.1809387207031,293.2719116210937,291.0381164550781,1.0,0.440623015165329,0.6199560165405273,0.6199560165405273,1.0,1.0,-1.86907970905304,0.7646548748016357,1.1044248342514038,0.3074942529201507,0.0,0.0,0.7782910466194153,157.98719787597656,169.0,-0.8924233913421631,-22328.296875,873.4793090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.159423828125,309.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28425.19140625,28800.0,0.0,0.0,0.4975314736366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2766035795211792,1.2766199111938477,-1.6324784155585803e-05,0.0,0.0005049312021583,0.0,0.0,264.4859924316406,0.0,0.0,0.0,0.7310043573379517,4.0,0.0,1.0
640980,293.24481201171875,297.1499938964844,293.1499938964844,0.1172053888440132,-2603.476318359375,304.156982421875,0.6235077381134033,0.1767948418855667,0.1645124703645706,293.3136901855469,297.1499938964844,293.1499938964844,0.0225452966988086,-975.60009765625,304.1639709472656,0.4036063849925995,0.0582699365913867,0.0616151168942451,293.2290344238281,297.1499938964844,293.1499938964844,0.4250586032867431,-5624.77978515625,304.156982421875,0.8738081455230713,0.5039913058280945,0.3554267585277557,293.290771484375,297.1499938964844,293.1499938964844,0.6123162508010864,-10141.5185546875,304.13287353515625,0.9694798588752748,0.6751447916030884,0.6420120000839233,293.1733093261719,297.1499938964844,293.1499938964844,0.02709829993546,-5068.13671875,304.1512756347656,0.4203881025314331,0.0653351098299026,0.320392906665802,291.0594482421875,291.1499938964844,258.8921203613281,257.669189453125,279.1826171875,293.27423095703125,291.060791015625,1.0,0.4432181417942047,0.6233196258544922,0.6233196258544922,1.0,1.0,-1.853237986564636,0.7597095966339111,1.093528389930725,0.3060626685619354,0.0,0.0,0.7888127565383911,163.56527709960938,172.0,21.8102970123291,-22196.4140625,877.4541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8975524902344,309.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28470.23828125,28800.0,0.0,0.0,0.4966503381729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084176778793335,1.3084346055984497,-1.6834374036989175e-05,0.0,0.0005040369578637,0.0,0.0,281.0301513671875,0.0,0.0,0.0,0.7454244494438171,4.0,0.0,1.0
641040,293.24481201171875,297.1499938964844,293.1499938964844,0.1172053888440132,-2603.476318359375,304.156982421875,0.6235077381134033,0.1767948418855667,0.1645124703645706,293.3136901855469,297.1499938964844,293.1499938964844,0.0225452966988086,-975.60009765625,304.1639709472656,0.4036063849925995,0.0582699365913867,0.0616151168942451,293.2290344238281,297.1499938964844,293.1499938964844,0.4250586032867431,-5624.77978515625,304.156982421875,0.8738081455230713,0.5039913058280945,0.3554267585277557,293.290771484375,297.1499938964844,293.1499938964844,0.6123162508010864,-10141.5185546875,304.13287353515625,0.9694798588752748,0.6751447916030884,0.6420120000839233,293.1733093261719,297.1499938964844,293.1499938964844,0.02709829993546,-5068.13671875,304.1512756347656,0.4203881025314331,0.0653351098299026,0.320392906665802,291.0594482421875,291.1499938964844,258.8921203613281,257.669189453125,279.1826171875,293.27423095703125,291.060791015625,1.0,0.4432181417942047,0.6233196258544922,0.6233196258544922,1.0,1.0,-1.853237986564636,0.7597095966339111,1.093528389930725,0.3060626685619354,0.0,0.0,0.7888127565383911,163.56527709960938,172.0,21.8102970123291,-22196.4140625,877.4541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8975524902344,309.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28470.23828125,28800.0,0.0,0.0,0.4966503381729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084176778793335,1.3084346055984497,-1.6834374036989175e-05,0.0,0.0005040369578637,0.0,0.0,281.0301513671875,0.0,0.0,0.0,0.7454244494438171,4.0,0.0,1.0
641100,293.2437744140625,297.1499938964844,293.1499938964844,0.1163834929466247,-2588.607421875,304.1571960449219,0.6207160949707031,0.1757963597774505,0.163701444864273,293.31304931640625,297.1499938964844,293.1499938964844,0.0212424006313085,-947.3287963867188,304.1637878417969,0.3968110978603363,0.0563204251229763,0.0598784312605857,293.2293701171875,297.1499938964844,293.1499938964844,0.4237098693847656,-5610.26806640625,304.1581420898437,0.8705549240112305,0.5029274821281433,0.3547625243663788,293.2919921875,297.1499938964844,293.1499938964844,0.6102060079574585,-10109.361328125,304.1397705078125,0.9655992984771729,0.6731164455413818,0.6401534676551819,293.17364501953125,297.1499938964844,293.1499938964844,0.026913808658719,-5045.478515625,304.1513671875,0.4178867936134338,0.0649755895137786,0.3192138969898224,291.0699462890625,291.1499938964844,258.92681884765625,257.6974182128906,279.1829833984375,293.2746276855469,291.0712890625,1.0,0.4442252814769745,0.624996542930603,0.624996542930603,1.0,1.0,-1.8457326889038088,0.7573923468589783,1.088340401649475,0.3054087460041046,0.0,0.0,0.7930887937545776,165.9169464111328,172.0,25.4226188659668,-22128.46484375,878.3729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7838134765625,309.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,28507.46875,27720.0,0.0,0.0,0.4964113235473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3214092254638672,1.321426272392273,-1.7050262613338418e-05,0.0,0.0005037944065406,0.0,0.0,288.0465393066406,0.0,0.0,0.0,0.7363813519477844,4.0,0.0,1.0
641160,293.24267578125,297.1499938964844,293.1499938964844,0.1157567575573921,-2577.560546875,304.1570129394531,0.6180804371833801,0.1748225688934326,0.1629048585891723,293.3125305175781,297.1499938964844,293.1499938964844,0.020024437457323,-920.0623168945312,304.1635131835937,0.3891723453998565,0.0543580427765846,0.0581205710768699,293.2295837402344,297.1499938964844,293.1499938964844,0.4230039119720459,-5603.10498046875,304.1579284667969,0.8675829768180847,0.5018761157989502,0.3540981113910675,293.2926940917969,297.1499938964844,293.1499938964844,0.6089925169944763,-10090.8486328125,304.143798828125,0.9619625806808472,0.6711809635162354,0.6383932828903198,293.1738586425781,297.1499938964844,293.1499938964844,0.0267647244036197,-5030.60791015625,304.1513977050781,0.4156337976455688,0.0646322667598724,0.3180767893791199,291.06298828125,291.1499938964844,258.961181640625,257.72528076171875,279.1831970214844,293.2748107910156,291.06201171875,1.0,0.4450998902320862,0.6266729235649109,0.6266729235649109,1.0,1.0,-1.8383877277374268,0.7551286816596985,1.083259105682373,0.3047713339328766,0.0,0.0,0.7994161248207092,168.07192993164062,175.0,1.058666110038757,-21987.8828125,878.7898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949157714844,309.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,27658.0234375,27720.0,0.0,0.0,0.4961252212524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3142588138580322,1.3142755031585691,-1.6743717424105853e-05,0.0,0.000503504066728,0.0,0.0,281.9361267089844,0.0,0.0,0.0,0.7458025217056274,4.0,0.0,1.0
641220,293.2403564453125,297.1499938964844,293.1499938964844,0.1142107248306274,-2549.539794921875,304.1572570800781,0.6130950450897217,0.1729430258274078,0.1613593250513076,293.311767578125,297.1499938964844,293.1499938964844,0.0176814459264278,-863.0159301757812,304.16290283203125,0.3718995153903961,0.0503982864320278,0.0545538030564785,293.2299194335937,297.1499938964844,293.1499938964844,0.4203864336013794,-5575.10205078125,304.1596984863281,0.862261176109314,0.4997963905334472,0.3527800142765045,293.2931823730469,297.1499938964844,293.1499938964844,0.6048277020454407,-10030.69140625,304.1528015136719,0.9552085399627686,0.6674669981002808,0.6350511312484741,293.174072265625,297.1499938964844,293.1499938964844,0.0263189282268285,-4989.3583984375,304.15167236328125,0.4116608500480652,0.0639828369021415,0.3159087002277374,291.0802001953125,291.1499938964844,259.0289611816406,257.7799987792969,279.1834411621094,293.27471923828125,291.0820007324219,1.0,0.4465649127960205,0.6300296783447266,0.6300296783447266,1.0,1.0,-1.8240481615066528,0.7507071495056152,1.0733410120010376,0.303520917892456,0.0,0.0,0.8079902529716492,171.95758056640625,178.0,23.86813163757324,-21891.396484375,878.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54962158203125,309.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,27502.849609375,27720.0,0.0,0.0,0.4957002997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3369073867797852,1.336924433708191,-1.7073247363441624e-05,0.0,0.0005030728061683,0.0,0.0,293.704345703125,0.0,0.0,0.0,0.7558393478393555,4.0,0.0,1.0
641280,293.2403564453125,297.1499938964844,293.1499938964844,0.1142107248306274,-2549.539794921875,304.1572570800781,0.6130950450897217,0.1729430258274078,0.1613593250513076,293.311767578125,297.1499938964844,293.1499938964844,0.0176814459264278,-863.0159301757812,304.16290283203125,0.3718995153903961,0.0503982864320278,0.0545538030564785,293.2299194335937,297.1499938964844,293.1499938964844,0.4203864336013794,-5575.10205078125,304.1596984863281,0.862261176109314,0.4997963905334472,0.3527800142765045,293.2931823730469,297.1499938964844,293.1499938964844,0.6048277020454407,-10030.69140625,304.1528015136719,0.9552085399627686,0.6674669981002808,0.6350511312484741,293.174072265625,297.1499938964844,293.1499938964844,0.0263189282268285,-4989.3583984375,304.15167236328125,0.4116608500480652,0.0639828369021415,0.3159087002277374,291.0802001953125,291.1499938964844,259.0289611816406,257.7799987792969,279.1834411621094,293.27471923828125,291.0820007324219,1.0,0.4465649127960205,0.6300296783447266,0.6300296783447266,1.0,1.0,-1.8240481615066528,0.7507071495056152,1.0733410120010376,0.303520917892456,0.0,0.0,0.8079902529716492,171.95758056640625,178.0,23.86813163757324,-21891.396484375,878.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54962158203125,309.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,27502.849609375,27720.0,0.0,0.0,0.4957002997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3369073867797852,1.336924433708191,-1.7073247363441624e-05,0.0,0.0005030728061683,0.0,0.0,293.704345703125,0.0,0.0,0.0,0.7558393478393555,4.0,0.0,1.0
641340,293.23797607421875,297.1499938964844,293.1499938964844,0.1126510202884674,-2521.1220703125,304.1574401855469,0.6084994673728943,0.1711375564336776,0.1598578244447708,293.312744140625,297.1499938964844,293.1499938964844,0.0166365839540958,-837.6880493164062,304.1067810058594,0.3643568456172943,0.050000000745058,0.0533600859344005,293.2301940917969,297.1499938964844,293.1499938964844,0.4174909591674804,-5544.22314453125,304.1612548828125,0.857768177986145,0.4977127015590668,0.3514415323734283,293.29315185546875,297.1499938964844,293.1499938964844,0.600153923034668,-9965.58203125,304.1595764160156,0.9492328763008118,0.6638422608375549,0.6317855715751648,293.1741638183594,297.1499938964844,293.1499938964844,0.0258677471429109,-4946.1015625,304.15185546875,0.4082812964916229,0.0633566081523895,0.3137530386447906,291.1048583984375,291.1499938964844,259.0954284667969,257.8334045410156,279.1828308105469,293.2747802734375,291.106201171875,1.0,0.4478865563869476,0.6332908868789673,0.6332908868789673,1.0,1.0,-1.81269121170044,0.7475226521492004,1.0651686191558838,0.3027929067611694,0.0,0.0,0.8122730851173401,175.23526000976562,181.0,29.53972053527832,-21799.955078125,878.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,309.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,27575.744140625,26640.0,0.0,0.0,0.4954344034194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351122498512268,1.351139783859253,-1.7321766790701076e-05,0.0,0.0005028029554523,0.0,0.0,301.7464904785156,0.0,0.0,0.0,0.7473896741867065,4.0,0.0,1.0
641400,293.23797607421875,297.1499938964844,293.1499938964844,0.1126510202884674,-2521.1220703125,304.1574401855469,0.6084994673728943,0.1711375564336776,0.1598578244447708,293.312744140625,297.1499938964844,293.1499938964844,0.0166365839540958,-837.6880493164062,304.1067810058594,0.3643568456172943,0.050000000745058,0.0533600859344005,293.2301940917969,297.1499938964844,293.1499938964844,0.4174909591674804,-5544.22314453125,304.1612548828125,0.857768177986145,0.4977127015590668,0.3514415323734283,293.29315185546875,297.1499938964844,293.1499938964844,0.600153923034668,-9965.58203125,304.1595764160156,0.9492328763008118,0.6638422608375549,0.6317855715751648,293.1741638183594,297.1499938964844,293.1499938964844,0.0258677471429109,-4946.1015625,304.15185546875,0.4082812964916229,0.0633566081523895,0.3137530386447906,291.1048583984375,291.1499938964844,259.0954284667969,257.8334045410156,279.1828308105469,293.2747802734375,291.106201171875,1.0,0.4478865563869476,0.6332908868789673,0.6332908868789673,1.0,1.0,-1.81269121170044,0.7475226521492004,1.0651686191558838,0.3027929067611694,0.0,0.0,0.8122730851173401,175.23526000976562,181.0,29.53972053527832,-21799.955078125,878.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,309.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,27575.744140625,26640.0,0.0,0.0,0.4954344034194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351122498512268,1.351139783859253,-1.7321766790701076e-05,0.0,0.0005028029554523,0.0,0.0,301.7464904785156,0.0,0.0,0.0,0.7473896741867065,4.0,0.0,1.0
641460,293.2354736328125,297.1499938964844,293.1499938964844,0.1114333644509315,-2499.334716796875,304.1570129394531,0.6041429042816162,0.1694163084030151,0.1584182381629943,293.3192138671875,297.1499938964844,293.1499938964844,0.0164389722049236,-834.7235717773438,304.0292358398437,0.3624701797962188,0.050000000745058,0.0534821189939975,293.23028564453125,297.1499938964844,293.1499938964844,0.4156388640403747,-5525.2080078125,304.16064453125,0.8536728024482727,0.4956655204296112,0.3501124083995819,293.2925720214844,297.1499938964844,293.1499938964844,0.5968489646911621,-9921.185546875,304.1619567871094,0.9435948729515076,0.6603312492370605,0.6286060214042664,293.1741943359375,297.1499938964844,293.1499938964844,0.025517264381051,-4913.98388671875,304.1518249511719,0.4051476716995239,0.0627382919192314,0.3115918338298797,291.0997009277344,291.1499938964844,259.1605834960937,257.8855285644531,279.18243408203125,293.2758483886719,291.1009521484375,1.0,0.4492082893848419,0.6365101337432861,0.6365101337432861,1.0,1.0,-1.8030991554260247,0.7450436949729919,1.0580555200576782,0.3024035692214966,0.0,0.0,0.8195551037788391,178.28602600097656,184.0,10.124886512756348,-21659.994140625,880.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,309.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26568.486328125,26640.0,0.0,0.0,0.4949395954608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3423391580581665,1.3423560857772827,-1.6950314602581784e-05,0.0,0.0005023007979616,0.0,0.0,294.11151123046875,0.0,0.0,0.0,0.7558175325393677,4.0,0.0,1.0
641520,293.2354736328125,297.1499938964844,293.1499938964844,0.1114333644509315,-2499.334716796875,304.1570129394531,0.6041429042816162,0.1694163084030151,0.1584182381629943,293.3192138671875,297.1499938964844,293.1499938964844,0.0164389722049236,-834.7235717773438,304.0292358398437,0.3624701797962188,0.050000000745058,0.0534821189939975,293.23028564453125,297.1499938964844,293.1499938964844,0.4156388640403747,-5525.2080078125,304.16064453125,0.8536728024482727,0.4956655204296112,0.3501124083995819,293.2925720214844,297.1499938964844,293.1499938964844,0.5968489646911621,-9921.185546875,304.1619567871094,0.9435948729515076,0.6603312492370605,0.6286060214042664,293.1741943359375,297.1499938964844,293.1499938964844,0.025517264381051,-4913.98388671875,304.1518249511719,0.4051476716995239,0.0627382919192314,0.3115918338298797,291.0997009277344,291.1499938964844,259.1605834960937,257.8855285644531,279.18243408203125,293.2758483886719,291.1009521484375,1.0,0.4492082893848419,0.6365101337432861,0.6365101337432861,1.0,1.0,-1.8030991554260247,0.7450436949729919,1.0580555200576782,0.3024035692214966,0.0,0.0,0.8195551037788391,178.28602600097656,184.0,10.124886512756348,-21659.994140625,880.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,309.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26568.486328125,26640.0,0.0,0.0,0.4949395954608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3423391580581665,1.3423560857772827,-1.6950314602581784e-05,0.0,0.0005023007979616,0.0,0.0,294.11151123046875,0.0,0.0,0.0,0.7558175325393677,4.0,0.0,1.0
641580,293.2329406738281,297.1499938964844,293.1499938964844,0.1100185960531234,-2473.442138671875,304.1570129394531,0.5998829007148743,0.1677675396203994,0.1570463329553604,293.32940673828125,297.1499938964844,293.1499938964844,0.0161688439548015,-829.45166015625,303.9405212402344,0.3606902956962585,0.050000000745058,0.0536113269627094,293.2303161621094,297.1499938964844,293.1499938964844,0.4128386378288269,-5495.4248046875,304.1617736816406,0.8497314453125,0.493621826171875,0.3487939536571502,293.29180908203125,297.1499938964844,293.1499938964844,0.5921722054481506,-9858.0107421875,304.16571044921875,0.9380317330360411,0.6568737030029297,0.6254956126213074,293.1742553710937,297.1499938964844,293.1499938964844,0.0250771567225456,-4871.181640625,304.1519470214844,0.4020529091358185,0.0621115677058696,0.309406042098999,291.1219787597656,291.1499938964844,259.2244567871094,257.9364013671875,279.1825256347656,293.2778625488281,291.1235046386719,1.0,0.4505204260349273,0.639763355255127,0.639763355255127,1.0,1.0,-1.793663740158081,0.7425948977470398,1.0510687828063965,0.3020095229148865,0.0,0.0,0.8218368291854858,181.30923461914065,172.0,25.22794342041016,-21602.056640625,881.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,309.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.314453125,26640.0,0.0,0.0,0.4944475293159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3505204916000366,1.3505375385284424,-1.708383388177026e-05,0.0,0.000501801376231,0.0,0.0,298.6195068359375,0.0,0.0,0.0,0.7594479322433472,4.0,0.0,1.0
641640,293.2329406738281,297.1499938964844,293.1499938964844,0.1100185960531234,-2473.442138671875,304.1570129394531,0.5998829007148743,0.1677675396203994,0.1570463329553604,293.32940673828125,297.1499938964844,293.1499938964844,0.0161688439548015,-829.45166015625,303.9405212402344,0.3606902956962585,0.050000000745058,0.0536113269627094,293.2303161621094,297.1499938964844,293.1499938964844,0.4128386378288269,-5495.4248046875,304.1617736816406,0.8497314453125,0.493621826171875,0.3487939536571502,293.29180908203125,297.1499938964844,293.1499938964844,0.5921722054481506,-9858.0107421875,304.16571044921875,0.9380317330360411,0.6568737030029297,0.6254956126213074,293.1742553710937,297.1499938964844,293.1499938964844,0.0250771567225456,-4871.181640625,304.1519470214844,0.4020529091358185,0.0621115677058696,0.309406042098999,291.1219787597656,291.1499938964844,259.2244567871094,257.9364013671875,279.1825256347656,293.2778625488281,291.1235046386719,1.0,0.4505204260349273,0.639763355255127,0.639763355255127,1.0,1.0,-1.793663740158081,0.7425948977470398,1.0510687828063965,0.3020095229148865,0.0,0.0,0.8218368291854858,181.30923461914065,172.0,25.22794342041016,-21602.056640625,881.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,309.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.314453125,26640.0,0.0,0.0,0.4944475293159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3505204916000366,1.3505375385284424,-1.708383388177026e-05,0.0,0.000501801376231,0.0,0.0,298.6195068359375,0.0,0.0,0.0,0.7594479322433472,4.0,0.0,1.0
641700,293.2315979003906,297.1499938964844,293.1499938964844,0.1092646047472953,-2459.6044921875,304.1571350097656,0.5991935133934021,0.1669812500476837,0.1563066691160202,293.3353271484375,297.1499938964844,293.1499938964844,0.0159787498414516,-825.2741088867188,303.8930358886719,0.3609648048877716,0.050000000745058,0.0535912439227104,293.23028564453125,297.1499938964844,293.1499938964844,0.4113340377807617,-5479.40234375,304.162353515625,0.8496111035346985,0.4926087558269501,0.3480730056762695,293.2913513183594,297.1499938964844,293.1499938964844,0.5896995663642883,-9824.8232421875,304.1673583984375,0.9376810193061828,0.6551678776741028,0.623870849609375,293.1742553710937,297.1499938964844,293.1499938964844,0.0247904658317565,-4843.25341796875,304.1521301269531,0.4014789760112762,0.0618025735020637,0.3079036772251129,291.13360595703125,291.1499938964844,259.25592041015625,257.9613647460937,279.1829833984375,293.2790832519531,291.13525390625,1.0,0.4491786360740661,0.6414459943771362,0.6414459943771362,1.0,1.0,-1.7881317138671875,0.7410033941268921,1.0471283197402954,0.3016462624073028,0.0,0.0,0.8217684626579285,180.6561889648437,172.0,28.979347229003903,-21561.0390625,874.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,309.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,26599.484375,25560.0,0.0,0.0,0.4941775798797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3521605730056765,1.352177619934082,-1.7118025425588712e-05,0.0,0.000501527392771,0.0,0.0,299.61895751953125,0.0,0.0,0.0,0.7451918721199036,4.0,0.0,1.0
641760,293.2301025390625,297.1499938964844,293.1499938964844,0.1086600795388221,-2448.7705078125,304.15692138671875,0.5994057059288025,0.1662397682666778,0.1555536687374115,293.341552734375,297.1499938964844,293.1499938964844,0.0157872177660465,-821.3055419921875,303.843505859375,0.3619410991668701,0.050000000745058,0.0535203665494918,293.23016357421875,297.1499938964844,293.1499938964844,0.4103868901729584,-5469.7734375,304.16180419921875,0.8506065607070923,0.4916208386421203,0.3473269045352936,293.2907409667969,297.1499938964844,293.1499938964844,0.5880042314529419,-9802.9423828125,304.167236328125,0.938809871673584,0.6534968614578247,0.622219979763031,293.1741943359375,297.1499938964844,293.1499938964844,0.0245292652398347,-4818.84814453125,304.1522216796875,0.4015306532382965,0.0615109167993068,0.3062182068824768,291.1291809082031,291.1499938964844,259.2870483398437,257.9859924316406,279.1834716796875,293.2803955078125,291.1283264160156,1.0,0.4470283985137939,0.6431582570075989,0.6431582570075989,1.0,1.0,-1.7822402715682983,0.7392524480819702,1.0429877042770386,0.3011892139911651,0.0,0.0,0.8234242796897888,178.70761108398438,160.0,5.240021705627441,-21439.802734375,863.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34405517578125,309.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,25775.302734375,25560.0,0.0,0.0,0.4937273561954498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320060968399048,1.3320226669311523,-1.6603129552095197e-05,0.0,0.0005010705208405,0.0,0.0,286.3183898925781,0.0,0.0,0.0,0.7485333681106567,4.0,0.0,1.0
641820,293.2267761230469,297.1499938964844,293.1499938964844,0.1072010397911071,-2421.967529296875,304.15704345703125,0.6016973257064819,0.1648838520050048,0.154074028134346,293.3544616699219,297.1499938964844,293.1499938964844,0.0153066525235772,-809.8123779296875,303.7411499023437,0.3653278350830078,0.050000000745058,0.0532828904688358,293.22955322265625,297.1499938964844,293.1499938964844,0.4074450433254242,-5438.46435546875,304.162841796875,0.854891836643219,0.4897101521492004,0.3458153307437897,293.2891845703125,297.1499938964844,293.1499938964844,0.5831723809242249,-9738.5224609375,304.16961669921875,0.944025218486786,0.6502459645271301,0.6189196705818176,293.1737670898437,297.1499938964844,293.1499938964844,0.0238870531320571,-4755.73681640625,304.1525573730469,0.4029653072357178,0.0609842874109745,0.3026414811611175,291.1468505859375,291.1499938964844,259.3483581542969,258.0343933105469,279.1844482421875,293.2830505371094,291.1487731933594,1.0,0.4408781826496124,0.646651029586792,0.646651029586792,1.0,1.0,-1.770105242729187,0.7355789542198181,1.034526228904724,0.3001757860183716,0.0,0.0,0.8230765461921692,172.37881469726562,148.0,25.641658782958984,-21365.427734375,834.2913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750915527344,309.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,25599.8828125,25560.0,0.0,0.0,0.4925819635391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307863473892212,1.3308029174804688,-1.6543735910090618e-05,0.0,0.0004999080556444,0.0,0.0,285.1827392578125,0.0,0.0,0.0,0.7475871443748474,4.0,0.0,1.0
641880,293.2267761230469,297.1499938964844,293.1499938964844,0.1072010397911071,-2421.967529296875,304.15704345703125,0.6016973257064819,0.1648838520050048,0.154074028134346,293.3544616699219,297.1499938964844,293.1499938964844,0.0153066525235772,-809.8123779296875,303.7411499023437,0.3653278350830078,0.050000000745058,0.0532828904688358,293.22955322265625,297.1499938964844,293.1499938964844,0.4074450433254242,-5438.46435546875,304.162841796875,0.854891836643219,0.4897101521492004,0.3458153307437897,293.2891845703125,297.1499938964844,293.1499938964844,0.5831723809242249,-9738.5224609375,304.16961669921875,0.944025218486786,0.6502459645271301,0.6189196705818176,293.1737670898437,297.1499938964844,293.1499938964844,0.0238870531320571,-4755.73681640625,304.1525573730469,0.4029653072357178,0.0609842874109745,0.3026414811611175,291.1468505859375,291.1499938964844,259.3483581542969,258.0343933105469,279.1844482421875,293.2830505371094,291.1487731933594,1.0,0.4408781826496124,0.646651029586792,0.646651029586792,1.0,1.0,-1.770105242729187,0.7355789542198181,1.034526228904724,0.3001757860183716,0.0,0.0,0.8230765461921692,172.37881469726562,148.0,25.641658782958984,-21365.427734375,834.2913208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750915527344,309.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,25599.8828125,25560.0,0.0,0.0,0.4925819635391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307863473892212,1.3308029174804688,-1.6543735910090618e-05,0.0,0.0004999080556444,0.0,0.0,285.1827392578125,0.0,0.0,0.0,0.7475871443748474,4.0,0.0,1.0
