time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641940,293.22314453125,297.1499938964844,293.1499938964844,0.1057212501764297,-2394.593505859375,304.1571655273437,0.6058637499809265,0.1636763960123062,0.1526534408330917,293.3675231933594,297.1499938964844,293.1499938964844,0.0147799458354711,-796.3232421875,303.63482666015625,0.3702093958854675,0.050000000745058,0.052961841225624,293.2287902832031,297.1499938964844,293.1499938964844,0.4041626155376434,-5403.42626953125,304.1640014648437,0.8615743517875671,0.4878528714179992,0.3442822694778442,293.2874755859375,297.1499938964844,293.1499938964844,0.57785564661026,-9667.7568359375,304.1719055175781,0.9520612955093384,0.6470710635185242,0.6156116724014282,293.17303466796875,297.1499938964844,293.1499938964844,0.0232198480516672,-4688.51708984375,304.1528015136719,0.4057833850383758,0.0605265386402606,0.2989890277385711,291.17437744140625,291.1499938964844,259.40838623046875,258.0816345214844,279.1852722167969,293.2858581542969,291.1761169433594,1.0,0.4330391883850097,0.6502223610877991,0.6502223610877991,1.0,1.0,-1.7578147649765017,0.7318105101585388,1.026004195213318,0.2990957200527191,0.0,0.0,0.8179552555084229,163.9322052001953,136.0,33.99953079223633,-21269.263671875,798.8823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,309.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25664.92578125,24480.0,0.0,0.0,0.4911655783653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227792978286743,1.3227956295013428,-1.6429419702035375e-05,0.0,0.0004984706174582,0.0,0.0,281.0751037597656,0.0,0.0,0.0,0.7288051843643188,4.0,0.0,1.0
642000,293.22314453125,297.1499938964844,293.1499938964844,0.1057212501764297,-2394.593505859375,304.1571655273437,0.6058637499809265,0.1636763960123062,0.1526534408330917,293.3675231933594,297.1499938964844,293.1499938964844,0.0147799458354711,-796.3232421875,303.63482666015625,0.3702093958854675,0.050000000745058,0.052961841225624,293.2287902832031,297.1499938964844,293.1499938964844,0.4041626155376434,-5403.42626953125,304.1640014648437,0.8615743517875671,0.4878528714179992,0.3442822694778442,293.2874755859375,297.1499938964844,293.1499938964844,0.57785564661026,-9667.7568359375,304.1719055175781,0.9520612955093384,0.6470710635185242,0.6156116724014282,293.17303466796875,297.1499938964844,293.1499938964844,0.0232198480516672,-4688.51708984375,304.1528015136719,0.4057833850383758,0.0605265386402606,0.2989890277385711,291.17437744140625,291.1499938964844,259.40838623046875,258.0816345214844,279.1852722167969,293.2858581542969,291.1761169433594,1.0,0.4330391883850097,0.6502223610877991,0.6502223610877991,1.0,1.0,-1.7578147649765017,0.7318105101585388,1.026004195213318,0.2990957200527191,0.0,0.0,0.8179552555084229,163.9322052001953,136.0,33.99953079223633,-21269.263671875,798.8823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,309.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25664.92578125,24480.0,0.0,0.0,0.4911655783653259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227792978286743,1.3227956295013428,-1.6429419702035375e-05,0.0,0.0004984706174582,0.0,0.0,281.0751037597656,0.0,0.0,0.0,0.7288051843643188,4.0,0.0,1.0
642060,293.21929931640625,297.1499938964844,293.1499938964844,0.1045820564031601,-2373.907958984375,304.1566772460937,0.6114516258239746,0.1625991761684417,0.1513064354658126,293.38043212890625,297.1499938964844,293.1499938964844,0.0142868161201477,-783.8092041015625,303.5233764648437,0.3763162195682525,0.050000000745058,0.0525913573801517,293.2277526855469,297.1499938964844,293.1499938964844,0.4019277691841125,-5380.33154296875,304.1631164550781,0.8702813386917114,0.486065536737442,0.3427577018737793,293.285400390625,297.1499938964844,293.1499938964844,0.5739983916282654,-9618.0361328125,304.1711120605469,0.9620161652565002,0.6440051794052124,0.6123470067977905,293.1721496582031,297.1499938964844,293.1499938964844,0.0226566269993782,-4632.77392578125,304.1528015136719,0.4097485542297363,0.0601249188184738,0.2953681349754333,291.17169189453125,291.1499938964844,259.4671630859375,258.127685546875,279.1859436035156,293.2887268066406,291.1729736328125,1.0,0.4241034984588623,0.6538511514663696,0.6538511514663696,1.0,1.0,-1.74565327167511,0.7280644774436951,1.01758873462677,0.2980031669139862,0.0,0.0,0.8153859376907349,154.2395477294922,124.0,12.612298011779783,-21093.83203125,760.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,309.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,24673.87890625,24480.0,0.0,0.0,0.4890916049480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2896994352340698,1.289715051651001,-1.5680509022786282e-05,0.0,0.0004963657702319,0.0,0.0,261.2418518066406,0.0,0.0,0.0,0.7258783578872681,4.0,0.0,1.0
642120,293.21929931640625,297.1499938964844,293.1499938964844,0.1045820564031601,-2373.907958984375,304.1566772460937,0.6114516258239746,0.1625991761684417,0.1513064354658126,293.38043212890625,297.1499938964844,293.1499938964844,0.0142868161201477,-783.8092041015625,303.5233764648437,0.3763162195682525,0.050000000745058,0.0525913573801517,293.2277526855469,297.1499938964844,293.1499938964844,0.4019277691841125,-5380.33154296875,304.1631164550781,0.8702813386917114,0.486065536737442,0.3427577018737793,293.285400390625,297.1499938964844,293.1499938964844,0.5739983916282654,-9618.0361328125,304.1711120605469,0.9620161652565002,0.6440051794052124,0.6123470067977905,293.1721496582031,297.1499938964844,293.1499938964844,0.0226566269993782,-4632.77392578125,304.1528015136719,0.4097485542297363,0.0601249188184738,0.2953681349754333,291.17169189453125,291.1499938964844,259.4671630859375,258.127685546875,279.1859436035156,293.2887268066406,291.1729736328125,1.0,0.4241034984588623,0.6538511514663696,0.6538511514663696,1.0,1.0,-1.74565327167511,0.7280644774436951,1.01758873462677,0.2980031669139862,0.0,0.0,0.8153859376907349,154.2395477294922,124.0,12.612298011779783,-21093.83203125,760.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,309.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,24673.87890625,24480.0,0.0,0.0,0.4890916049480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2896994352340698,1.289715051651001,-1.5680509022786282e-05,0.0,0.0004963657702319,0.0,0.0,261.2418518066406,0.0,0.0,0.0,0.7258783578872681,4.0,0.0,1.0
642180,293.21539306640625,297.1499938964844,293.1499938964844,0.1032934486865997,-2350.00732421875,304.1566162109375,0.6180281043052673,0.1616342663764953,0.1500369608402252,293.3931579589844,297.1499938964844,293.1499938964844,0.0137625727802515,-769.2612915039062,303.4095153808594,0.3835307955741882,0.050000000745058,0.0521919280290603,293.2266540527344,297.1499938964844,293.1499938964844,0.3988807201385498,-5347.8740234375,304.163818359375,0.8808847069740295,0.4843162298202514,0.3412465155124664,293.2832946777344,297.1499938964844,293.1499938964844,0.5690329074859619,-9552.3251953125,304.1723327636719,0.9732043743133544,0.6410053372383118,0.6091315150260925,293.171142578125,297.1499938964844,293.1499938964844,0.0220465511083602,-4569.4775390625,304.15289306640625,0.4148649275302887,0.0597676113247871,0.2918230295181274,291.1934814453125,291.1499938964844,259.524658203125,258.172607421875,279.1865234375,293.291748046875,291.1949157714844,1.0,0.4144110977649688,0.657531201839447,0.657531201839447,1.0,1.0,-1.7337164878845217,0.7243802547454834,1.009336233139038,0.2969184815883636,0.0,0.0,0.8081385493278503,143.82217407226562,112.0,24.816137313842773,-20996.564453125,720.2731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,309.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,24659.900390625,24480.0,0.0,0.0,0.4866578280925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750968933105469,1.275112271308899,-1.5449917555088177e-05,0.0,0.0004938958445563,0.0,0.0,253.88385009765625,0.0,0.0,0.0,0.7189273834228516,4.0,0.0,1.0
642240,293.21539306640625,297.1499938964844,293.1499938964844,0.1032934486865997,-2350.00732421875,304.1566162109375,0.6180281043052673,0.1616342663764953,0.1500369608402252,293.3931579589844,297.1499938964844,293.1499938964844,0.0137625727802515,-769.2612915039062,303.4095153808594,0.3835307955741882,0.050000000745058,0.0521919280290603,293.2266540527344,297.1499938964844,293.1499938964844,0.3988807201385498,-5347.8740234375,304.163818359375,0.8808847069740295,0.4843162298202514,0.3412465155124664,293.2832946777344,297.1499938964844,293.1499938964844,0.5690329074859619,-9552.3251953125,304.1723327636719,0.9732043743133544,0.6410053372383118,0.6091315150260925,293.171142578125,297.1499938964844,293.1499938964844,0.0220465511083602,-4569.4775390625,304.15289306640625,0.4148649275302887,0.0597676113247871,0.2918230295181274,291.1934814453125,291.1499938964844,259.524658203125,258.172607421875,279.1865234375,293.291748046875,291.1949157714844,1.0,0.4144110977649688,0.657531201839447,0.657531201839447,1.0,1.0,-1.7337164878845217,0.7243802547454834,1.009336233139038,0.2969184815883636,0.0,0.0,0.8081385493278503,143.82217407226562,112.0,24.816137313842773,-20996.564453125,720.2731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,309.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,24659.900390625,24480.0,0.0,0.0,0.4866578280925751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750968933105469,1.275112271308899,-1.5449917555088177e-05,0.0,0.0004938958445563,0.0,0.0,253.88385009765625,0.0,0.0,0.0,0.7189273834228516,4.0,0.0,1.0
642300,293.21343994140625,297.1499938964844,293.1499938964844,0.1026878580451011,-2338.773681640625,304.156494140625,0.621627688407898,0.1611901819705963,0.1494310200214386,293.3994140625,297.1499938964844,293.1499938964844,0.0135059002786874,-761.9341430664062,303.35125732421875,0.3875403106212616,0.050000000745058,0.0519855134189128,293.2261047363281,297.1499938964844,293.1499938964844,0.397405058145523,-5332.20556640625,304.1639709472656,0.8868937492370605,0.483452558517456,0.3404930233955383,293.2822265625,297.1499938964844,293.1499938964844,0.566618800163269,-9520.5146484375,304.17266845703125,0.979075014591217,0.6395260095596313,0.6075349450111389,293.1706237792969,297.1499938964844,293.1499938964844,0.0217547472566366,-4538.86083984375,304.15289306640625,0.4179088473320007,0.059601929038763,0.2900814712047577,291.203125,291.1499938964844,259.55291748046875,258.1946716308594,279.186767578125,293.2933044433594,291.2043151855469,1.0,0.4093461036682129,0.6593902111053467,0.6593902111053467,1.0,1.0,-1.7278276681900024,0.7225590944290161,1.0052685737609863,0.2963777780532837,0.0,0.0,0.803625226020813,138.44676208496094,112.0,25.139413833618164,-20938.978515625,700.0111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297912597656,309.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,24684.51171875,23400.0,0.0,0.0,0.4853179454803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657307386398315,1.2657461166381836,-1.5310972230508924e-05,0.0,0.0004925359971821,0.0,0.0,249.33056640625,0.0,0.0,0.0,0.6995832324028015,4.0,0.0,1.0
642360,293.21148681640625,297.1499938964844,293.1499938964844,0.102281853556633,-2331.55908203125,304.15606689453125,0.6254762411117554,0.160770982503891,0.1488444954156875,293.4056396484375,297.1499938964844,293.1499938964844,0.0132767260074615,-755.7423706054688,303.2908020019531,0.3917243480682373,0.050000000745058,0.0517760142683982,293.2255249023437,297.1499938964844,293.1499938964844,0.396636962890625,-5324.65625,304.1628112792969,0.8933934569358826,0.4826022386550903,0.339743822813034,293.2810974121094,297.1499938964844,293.1499938964844,0.5651875734329224,-9502.8779296875,304.1711120605469,0.9850499033927916,0.6380700469017029,0.6059513092041016,293.17010498046875,297.1499938964844,293.1499938964844,0.021523717790842,-4515.85693359375,304.1527709960937,0.4213307797908783,0.0594436265528202,0.2883602082729339,291.1932678222656,291.1499938964844,259.5809020996094,258.2164306640625,279.18701171875,293.2948913574219,291.19122314453125,1.0,0.4041570127010345,0.661260187625885,0.661260187625885,1.0,1.0,-1.7220035791397097,0.7207566499710083,1.0012469291687012,0.2958400547504425,0.0,0.0,0.8015235066413879,132.99534606933594,100.0,-5.768263339996338,-20796.828125,679.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68511962890625,309.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,23845.31640625,23400.0,0.0,0.0,0.4837517738342285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352941036224363,1.2353087663650513,-1.465893456042977e-05,0.0,0.0004909465787932,0.0,0.0,232.6178131103516,0.0,0.0,0.0,0.698114812374115,4.0,0.0,1.0
642420,293.20758056640625,297.1499938964844,293.1499938964844,0.1012843027710914,-2313.188720703125,304.1557006835937,0.634135901927948,0.160003051161766,0.1477305591106414,293.4179382324219,297.1499938964844,293.1499938964844,0.0127966534346342,-741.6363525390625,303.1686706542969,0.3999324738979339,0.050000000745058,0.0513505339622497,293.2243347167969,297.1499938964844,293.1499938964844,0.3942461609840393,-5299.4765625,304.16259765625,0.908121943473816,0.4809330105781555,0.3382683992385864,293.27880859375,297.1499938964844,293.1499938964844,0.5611737966537476,-9450.427734375,304.1708374023437,0.997087061405182,0.6352167725563049,0.6028442978858948,293.1690368652344,297.1499938964844,293.1499938964844,0.0210050661116838,-4461.23828125,304.1527404785156,0.4295392334461212,0.059146761894226,0.2849801182746887,291.1966552734375,291.1499938964844,259.6358642578125,258.2591857910156,279.1875,293.2981872558594,291.1976318359375,1.0,0.3934497535228729,0.6650316119194031,0.6650316119194031,1.0,1.0,-1.7105883359909058,0.71722412109375,0.9933642148971558,0.2947831451892853,0.0,0.0,0.7955130934715271,121.93608856201172,88.0,8.643169403076172,-20700.52734375,639.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23609.8046875,23400.0,0.0,0.0,0.4803293943405151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2180465459823608,1.2180609703063965,-1.4348721379064957e-05,0.0,0.0004874732985626,0.0,0.0,224.07247924804688,0.0,0.0,0.0,0.6897374987602234,4.0,0.0,1.0
642480,293.20758056640625,297.1499938964844,293.1499938964844,0.1012843027710914,-2313.188720703125,304.1557006835937,0.634135901927948,0.160003051161766,0.1477305591106414,293.4179382324219,297.1499938964844,293.1499938964844,0.0127966534346342,-741.6363525390625,303.1686706542969,0.3999324738979339,0.050000000745058,0.0513505339622497,293.2243347167969,297.1499938964844,293.1499938964844,0.3942461609840393,-5299.4765625,304.16259765625,0.908121943473816,0.4809330105781555,0.3382683992385864,293.27880859375,297.1499938964844,293.1499938964844,0.5611737966537476,-9450.427734375,304.1708374023437,0.997087061405182,0.6352167725563049,0.6028442978858948,293.1690368652344,297.1499938964844,293.1499938964844,0.0210050661116838,-4461.23828125,304.1527404785156,0.4295392334461212,0.059146761894226,0.2849801182746887,291.1966552734375,291.1499938964844,259.6358642578125,258.2591857910156,279.1875,293.2981872558594,291.1976318359375,1.0,0.3934497535228729,0.6650316119194031,0.6650316119194031,1.0,1.0,-1.7105883359909058,0.71722412109375,0.9933642148971558,0.2947831451892853,0.0,0.0,0.7955130934715271,121.93608856201172,88.0,8.643169403076172,-20700.52734375,639.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23609.8046875,23400.0,0.0,0.0,0.4803293943405151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2180465459823608,1.2180609703063965,-1.4348721379064957e-05,0.0,0.0004874732985626,0.0,0.0,224.07247924804688,0.0,0.0,0.0,0.6897374987602234,4.0,0.0,1.0
642540,293.2035522460937,297.1499938964844,293.1499938964844,0.100210428237915,-2292.942138671875,304.1556091308594,0.6422625780105591,0.1593603491783142,0.1467970013618469,293.4297790527344,297.1499938964844,293.1499938964844,0.0123366117477417,-727.0858764648438,303.0458374023437,0.4069212973117828,0.050000000745058,0.0510028190910816,293.2230529785156,297.1499938964844,293.1499938964844,0.3910810053348541,-5265.35693359375,304.16375732421875,0.9227956533432008,0.4793116450309753,0.3368821740150451,293.2656555175781,297.1499938964844,293.1499938964844,0.5387722253799438,-9134.1064453125,304.2024230957031,0.9990000128746032,0.6345582008361816,0.582641065120697,293.1676940917969,297.1499938964844,293.1499938964844,0.020525999367237,-4407.90771484375,304.1526184082031,0.4377896189689636,0.0589386895298957,0.2822654545307159,291.22686767578125,291.1499938964844,259.6896057128906,258.3009033203125,279.1939392089844,293.29815673828125,291.2308349609375,1.0,0.3816253542900085,0.669713020324707,0.669713020324707,1.0,1.0,-1.6798951625823977,0.7051407694816589,0.9747543931007384,0.289669394493103,0.0,0.0,0.7838007211685181,112.38761138916016,76.0,43.80762100219727,-20440.923828125,590.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987731933594,309.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,23669.880859375,22320.0,0.0,0.0,0.4764880239963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964212656021118,1.1964353322982788,-1.4045240277482662e-05,0.0,0.0004835747822653,0.0,0.0,214.5336303710937,0.0,0.0,0.0,0.6646369695663452,4.0,0.0,1.0
642600,293.2035522460937,297.1499938964844,293.1499938964844,0.100210428237915,-2292.942138671875,304.1556091308594,0.6422625780105591,0.1593603491783142,0.1467970013618469,293.4297790527344,297.1499938964844,293.1499938964844,0.0123366117477417,-727.0858764648438,303.0458374023437,0.4069212973117828,0.050000000745058,0.0510028190910816,293.2230529785156,297.1499938964844,293.1499938964844,0.3910810053348541,-5265.35693359375,304.16375732421875,0.9227956533432008,0.4793116450309753,0.3368821740150451,293.2656555175781,297.1499938964844,293.1499938964844,0.5387722253799438,-9134.1064453125,304.2024230957031,0.9990000128746032,0.6345582008361816,0.582641065120697,293.1676940917969,297.1499938964844,293.1499938964844,0.020525999367237,-4407.90771484375,304.1526184082031,0.4377896189689636,0.0589386895298957,0.2822654545307159,291.22686767578125,291.1499938964844,259.6896057128906,258.3009033203125,279.1939392089844,293.29815673828125,291.2308349609375,1.0,0.3816253542900085,0.669713020324707,0.669713020324707,1.0,1.0,-1.6798951625823977,0.7051407694816589,0.9747543931007384,0.289669394493103,0.0,0.0,0.7838007211685181,112.38761138916016,76.0,43.80762100219727,-20440.923828125,590.4542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987731933594,309.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,23669.880859375,22320.0,0.0,0.0,0.4764880239963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964212656021118,1.1964353322982788,-1.4045240277482662e-05,0.0,0.0004835747822653,0.0,0.0,214.5336303710937,0.0,0.0,0.0,0.6646369695663452,4.0,0.0,1.0
642660,293.1998596191406,297.1499938964844,293.1499938964844,0.0992296487092971,-2274.457275390625,304.1553955078125,0.6515838503837585,0.1587541550397873,0.1459241658449173,293.4415283203125,297.1499938964844,293.1499938964844,0.0118998698890209,-712.8201904296875,302.91949462890625,0.4147031009197235,0.050000000745058,0.050662986934185,293.2220153808594,297.1499938964844,293.1499938964844,0.3880488872528076,-5232.85986328125,304.16424560546875,0.9393370151519777,0.4776671528816223,0.3354976177215576,293.22540283203125,297.1499938964844,293.1499938964844,0.5073501467704773,-8694.4013671875,304.2371826171875,0.9990000128746032,0.6397356390953064,0.5542786717414856,293.1659851074219,297.1499938964844,293.1499938964844,0.0201396401971578,-4364.1435546875,304.15240478515625,0.4479422569274902,0.0588340461254119,0.2800594270229339,291.2541809082031,291.1499938964844,259.7420959472656,258.3415832519531,279.1994323730469,293.2919311523437,291.2579650878906,1.0,0.3685173690319061,0.6749356985092163,0.6749356985092163,1.0,1.0,-1.6400667428970337,0.6890567541122437,0.9510100483894348,0.282366007566452,0.0,0.0,0.7682409286499023,102.8326416015625,64.0,46.54942321777344,-19996.189453125,537.4524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0924377441406,309.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,22804.43359375,22320.0,0.0,0.0,0.4711933732032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138950228691101,1.138963222503662,-1.3034493349550758e-05,0.0,0.0004782014002557,0.0,0.0,188.24002075195312,0.0,0.0,0.0,0.6505038142204285,4.0,0.0,1.0
642720,293.1998596191406,297.1499938964844,293.1499938964844,0.0992296487092971,-2274.457275390625,304.1553955078125,0.6515838503837585,0.1587541550397873,0.1459241658449173,293.4415283203125,297.1499938964844,293.1499938964844,0.0118998698890209,-712.8201904296875,302.91949462890625,0.4147031009197235,0.050000000745058,0.050662986934185,293.2220153808594,297.1499938964844,293.1499938964844,0.3880488872528076,-5232.85986328125,304.16424560546875,0.9393370151519777,0.4776671528816223,0.3354976177215576,293.22540283203125,297.1499938964844,293.1499938964844,0.5073501467704773,-8694.4013671875,304.2371826171875,0.9990000128746032,0.6397356390953064,0.5542786717414856,293.1659851074219,297.1499938964844,293.1499938964844,0.0201396401971578,-4364.1435546875,304.15240478515625,0.4479422569274902,0.0588340461254119,0.2800594270229339,291.2541809082031,291.1499938964844,259.7420959472656,258.3415832519531,279.1994323730469,293.2919311523437,291.2579650878906,1.0,0.3685173690319061,0.6749356985092163,0.6749356985092163,1.0,1.0,-1.6400667428970337,0.6890567541122437,0.9510100483894348,0.282366007566452,0.0,0.0,0.7682409286499023,102.8326416015625,64.0,46.54942321777344,-19996.189453125,537.4524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0924377441406,309.8973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,22804.43359375,22320.0,0.0,0.0,0.4711933732032776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138950228691101,1.138963222503662,-1.3034493349550758e-05,0.0,0.0004782014002557,0.0,0.0,188.24002075195312,0.0,0.0,0.0,0.6505038142204285,4.0,0.0,1.0
642780,293.1963195800781,297.1499938964844,293.1499938964844,0.0980395823717117,-2251.584228515625,304.15557861328125,0.6631700992584229,0.1582081764936447,0.1450848132371902,293.4532165527344,297.1499938964844,293.1499938964844,0.0114458743482828,-696.7205810546875,302.7929992675781,0.4245862364768982,0.050000000745058,0.0503104105591774,293.2211608886719,297.1499938964844,293.1499938964844,0.3840371370315552,-5189.15625,304.1661682128906,0.9580894708633424,0.4760163426399231,0.3340964317321777,293.1650390625,297.1499938964844,293.1499938964844,0.4713903963565826,-8191.29345703125,304.2678527832031,0.9990000128746032,0.6500204205513,0.5232293009757996,293.1640014648437,297.1499938964844,293.1499938964844,0.019752275198698,-4317.4775390625,304.1522521972656,0.4612327218055725,0.0588301979005336,0.2782769203186035,291.31005859375,291.1499938964844,259.7933654785156,258.3813171386719,279.2066345214844,293.2931213378906,291.3139343261719,1.0,0.3543986976146698,0.6809244155883789,0.6809244155883789,1.0,1.0,-1.5975335836410522,0.6719213724136353,0.9256122708320618,0.2745472192764282,0.0,0.0,0.7431455850601196,92.91946411132812,82.0,68.04026794433594,-19571.88671875,484.0528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3419189453125,310.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,22932.8828125,22320.0,0.0,0.0,0.4644469618797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862630605697632,1.086275339126587,-1.235160198120866e-05,0.0,0.0004713546077255,0.0,0.0,168.18157958984375,0.0,0.0,0.0,0.6265009045600891,4.0,0.0,1.0
642840,293.1963195800781,297.1499938964844,293.1499938964844,0.0980395823717117,-2251.584228515625,304.15557861328125,0.6631700992584229,0.1582081764936447,0.1450848132371902,293.4532165527344,297.1499938964844,293.1499938964844,0.0114458743482828,-696.7205810546875,302.7929992675781,0.4245862364768982,0.050000000745058,0.0503104105591774,293.2211608886719,297.1499938964844,293.1499938964844,0.3840371370315552,-5189.15625,304.1661682128906,0.9580894708633424,0.4760163426399231,0.3340964317321777,293.1650390625,297.1499938964844,293.1499938964844,0.4713903963565826,-8191.29345703125,304.2678527832031,0.9990000128746032,0.6500204205513,0.5232293009757996,293.1640014648437,297.1499938964844,293.1499938964844,0.019752275198698,-4317.4775390625,304.1522521972656,0.4612327218055725,0.0588301979005336,0.2782769203186035,291.31005859375,291.1499938964844,259.7933654785156,258.3813171386719,279.2066345214844,293.2931213378906,291.3139343261719,1.0,0.3543986976146698,0.6809244155883789,0.6809244155883789,1.0,1.0,-1.5975335836410522,0.6719213724136353,0.9256122708320618,0.2745472192764282,0.0,0.0,0.7431455850601196,92.91946411132812,82.0,68.04026794433594,-19571.88671875,484.0528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3419189453125,310.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,22932.8828125,22320.0,0.0,0.0,0.4644469618797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0862630605697632,1.086275339126587,-1.235160198120866e-05,0.0,0.0004713546077255,0.0,0.0,168.18157958984375,0.0,0.0,0.0,0.6265009045600891,4.0,0.0,1.0
642900,293.19482421875,297.1499938964844,293.1499938964844,0.0976032763719558,-2243.261962890625,304.15533447265625,0.666043221950531,0.1579168736934662,0.1447598785161972,293.4591979980469,297.1499938964844,293.1499938964844,0.0112640485167503,-690.3853759765625,302.727294921875,0.4273050725460052,0.050000000745058,0.0502268113195896,293.220947265625,297.1499938964844,293.1499938964844,0.3824076056480407,-5171.69873046875,304.1661682128906,0.962368369102478,0.4751557409763336,0.3334529995918274,293.1315612792969,297.1499938964844,293.1499938964844,0.4613952934741974,-8057.48779296875,304.2643127441406,0.9990000128746032,0.6564117670059204,0.5155879259109497,293.1631774902344,297.1499938964844,293.1499938964844,0.0196502823382616,-4304.83740234375,304.1520080566406,0.4647580087184906,0.0588161386549472,0.2778681516647339,291.3298645019531,291.1499938964844,259.81854248046875,258.4007873535156,279.20721435546875,293.3011779785156,291.330810546875,1.0,0.3515645861625671,0.6838369965553284,0.6838369965553284,1.0,1.0,-1.586587905883789,0.6680444478988647,0.9185434579849244,0.2728119790554046,0.0,0.0,0.7290672659873962,90.54566192626952,82.0,51.54890823364258,-19404.734375,471.1871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48309326171875,310.0826110839844,278.1499938964844,0.0,18000.0,313.1499938964844,23011.89453125,21240.0,0.0,0.0,0.4605099260807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0531353950500488,1.053147315979004,-1.1939092473767232e-05,0.0,0.0004673590301536,0.0,0.0,156.40318298339844,0.0,0.0,0.0,0.5967470407485962,4.0,0.0,1.0
642960,293.19354248046875,297.1499938964844,293.1499938964844,0.0975828245282173,-2243.427978515625,304.1543884277344,0.6664348244667053,0.1576034128665924,0.1444677114486694,293.46533203125,297.1499938964844,293.1499938964844,0.0111438874155282,-687.2677612304688,302.6551818847656,0.4280041754245758,0.050000000745058,0.0502061396837234,293.2208251953125,297.1499938964844,293.1499938964844,0.3823307156562805,-5172.1611328125,304.163330078125,0.9629814624786376,0.4742844700813293,0.3328355848789215,293.1045227050781,297.1499938964844,293.1499938964844,0.4590010344982147,-8034.4873046875,304.2477111816406,0.9990000128746032,0.661958634853363,0.5136789083480835,293.16241455078125,297.1499938964844,293.1499938964844,0.0196901746094226,-4311.439453125,304.1515808105469,0.4655523002147674,0.0588006861507892,0.2777007520198822,291.3055114746094,291.1499938964844,259.8434143066406,258.4200439453125,279.2060546875,293.3119506835937,291.299072265625,1.0,0.3508292734622955,0.6865622997283936,0.6865622997283936,1.0,1.0,-1.5829713344573977,0.6673774719238281,0.9155938029289246,0.2728143632411957,0.0,0.0,0.7207804322242737,89.93661499023438,100.0,-21.375225067138672,-19195.51171875,467.4414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.633056640625,310.06219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22107.37109375,21240.0,0.0,0.0,0.4561946988105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029189586639404,1.0029300451278689,-1.110756511479849e-05,0.0,0.0004629796021617,0.0,0.0,137.6243438720703,0.0,0.0,0.0,0.5867528915405273,4.0,0.0,1.0
643020,293.1913757324219,297.1499938964844,293.1499938964844,0.0976736918091774,-2246.23193359375,304.1528015136719,0.6618504524230957,0.1569393724203109,0.1439716964960098,293.47784423828125,297.1499938964844,293.1499938964844,0.0109573537483811,-683.1329956054688,302.5045166015625,0.4249378144741058,0.050000000745058,0.0502994656562805,293.2205810546875,297.1499938964844,293.1499938964844,0.3826122879981994,-5177.38720703125,304.1584777832031,0.956295371055603,0.472538024187088,0.331697553396225,293.07763671875,297.1499938964844,293.1499938964844,0.4674606025218963,-8177.4423828125,304.2007141113281,0.9990000128746032,0.6686450839042664,0.5222218632698059,293.16131591796875,297.1499938964844,293.1499938964844,0.019856633618474,-4334.59765625,304.1507873535156,0.4613555371761322,0.0587109439074993,0.2778689563274383,291.2428894042969,291.1499938964844,259.8922119140625,258.4578552246094,279.1972961425781,293.327880859375,291.238037109375,1.0,0.3546845018863678,0.6909257769584656,0.6909257769584656,1.0,1.0,-1.591569900512695,0.6728375554084778,0.9187323451042176,0.276175707578659,0.0,0.0,0.7127985954284668,92.48743438720705,118.0,-66.51009368896484,-19177.435546875,479.3601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8626403808594,310.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21598.5,21240.0,0.0,0.0,0.4474593698978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666811227798462,0.9666916728019714,-1.0559065231063867e-05,0.0,0.0004541143716778,0.0,0.0,125.33893585205078,0.0,0.0,0.0,0.5701237320899963,4.0,0.0,1.0
643080,293.1913757324219,297.1499938964844,293.1499938964844,0.0976736918091774,-2246.23193359375,304.1528015136719,0.6618504524230957,0.1569393724203109,0.1439716964960098,293.47784423828125,297.1499938964844,293.1499938964844,0.0109573537483811,-683.1329956054688,302.5045166015625,0.4249378144741058,0.050000000745058,0.0502994656562805,293.2205810546875,297.1499938964844,293.1499938964844,0.3826122879981994,-5177.38720703125,304.1584777832031,0.956295371055603,0.472538024187088,0.331697553396225,293.07763671875,297.1499938964844,293.1499938964844,0.4674606025218963,-8177.4423828125,304.2007141113281,0.9990000128746032,0.6686450839042664,0.5222218632698059,293.16131591796875,297.1499938964844,293.1499938964844,0.019856633618474,-4334.59765625,304.1507873535156,0.4613555371761322,0.0587109439074993,0.2778689563274383,291.2428894042969,291.1499938964844,259.8922119140625,258.4578552246094,279.1972961425781,293.327880859375,291.238037109375,1.0,0.3546845018863678,0.6909257769584656,0.6909257769584656,1.0,1.0,-1.591569900512695,0.6728375554084778,0.9187323451042176,0.276175707578659,0.0,0.0,0.7127985954284668,92.48743438720705,118.0,-66.51009368896484,-19177.435546875,479.3601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8626403808594,310.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21598.5,21240.0,0.0,0.0,0.4474593698978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666811227798462,0.9666916728019714,-1.0559065231063867e-05,0.0,0.0004541143716778,0.0,0.0,125.33893585205078,0.0,0.0,0.0,0.5701237320899963,4.0,0.0,1.0
643140,293.189697265625,297.1499938964844,293.1499938964844,0.0979728028178215,-2253.09912109375,304.1513671875,0.6522363424301147,0.1562284231185913,0.1435731649398803,293.49078369140625,297.1499938964844,293.1499938964844,0.0108210006728768,-681.270751953125,302.3451538085937,0.4178751111030578,0.050000000745058,0.050540991127491,293.220703125,297.1499938964844,293.1499938964844,0.3835598826408386,-5189.6865234375,304.1540832519531,0.941000998020172,0.4707263112068176,0.3306310772895813,293.0898132324219,297.1499938964844,293.1499938964844,0.49074187874794,-8527.810546875,304.1448974609375,0.9990000128746032,0.6680874228477478,0.5437159538269043,293.1616516113281,297.1499938964844,293.1499938964844,0.0200270563364028,-4359.1533203125,304.1502380371094,0.4507504403591156,0.0583575926721096,0.2777999937534332,291.1668395996094,291.1499938964844,259.9397888183594,258.4947814941406,279.1821594238281,293.3285827636719,291.1605224609375,1.0,0.3640285134315491,0.6934143304824829,0.6934143304824829,1.0,1.0,-1.6158180236816406,0.6848036050796509,0.931014358997345,0.282640129327774,0.0,0.0,0.7154054045677185,99.15255737304688,136.0,-99.37966918945312,-19329.41015625,512.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92193603515625,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21282.326171875,20160.0,0.0,0.0,0.4398342967033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580413103103638,0.9580516815185548,-1.0386582289356738e-05,0.0,0.00044637589599,0.0,0.0,122.14208221435548,0.0,0.0,0.0,0.5511061549186707,4.0,0.0,1.0
643200,293.189697265625,297.1499938964844,293.1499938964844,0.0979728028178215,-2253.09912109375,304.1513671875,0.6522363424301147,0.1562284231185913,0.1435731649398803,293.49078369140625,297.1499938964844,293.1499938964844,0.0108210006728768,-681.270751953125,302.3451538085937,0.4178751111030578,0.050000000745058,0.050540991127491,293.220703125,297.1499938964844,293.1499938964844,0.3835598826408386,-5189.6865234375,304.1540832519531,0.941000998020172,0.4707263112068176,0.3306310772895813,293.0898132324219,297.1499938964844,293.1499938964844,0.49074187874794,-8527.810546875,304.1448974609375,0.9990000128746032,0.6680874228477478,0.5437159538269043,293.1616516113281,297.1499938964844,293.1499938964844,0.0200270563364028,-4359.1533203125,304.1502380371094,0.4507504403591156,0.0583575926721096,0.2777999937534332,291.1668395996094,291.1499938964844,259.9397888183594,258.4947814941406,279.1821594238281,293.3285827636719,291.1605224609375,1.0,0.3640285134315491,0.6934143304824829,0.6934143304824829,1.0,1.0,-1.6158180236816406,0.6848036050796509,0.931014358997345,0.282640129327774,0.0,0.0,0.7154054045677185,99.15255737304688,136.0,-99.37966918945312,-19329.41015625,512.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92193603515625,310.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21282.326171875,20160.0,0.0,0.0,0.4398342967033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580413103103638,0.9580516815185548,-1.0386582289356738e-05,0.0,0.00044637589599,0.0,0.0,122.14208221435548,0.0,0.0,0.0,0.5511061549186707,4.0,0.0,1.0
643260,293.1884765625,297.1499938964844,293.1499938964844,0.0986860245466232,-2268.27197265625,304.1497497558594,0.6401140689849854,0.1554744243621826,0.1432503461837768,293.5042419433594,297.1499938964844,293.1499938964844,0.0107452319934964,-682.7098999023438,302.171630859375,0.4090594947338104,0.050000000745058,0.0509041845798492,293.2211608886719,297.1499938964844,293.1499938964844,0.3860168755054474,-5218.681640625,304.14874267578125,0.9200055599212646,0.4688451290130615,0.3296055495738983,293.13751220703125,297.1499938964844,293.1499938964844,0.5269569158554077,-9052.7998046875,304.0864562988281,0.9990000128746032,0.6600124835968018,0.5745258927345276,293.1638488769531,297.1499938964844,293.1499938964844,0.0201448388397693,-4380.966796875,304.1499938964844,0.4364027976989746,0.0576230809092521,0.2766696512699127,291.0481872558594,291.1499938964844,259.9861755371094,258.53082275390625,279.1666259765625,293.3213195800781,291.04248046875,1.0,0.3772480189800262,0.6942743062973022,0.6942743062973022,1.0,1.0,-1.65026593208313,0.7009298801422119,0.9493361115455629,0.2910241782665252,0.0,0.0,0.7371872663497925,109.1494598388672,139.0,-134.7541961669922,-19554.75,561.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8077697753906,309.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19870.212890625,20160.0,0.0,0.0,0.4340456426143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663166403770448,0.9663268327713012,-1.0163936167373322e-05,0.0,0.0004405011422932,0.0,0.0,121.80594635009766,0.0,0.0,0.0,0.5659841895103455,4.0,0.0,1.0
643320,293.1884765625,297.1499938964844,293.1499938964844,0.0986860245466232,-2268.27197265625,304.1497497558594,0.6401140689849854,0.1554744243621826,0.1432503461837768,293.5042419433594,297.1499938964844,293.1499938964844,0.0107452319934964,-682.7098999023438,302.171630859375,0.4090594947338104,0.050000000745058,0.0509041845798492,293.2211608886719,297.1499938964844,293.1499938964844,0.3860168755054474,-5218.681640625,304.14874267578125,0.9200055599212646,0.4688451290130615,0.3296055495738983,293.13751220703125,297.1499938964844,293.1499938964844,0.5269569158554077,-9052.7998046875,304.0864562988281,0.9990000128746032,0.6600124835968018,0.5745258927345276,293.1638488769531,297.1499938964844,293.1499938964844,0.0201448388397693,-4380.966796875,304.1499938964844,0.4364027976989746,0.0576230809092521,0.2766696512699127,291.0481872558594,291.1499938964844,259.9861755371094,258.53082275390625,279.1666259765625,293.3213195800781,291.04248046875,1.0,0.3772480189800262,0.6942743062973022,0.6942743062973022,1.0,1.0,-1.65026593208313,0.7009298801422119,0.9493361115455629,0.2910241782665252,0.0,0.0,0.7371872663497925,109.1494598388672,139.0,-134.7541961669922,-19554.75,561.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8077697753906,309.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19870.212890625,20160.0,0.0,0.0,0.4340456426143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663166403770448,0.9663268327713012,-1.0163936167373322e-05,0.0,0.0004405011422932,0.0,0.0,121.80594635009766,0.0,0.0,0.0,0.5659841895103455,4.0,0.0,1.0
643380,293.1872253417969,297.1499938964844,293.1499938964844,0.0988442525267601,-2272.034423828125,304.14959716796875,0.6308450102806091,0.1547522246837616,0.1428885459899902,293.5180358886719,297.1499938964844,293.1499938964844,0.0105948206037282,-679.7745361328125,302.0,0.4024630188941955,0.050000000745058,0.0512215755879879,293.22186279296875,297.1499938964844,293.1499938964844,0.3863793313503265,-5223.033203125,304.1486511230469,0.9040571451187134,0.466901570558548,0.328500747680664,293.2069091796875,297.1499938964844,293.1499938964844,0.5573374629020691,-9476.150390625,304.0577392578125,0.9990000128746032,0.6462841629981995,0.600156843662262,293.1668701171875,297.1499938964844,293.1499938964844,0.0198898818343877,-4357.21728515625,304.1504211425781,0.4247878789901733,0.0566585175693035,0.274007499217987,290.99176025390625,291.1499938964844,260.0313415527344,258.5660400390625,279.1630859375,293.324951171875,290.9888916015625,1.0,0.387494832277298,0.6953098773956299,0.6953098773956299,1.0,1.0,-1.6764740943908691,0.7133057117462158,0.963168442249298,0.2976425290107727,0.0,0.0,0.7624974846839905,117.81417846679688,142.0,-87.04631805419922,-19851.900390625,603.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4823608398437,309.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19606.9609375,20160.0,0.0,0.0,0.4312626421451568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174599885940552,1.0174707174301147,-1.072049872163916e-05,0.0,0.0004376767319627,0.0,0.0,137.13577270507812,0.0,0.0,0.0,0.5884080529212952,4.0,0.0,1.0
643440,293.1872253417969,297.1499938964844,293.1499938964844,0.0988442525267601,-2272.034423828125,304.14959716796875,0.6308450102806091,0.1547522246837616,0.1428885459899902,293.5180358886719,297.1499938964844,293.1499938964844,0.0105948206037282,-679.7745361328125,302.0,0.4024630188941955,0.050000000745058,0.0512215755879879,293.22186279296875,297.1499938964844,293.1499938964844,0.3863793313503265,-5223.033203125,304.1486511230469,0.9040571451187134,0.466901570558548,0.328500747680664,293.2069091796875,297.1499938964844,293.1499938964844,0.5573374629020691,-9476.150390625,304.0577392578125,0.9990000128746032,0.6462841629981995,0.600156843662262,293.1668701171875,297.1499938964844,293.1499938964844,0.0198898818343877,-4357.21728515625,304.1504211425781,0.4247878789901733,0.0566585175693035,0.274007499217987,290.99176025390625,291.1499938964844,260.0313415527344,258.5660400390625,279.1630859375,293.324951171875,290.9888916015625,1.0,0.387494832277298,0.6953098773956299,0.6953098773956299,1.0,1.0,-1.6764740943908691,0.7133057117462158,0.963168442249298,0.2976425290107727,0.0,0.0,0.7624974846839905,117.81417846679688,142.0,-87.04631805419922,-19851.900390625,603.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4823608398437,309.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19606.9609375,20160.0,0.0,0.0,0.4312626421451568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0174599885940552,1.0174707174301147,-1.072049872163916e-05,0.0,0.0004376767319627,0.0,0.0,137.13577270507812,0.0,0.0,0.0,0.5884080529212952,4.0,0.0,1.0
643500,293.1865234375,297.1499938964844,293.1499938964844,0.0988546311855316,-2272.488037109375,304.149658203125,0.6268037557601929,0.1544202715158462,0.1427208930253982,293.5249328613281,297.1499938964844,293.1499938964844,0.0105065386742353,-677.5227661132812,301.9135437011719,0.3995320200920105,0.050000000745058,0.051371619105339,293.2222595214844,297.1499938964844,293.1499938964844,0.3862168490886688,-5221.27587890625,304.1492004394531,0.8975085616111755,0.4659141600131988,0.3279269933700561,293.2420959472656,297.1499938964844,293.1499938964844,0.5685099959373474,-9625.3056640625,304.0544738769531,0.9988341331481934,0.6386457681655884,0.6088638305664062,293.1683959960937,297.1499938964844,293.1499938964844,0.01970817707479,-4338.5517578125,304.1506652832031,0.4197634160518646,0.0561449863016605,0.2724554538726806,290.973388671875,291.1499938964844,260.0534973144531,258.5833435058594,279.1662292480469,293.333984375,290.97119140625,1.0,0.3917596638202667,0.6963279247283936,0.6963279247283936,1.0,1.0,-1.6844096183776855,0.7172369956970215,0.9671725630760192,0.300015240907669,0.0,0.0,0.7761414647102356,121.8123779296875,142.0,-68.10392761230469,-19943.3046875,620.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2682800292969,309.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19551.322265625,19080.0,0.0,0.0,0.4309517741203308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046092867851257,1.0461039543151855,-1.1066711522289552e-05,0.0,0.0004373612464405,0.0,0.0,146.5232696533203,0.0,0.0,0.0,0.5863181352615356,4.0,0.0,1.0
643560,293.18560791015625,297.1499938964844,293.1499938964844,0.0989860743284225,-2275.287109375,304.14947509765625,0.6216937899589539,0.1541385948657989,0.1426476836204528,293.5315856933594,297.1499938964844,293.1499938964844,0.0104376543313264,-676.18310546875,301.825439453125,0.395566314458847,0.050000000745058,0.051578227430582,293.22247314453125,297.1499938964844,293.1499938964844,0.3862872719764709,-5222.21728515625,304.1492004394531,0.8892086148262024,0.4649563431739807,0.3274098038673401,293.2668151855469,297.1499938964844,293.1499938964844,0.5649174451828003,-9562.0087890625,304.07830810546875,0.9899113774299622,0.632612407207489,0.6027080416679382,293.1697692871094,297.1499938964844,293.1499938964844,0.0195774249732494,-4325.822265625,304.1507873535156,0.414037674665451,0.0556432791054248,0.2711766362190246,290.9500732421875,291.1499938964844,260.0753173828125,258.6004333496094,279.1756896972656,293.3446655273437,290.9482727050781,1.0,0.3950153291225433,0.6983397603034973,0.6983397603034973,1.0,1.0,-1.674991250038147,0.7135372757911682,0.9614539742469788,0.2984510958194732,0.0,0.0,0.7917325496673584,126.81981658935548,145.0,-61.1151008605957,-19804.310546875,628.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0650329589844,309.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18695.76953125,19080.0,0.0,0.0,0.4309548437595367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543231964111328,1.0543341636657717,-1.097820495488122e-05,0.0,0.0004373643605504,0.0,0.0,147.4923553466797,0.0,0.0,0.0,0.6021351218223572,4.0,0.0,1.0
643620,293.1842041015625,297.1499938964844,293.1499938964844,0.0985791310667991,-2267.261962890625,304.1503295898437,0.6139054894447327,0.153521791100502,0.1424049437046051,293.5451965332031,297.1499938964844,293.1499938964844,0.0102160153910517,-668.3063354492188,301.6572265625,0.3893464505672455,0.050000000745058,0.0518964976072311,293.2235107421875,297.1499938964844,293.1499938964844,0.3839403092861175,-5195.59130859375,304.1534118652344,0.8770351409912109,0.4629112780094147,0.3262541592121124,293.2875061035156,297.1499938964844,293.1499938964844,0.5579369068145752,-9446.53515625,304.1133117675781,0.9758130311965942,0.6254099011421204,0.5949877500534058,293.1725158691406,297.1499938964844,293.1499938964844,0.0190675277262926,-4266.6630859375,304.1513671875,0.4053096175193786,0.0545843318104743,0.2679640054702759,290.9730224609375,291.1499938964844,260.1181030273437,258.634033203125,279.1859130859375,293.3598327636719,290.9754638671875,1.0,0.400019109249115,0.7025138735771179,0.7025138735771179,1.0,1.0,-1.660563349723816,0.7082301378250122,0.9523332118988036,0.296239286661148,0.0,0.0,0.8143423199653625,134.53091430664062,148.0,13.36512565612793,-19747.283203125,640.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.692138671875,309.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18570.140625,19080.0,0.0,0.0,0.4317832887172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044450998306274,1.104456663131714,-1.1606846783251967e-05,0.0,0.0004382051702123,0.0,0.0,165.13882446289062,0.0,0.0,0.0,0.6246834397315979,4.0,0.0,1.0
