time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643680,293.1842041015625,297.1499938964844,293.1499938964844,0.0985791310667991,-2267.261962890625,304.1503295898437,0.6139054894447327,0.153521791100502,0.1424049437046051,293.5451965332031,297.1499938964844,293.1499938964844,0.0102160153910517,-668.3063354492188,301.6572265625,0.3893464505672455,0.050000000745058,0.0518964976072311,293.2235107421875,297.1499938964844,293.1499938964844,0.3839403092861175,-5195.59130859375,304.1534118652344,0.8770351409912109,0.4629112780094147,0.3262541592121124,293.2875061035156,297.1499938964844,293.1499938964844,0.5579369068145752,-9446.53515625,304.1133117675781,0.9758130311965942,0.6254099011421204,0.5949877500534058,293.1725158691406,297.1499938964844,293.1499938964844,0.0190675277262926,-4266.6630859375,304.1513671875,0.4053096175193786,0.0545843318104743,0.2679640054702759,290.9730224609375,291.1499938964844,260.1181030273437,258.634033203125,279.1859130859375,293.3598327636719,290.9754638671875,1.0,0.400019109249115,0.7025138735771179,0.7025138735771179,1.0,1.0,-1.660563349723816,0.7082301378250122,0.9523332118988036,0.296239286661148,0.0,0.0,0.8143423199653625,134.53091430664062,148.0,13.36512565612793,-19747.283203125,640.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.692138671875,309.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18570.140625,19080.0,0.0,0.0,0.4317832887172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044450998306274,1.104456663131714,-1.1606846783251967e-05,0.0,0.0004382051702123,0.0,0.0,165.13882446289062,0.0,0.0,0.0,0.6246834397315979,4.0,0.0,1.0
643740,293.1827392578125,297.1499938964844,293.1499938964844,0.0980743691325187,-2257.367431640625,304.15106201171875,0.6078640222549438,0.1529484838247299,0.1421041041612625,293.5586853027344,297.1499938964844,293.1499938964844,0.0099649345502257,-658.7066040039062,301.4866638183594,0.3846116065979004,0.050000000745058,0.0521362982690334,293.2246398925781,297.1499938964844,293.1499938964844,0.3811712861061096,-5164.7060546875,304.1568603515625,0.8682137131690979,0.4608157277107239,0.3249809145927429,293.2938842773437,297.1499938964844,293.1499938964844,0.5528512597084045,-9365.873046875,304.1337280273437,0.9651707410812378,0.6206194758415222,0.5903630256652832,293.1745300292969,297.1499938964844,293.1499938964844,0.0185335967689752,-4203.1533203125,304.1517944335937,0.3984123766422272,0.0536014586687088,0.2645784914493561,291.00360107421875,291.1499938964844,260.1596984863281,258.6669006347656,279.1906433105469,293.37017822265625,291.0057067871094,1.0,0.4037009179592132,0.7068430185317993,0.7068430185317993,1.0,1.0,-1.649342060089111,0.7043888568878174,0.944953203201294,0.2948039472103119,0.0,0.0,0.8317630290985107,140.33499145507812,151.0,33.91005325317383,-19671.552734375,648.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,309.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18657.5625,18000.0,0.0,0.0,0.4334804117679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436386108398438,1.143650770187378,-1.2161665836174508e-05,0.0,0.0004399275057949,0.0,0.0,180.41131591796875,0.0,0.0,0.0,0.6279100775718689,4.0,0.0,1.0
643800,293.1827392578125,297.1499938964844,293.1499938964844,0.0980743691325187,-2257.367431640625,304.15106201171875,0.6078640222549438,0.1529484838247299,0.1421041041612625,293.5586853027344,297.1499938964844,293.1499938964844,0.0099649345502257,-658.7066040039062,301.4866638183594,0.3846116065979004,0.050000000745058,0.0521362982690334,293.2246398925781,297.1499938964844,293.1499938964844,0.3811712861061096,-5164.7060546875,304.1568603515625,0.8682137131690979,0.4608157277107239,0.3249809145927429,293.2938842773437,297.1499938964844,293.1499938964844,0.5528512597084045,-9365.873046875,304.1337280273437,0.9651707410812378,0.6206194758415222,0.5903630256652832,293.1745300292969,297.1499938964844,293.1499938964844,0.0185335967689752,-4203.1533203125,304.1517944335937,0.3984123766422272,0.0536014586687088,0.2645784914493561,291.00360107421875,291.1499938964844,260.1596984863281,258.6669006347656,279.1906433105469,293.37017822265625,291.0057067871094,1.0,0.4037009179592132,0.7068430185317993,0.7068430185317993,1.0,1.0,-1.649342060089111,0.7043888568878174,0.944953203201294,0.2948039472103119,0.0,0.0,0.8317630290985107,140.33499145507812,151.0,33.91005325317383,-19671.552734375,648.6280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,309.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18657.5625,18000.0,0.0,0.0,0.4334804117679596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1436386108398438,1.143650770187378,-1.2161665836174508e-05,0.0,0.0004399275057949,0.0,0.0,180.41131591796875,0.0,0.0,0.0,0.6279100775718689,4.0,0.0,1.0
643860,293.1811218261719,297.1499938964844,293.1499938964844,0.0978976786136627,-2254.21142578125,304.1510009765625,0.6029885411262512,0.1524473875761032,0.1418230235576629,293.5716857910156,297.1499938964844,293.1499938964844,0.0097285220399498,-650.1524047851562,301.305419921875,0.380957156419754,0.050000000745058,0.0523313023149967,293.2254638671875,297.1499938964844,293.1499938964844,0.3795497715473175,-5147.37255859375,304.1573181152344,0.8612451553344727,0.4587585926055908,0.3236899971961975,293.29571533203125,297.1499938964844,293.1499938964844,0.5498778820037842,-9319.8642578125,304.14404296875,0.956315279006958,0.6165944337844849,0.5866613984107971,293.1758728027344,297.1499938964844,293.1499938964844,0.0181179028004407,-4155.1904296875,304.1518859863281,0.3922233283519745,0.0527101978659629,0.2614048719406128,290.99627685546875,291.1499938964844,260.2001037597656,258.69903564453125,279.193115234375,293.37860107421875,290.9976501464844,1.0,0.4065751731395721,0.711287796497345,0.711287796497345,1.0,1.0,-1.6394331455230713,0.7011296153068542,0.938303530216217,0.2936659455299377,0.0,0.0,0.8528363108634949,145.037841796875,154.0,9.23921012878418,-19511.13671875,654.8157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,309.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.90234375,18000.0,0.0,0.0,0.4352721571922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151713252067566,1.1517252922058103,-1.2062615496688522e-05,0.0,0.000441745884018,0.0,0.0,181.426513671875,0.0,0.0,0.0,0.6438170671463013,4.0,0.0,1.0
643920,293.1811218261719,297.1499938964844,293.1499938964844,0.0978976786136627,-2254.21142578125,304.1510009765625,0.6029885411262512,0.1524473875761032,0.1418230235576629,293.5716857910156,297.1499938964844,293.1499938964844,0.0097285220399498,-650.1524047851562,301.305419921875,0.380957156419754,0.050000000745058,0.0523313023149967,293.2254638671875,297.1499938964844,293.1499938964844,0.3795497715473175,-5147.37255859375,304.1573181152344,0.8612451553344727,0.4587585926055908,0.3236899971961975,293.29571533203125,297.1499938964844,293.1499938964844,0.5498778820037842,-9319.8642578125,304.14404296875,0.956315279006958,0.6165944337844849,0.5866613984107971,293.1758728027344,297.1499938964844,293.1499938964844,0.0181179028004407,-4155.1904296875,304.1518859863281,0.3922233283519745,0.0527101978659629,0.2614048719406128,290.99627685546875,291.1499938964844,260.2001037597656,258.69903564453125,279.193115234375,293.37860107421875,290.9976501464844,1.0,0.4065751731395721,0.711287796497345,0.711287796497345,1.0,1.0,-1.6394331455230713,0.7011296153068542,0.938303530216217,0.2936659455299377,0.0,0.0,0.8528363108634949,145.037841796875,154.0,9.23921012878418,-19511.13671875,654.8157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,309.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17721.90234375,18000.0,0.0,0.0,0.4352721571922302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151713252067566,1.1517252922058103,-1.2062615496688522e-05,0.0,0.000441745884018,0.0,0.0,181.426513671875,0.0,0.0,0.0,0.6438170671463013,4.0,0.0,1.0
643980,293.17938232421875,297.1499938964844,293.1499938964844,0.0974497944116592,-2245.42431640625,304.15142822265625,0.5988590121269226,0.152009516954422,0.1415765583515167,293.5840759277344,297.1499938964844,293.1499938964844,0.0094656869769096,-639.2672729492188,301.1293334960937,0.3779365718364715,0.050000000745058,0.0524996854364872,293.2261047363281,297.1499938964844,293.1499938964844,0.3767451345920563,-5116.4638671875,304.1595458984375,0.8553717732429504,0.4567165970802307,0.322398841381073,293.29608154296875,297.1499938964844,293.1499938964844,0.5452458262443542,-9252.2841796875,304.1536865234375,0.94845449924469,0.6128262281417847,0.5832625031471252,293.1767272949219,297.1499938964844,293.1499938964844,0.0176630746573209,-4098.82861328125,304.1520080566406,0.3861239552497864,0.051882054656744,0.2584241032600403,291.0246276855469,291.1499938964844,260.23931884765625,258.7304992675781,279.194580078125,293.3861389160156,291.027099609375,1.0,0.4089528024196625,0.715823233127594,0.715823233127594,1.0,1.0,-1.6301288604736328,0.6981183886528015,0.9320104718208312,0.2926447093486786,0.0,0.0,0.8678015470504761,149.08245849609375,157.0,33.49959182739258,-19475.994140625,659.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,309.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17699.904296875,18000.0,0.0,0.0,0.4372613430023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1800527572631836,1.1800651550292969,-1.2458916899049656e-05,0.0,0.0004437647003214,0.0,0.0,192.9626617431641,0.0,0.0,0.0,0.6569411158561707,4.0,0.0,1.0
644040,293.17938232421875,297.1499938964844,293.1499938964844,0.0974497944116592,-2245.42431640625,304.15142822265625,0.5988590121269226,0.152009516954422,0.1415765583515167,293.5840759277344,297.1499938964844,293.1499938964844,0.0094656869769096,-639.2672729492188,301.1293334960937,0.3779365718364715,0.050000000745058,0.0524996854364872,293.2261047363281,297.1499938964844,293.1499938964844,0.3767451345920563,-5116.4638671875,304.1595458984375,0.8553717732429504,0.4567165970802307,0.322398841381073,293.29608154296875,297.1499938964844,293.1499938964844,0.5452458262443542,-9252.2841796875,304.1536865234375,0.94845449924469,0.6128262281417847,0.5832625031471252,293.1767272949219,297.1499938964844,293.1499938964844,0.0176630746573209,-4098.82861328125,304.1520080566406,0.3861239552497864,0.051882054656744,0.2584241032600403,291.0246276855469,291.1499938964844,260.23931884765625,258.7304992675781,279.194580078125,293.3861389160156,291.027099609375,1.0,0.4089528024196625,0.715823233127594,0.715823233127594,1.0,1.0,-1.6301288604736328,0.6981183886528015,0.9320104718208312,0.2926447093486786,0.0,0.0,0.8678015470504761,149.08245849609375,157.0,33.49959182739258,-19475.994140625,659.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,309.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17699.904296875,18000.0,0.0,0.0,0.4372613430023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1800527572631836,1.1800651550292969,-1.2458916899049656e-05,0.0,0.0004437647003214,0.0,0.0,192.9626617431641,0.0,0.0,0.0,0.6569411158561707,4.0,0.0,1.0
644100,293.1784973144531,297.1499938964844,293.1499938964844,0.0972141548991203,-2240.77783203125,304.1515808105469,0.5969855785369873,0.1518112421035766,0.1414663195610046,293.590087890625,297.1499938964844,293.1499938964844,0.0093318736180663,-633.5051879882812,301.0411071777344,0.3765829205513,0.050000000745058,0.0525773987174034,293.2264099121094,297.1499938964844,293.1499938964844,0.3752363324165344,-5099.873046875,304.1605529785156,0.8527034521102905,0.455695778131485,0.3217483460903168,293.2960510253906,297.1499938964844,293.1499938964844,0.5427471995353699,-9216.6787109375,304.15753173828125,0.944761037826538,0.6109868288040161,0.5816060900688171,293.1770324707031,297.1499938964844,293.1499938964844,0.0174406394362449,-4070.6318359375,304.1520690917969,0.3832091689109802,0.051482930779457,0.2569808661937713,291.04168701171875,291.1499938964844,260.25848388671875,258.7459716796875,279.19512939453125,293.3897705078125,291.0443115234375,1.0,0.4100177586078644,0.7181217074394226,0.7181217074394226,1.0,1.0,-1.6255868673324585,0.6966511607170105,0.928935706615448,0.2921481430530548,0.0,0.0,0.8733111023902893,150.94387817382812,157.0,40.48637008666992,-19456.4921875,661.4462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,309.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17735.162109375,18000.0,0.0,0.0,0.4382854700088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1915457248687744,1.1915583610534668,-1.2632405741896946e-05,0.0,0.0004448040272109,0.0,0.0,197.89566040039065,0.0,0.0,0.0,0.6623472571372986,4.0,0.0,1.0
644160,293.1776123046875,297.1499938964844,293.1499938964844,0.0969807282090187,-2236.166748046875,304.1517333984375,0.5952100157737732,0.1516256630420684,0.1413648724555969,293.59600830078125,297.1499938964844,293.1499938964844,0.0091982502490282,-627.631103515625,300.95245361328125,0.375306636095047,0.050000000745058,0.052652008831501,293.2266540527344,297.1499938964844,293.1499938964844,0.3736986815929413,-5082.9990234375,304.16143798828125,0.8501694798469543,0.4546763598918915,0.3210961818695068,293.2958679199219,297.1499938964844,293.1499938964844,0.5401873588562012,-9180.619140625,304.16082763671875,0.9411882758140564,0.60917067527771,0.579970121383667,293.1772766113281,297.1499938964844,293.1499938964844,0.0172223914414644,-4042.6279296875,304.1520690917969,0.3803913593292236,0.0510905236005783,0.2555580139160156,291.05938720703125,291.1499938964844,260.2773742675781,258.7612609863281,279.19561767578125,293.393310546875,291.06207275390625,1.0,0.4110234975814819,0.7204392552375793,0.7204392552375793,1.0,1.0,-1.621098875999451,0.6952001452445984,0.9258987307548524,0.2916556596755981,0.0,0.0,0.8775787353515625,152.72833251953125,160.0,44.90076446533203,-19435.46875,663.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,309.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17777.86328125,18000.0,0.0,0.0,0.4392909407615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2010376453399658,1.2010504007339478,-1.2779971257259604e-05,0.0,0.0004458244366105,0.0,0.0,202.0695037841797,0.0,0.0,0.0,0.6668283343315125,4.0,0.0,1.0
644220,293.1758117675781,297.1499938964844,293.1499938964844,0.0965320691466331,-2227.286376953125,304.1518859863281,0.59189373254776,0.1512904018163681,0.1411884576082229,293.607666015625,297.1499938964844,293.1499938964844,0.008932152763009,-615.6068115234375,300.7735290527344,0.3729331791400909,0.050000000745058,0.0527943633496761,293.22711181640625,297.1499938964844,293.1499938964844,0.3705912232398987,-5048.9912109375,304.16278076171875,0.8454167246818542,0.4526429772377014,0.319790244102478,293.2952575683594,297.1499938964844,293.1499938964844,0.5349748134613037,-9108.1611328125,304.16583251953125,0.9343408346176147,0.6055988669395447,0.5767508745193481,293.1776733398437,297.1499938964844,293.1499938964844,0.0167982224375009,-3987.3076171875,304.152099609375,0.3749743998050689,0.0503198206424713,0.2527530491352081,291.0952453613281,291.1499938964844,260.31427001953125,258.7914123535156,279.19647216796875,293.4002685546875,291.0979309082031,1.0,0.4129050374031067,0.7251288890838623,0.7251288890838623,1.0,1.0,-1.612256646156311,0.6923331618309021,0.9199234843254088,0.2906755805015564,0.0,0.0,0.8824782967567444,156.12738037109375,148.0,48.765357971191406,-19389.89453125,666.2880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.80859375,18000.0,0.0,0.0,0.4411446750164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213972091674805,1.2139850854873655,-1.298999723076122e-05,0.0,0.0004477057373151,0.0,0.0,207.9344024658203,0.0,0.0,0.0,0.6729525923728943,4.0,0.0,1.0
644280,293.1758117675781,297.1499938964844,293.1499938964844,0.0965320691466331,-2227.286376953125,304.1518859863281,0.59189373254776,0.1512904018163681,0.1411884576082229,293.607666015625,297.1499938964844,293.1499938964844,0.008932152763009,-615.6068115234375,300.7735290527344,0.3729331791400909,0.050000000745058,0.0527943633496761,293.22711181640625,297.1499938964844,293.1499938964844,0.3705912232398987,-5048.9912109375,304.16278076171875,0.8454167246818542,0.4526429772377014,0.319790244102478,293.2952575683594,297.1499938964844,293.1499938964844,0.5349748134613037,-9108.1611328125,304.16583251953125,0.9343408346176147,0.6055988669395447,0.5767508745193481,293.1776733398437,297.1499938964844,293.1499938964844,0.0167982224375009,-3987.3076171875,304.152099609375,0.3749743998050689,0.0503198206424713,0.2527530491352081,291.0952453613281,291.1499938964844,260.31427001953125,258.7914123535156,279.19647216796875,293.4002685546875,291.0979309082031,1.0,0.4129050374031067,0.7251288890838623,0.7251288890838623,1.0,1.0,-1.612256646156311,0.6923331618309021,0.9199234843254088,0.2906755805015564,0.0,0.0,0.8824782967567444,156.12738037109375,148.0,48.765357971191406,-19389.89453125,666.2880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.80859375,18000.0,0.0,0.0,0.4411446750164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213972091674805,1.2139850854873655,-1.298999723076122e-05,0.0,0.0004477057373151,0.0,0.0,207.9344024658203,0.0,0.0,0.0,0.6729525923728943,4.0,0.0,1.0
644340,293.1737365722656,297.1499938964844,293.1499938964844,0.0959615930914878,-2216.102783203125,304.1522216796875,0.5930389165878296,0.1510586440563202,0.1408732831478119,293.6188049316406,297.1499938964844,293.1499938964844,0.0086235208436846,-600.8599853515625,300.5932922363281,0.3742208778858185,0.050000000745058,0.0527167096734046,293.227294921875,297.1499938964844,293.1499938964844,0.3672538995742798,-5012.4599609375,304.1640930175781,0.8461582660675049,0.4506540298461914,0.3183418810367584,293.2942199707031,297.1499938964844,293.1499938964844,0.529465913772583,-9032.359375,304.1697082519531,0.934867799282074,0.6021282076835632,0.5733969807624817,293.1778564453125,297.1499938964844,293.1499938964844,0.0163708087056875,-3931.488037109375,304.1463928222656,0.3742307722568512,0.050000000745058,0.2500765323638916,291.1320495605469,291.1499938964844,260.3500061035156,258.82098388671875,279.1973876953125,293.406982421875,291.1347961425781,1.0,0.4097810387611389,0.7299293279647827,0.7299293279647827,1.0,1.0,-1.6028047800064087,0.6891601085662842,0.9136446714401244,0.2895151972770691,0.0,0.0,0.8824368715286255,153.9424591064453,136.0,50.688873291015625,-19335.4140625,653.6503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019714355469,309.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.771484375,18000.0,0.0,0.0,0.4426356554031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190252542495728,1.2190383672714231,-1.3085000318824314e-05,0.0,0.0004492189036682,0.0,0.0,210.3941650390625,0.0,0.0,0.0,0.6753485798835754,4.0,0.0,1.0
644400,293.1737365722656,297.1499938964844,293.1499938964844,0.0959615930914878,-2216.102783203125,304.1522216796875,0.5930389165878296,0.1510586440563202,0.1408732831478119,293.6188049316406,297.1499938964844,293.1499938964844,0.0086235208436846,-600.8599853515625,300.5932922363281,0.3742208778858185,0.050000000745058,0.0527167096734046,293.227294921875,297.1499938964844,293.1499938964844,0.3672538995742798,-5012.4599609375,304.1640930175781,0.8461582660675049,0.4506540298461914,0.3183418810367584,293.2942199707031,297.1499938964844,293.1499938964844,0.529465913772583,-9032.359375,304.1697082519531,0.934867799282074,0.6021282076835632,0.5733969807624817,293.1778564453125,297.1499938964844,293.1499938964844,0.0163708087056875,-3931.488037109375,304.1463928222656,0.3742307722568512,0.050000000745058,0.2500765323638916,291.1320495605469,291.1499938964844,260.3500061035156,258.82098388671875,279.1973876953125,293.406982421875,291.1347961425781,1.0,0.4097810387611389,0.7299293279647827,0.7299293279647827,1.0,1.0,-1.6028047800064087,0.6891601085662842,0.9136446714401244,0.2895151972770691,0.0,0.0,0.8824368715286255,153.9424591064453,136.0,50.688873291015625,-19335.4140625,653.6503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019714355469,309.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.771484375,18000.0,0.0,0.0,0.4426356554031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190252542495728,1.2190383672714231,-1.3085000318824314e-05,0.0,0.0004492189036682,0.0,0.0,210.3941650390625,0.0,0.0,0.0,0.6753485798835754,4.0,0.0,1.0
644460,293.1708679199219,297.1499938964844,293.1499938964844,0.0954441800713539,-2205.989013671875,304.15234375,0.5976155400276184,0.151035189628601,0.1405835449695587,293.6282653808594,297.1499938964844,293.1499938964844,0.0083006042987108,-584.7859497070312,300.4138488769531,0.3782024681568146,0.050000000745058,0.0524850152432918,293.2269287109375,297.1499938964844,293.1499938964844,0.3639633059501648,-4976.5712890625,304.16485595703125,0.850968062877655,0.4487641155719757,0.3168417513370514,293.2926330566406,297.1499938964844,293.1499938964844,0.5240190625190735,-8958.12890625,304.17218017578125,0.9408041834831238,0.598795473575592,0.5700119733810425,293.17828369140625,297.1499938964844,293.1499938964844,0.0161434710025787,-3901.052490234375,304.1352844238281,0.3782025277614593,0.050000000745058,0.2489663809537887,291.1650390625,291.1499938964844,260.38360595703125,258.8489685058594,279.1972961425781,293.4129333496094,291.1674194335937,1.0,0.4038766920566559,0.734656035900116,0.734656035900116,1.0,1.0,-1.5949807167053225,0.6866642236709595,0.9083165526390076,0.2886958718299866,0.0,0.0,0.8781731128692627,147.89601135253906,124.0,46.35659790039063,-19286.734375,631.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,309.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.15234375,18000.0,0.0,0.0,0.4436562359333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165437936782837,1.2165567874908447,-1.3066928659100084e-05,0.0,0.0004502546798903,0.0,0.0,209.4994659423828,0.0,0.0,0.0,0.674190878868103,4.0,0.0,1.0
644520,293.1708679199219,297.1499938964844,293.1499938964844,0.0954441800713539,-2205.989013671875,304.15234375,0.5976155400276184,0.151035189628601,0.1405835449695587,293.6282653808594,297.1499938964844,293.1499938964844,0.0083006042987108,-584.7859497070312,300.4138488769531,0.3782024681568146,0.050000000745058,0.0524850152432918,293.2269287109375,297.1499938964844,293.1499938964844,0.3639633059501648,-4976.5712890625,304.16485595703125,0.850968062877655,0.4487641155719757,0.3168417513370514,293.2926330566406,297.1499938964844,293.1499938964844,0.5240190625190735,-8958.12890625,304.17218017578125,0.9408041834831238,0.598795473575592,0.5700119733810425,293.17828369140625,297.1499938964844,293.1499938964844,0.0161434710025787,-3901.052490234375,304.1352844238281,0.3782025277614593,0.050000000745058,0.2489663809537887,291.1650390625,291.1499938964844,260.38360595703125,258.8489685058594,279.1972961425781,293.4129333496094,291.1674194335937,1.0,0.4038766920566559,0.734656035900116,0.734656035900116,1.0,1.0,-1.5949807167053225,0.6866642236709595,0.9083165526390076,0.2886958718299866,0.0,0.0,0.8781731128692627,147.89601135253906,124.0,46.35659790039063,-19286.734375,631.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,309.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.15234375,18000.0,0.0,0.0,0.4436562359333038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2165437936782837,1.2165567874908447,-1.3066928659100084e-05,0.0,0.0004502546798903,0.0,0.0,209.4994659423828,0.0,0.0,0.0,0.674190878868103,4.0,0.0,1.0
644580,293.16766357421875,297.1499938964844,293.1499938964844,0.0950151160359382,-2197.58447265625,304.1522521972656,0.6043846607208252,0.1511559337377548,0.1403677463531494,293.6365051269531,297.1499938964844,293.1499938964844,0.0079769045114517,-568.0833740234375,300.2344055175781,0.3839618563652038,0.050000000745058,0.0521710291504859,293.22625732421875,297.1499938964844,293.1499938964844,0.3607780039310455,-4941.91162109375,304.1651916503906,0.8585606217384338,0.4469543397426605,0.3153428435325622,293.2906799316406,297.1499938964844,293.1499938964844,0.5187110900878906,-8886.2421875,304.1736145019531,0.9500778913497924,0.5955790281295776,0.5666621327400208,293.17877197265625,297.1499938964844,293.1499938964844,0.0158772841095924,-3865.512451171875,304.1239929199219,0.3839618563652038,0.050000000745058,0.2474769055843353,291.1946716308594,291.1499938964844,260.4143371582031,258.87457275390625,279.1971740722656,293.418701171875,291.1968078613281,1.0,0.3961249887943268,0.7393650412559509,0.7393650412559509,1.0,1.0,-1.5867348909378052,0.6839157938957214,0.9028190970420836,0.2877379953861236,0.0,0.0,0.8701969385147095,139.75790405273438,112.0,42.00652694702149,-19228.025390625,604.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,309.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.265625,18000.0,0.0,0.0,0.4441292285919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2075018882751465,1.2075148820877075,-1.2950594282301608e-05,0.0,0.000450734689366,0.0,0.0,205.7076110839844,0.0,0.0,0.0,0.6699244976043701,4.0,0.0,1.0
644640,293.16766357421875,297.1499938964844,293.1499938964844,0.0950151160359382,-2197.58447265625,304.1522521972656,0.6043846607208252,0.1511559337377548,0.1403677463531494,293.6365051269531,297.1499938964844,293.1499938964844,0.0079769045114517,-568.0833740234375,300.2344055175781,0.3839618563652038,0.050000000745058,0.0521710291504859,293.22625732421875,297.1499938964844,293.1499938964844,0.3607780039310455,-4941.91162109375,304.1651916503906,0.8585606217384338,0.4469543397426605,0.3153428435325622,293.2906799316406,297.1499938964844,293.1499938964844,0.5187110900878906,-8886.2421875,304.1736145019531,0.9500778913497924,0.5955790281295776,0.5666621327400208,293.17877197265625,297.1499938964844,293.1499938964844,0.0158772841095924,-3865.512451171875,304.1239929199219,0.3839618563652038,0.050000000745058,0.2474769055843353,291.1946716308594,291.1499938964844,260.4143371582031,258.87457275390625,279.1971740722656,293.418701171875,291.1968078613281,1.0,0.3961249887943268,0.7393650412559509,0.7393650412559509,1.0,1.0,-1.5867348909378052,0.6839157938957214,0.9028190970420836,0.2877379953861236,0.0,0.0,0.8701969385147095,139.75790405273438,112.0,42.00652694702149,-19228.025390625,604.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,309.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.265625,18000.0,0.0,0.0,0.4441292285919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2075018882751465,1.2075148820877075,-1.2950594282301608e-05,0.0,0.000450734689366,0.0,0.0,205.7076110839844,0.0,0.0,0.0,0.6699244976043701,4.0,0.0,1.0
644700,293.1660461425781,297.1499938964844,293.1499938964844,0.0948230251669883,-2193.822265625,304.1521911621094,0.6083915829658508,0.1512478440999984,0.1402735263109207,293.64044189453125,297.1499938964844,293.1499938964844,0.0078169433400034,-559.62060546875,300.1440124511719,0.3874063491821289,0.050000000745058,0.0519940219819545,293.225830078125,297.1499938964844,293.1499938964844,0.3592305779457092,-4925.09521484375,304.1652526855469,0.863283634185791,0.4460701644420624,0.3145944476127624,293.28961181640625,297.1499938964844,293.1499938964844,0.5161228179931641,-8851.3076171875,304.17401123046875,0.9556403160095216,0.5940054655075073,0.5650015473365784,293.1789855957031,297.1499938964844,293.1499938964844,0.0157374590635299,-3846.74267578125,304.118408203125,0.3874063491821289,0.050000000745058,0.2466372549533844,291.20819091796875,291.1499938964844,260.4286499023437,258.88653564453125,279.19708251953125,293.42156982421875,291.2101745605469,1.0,0.3917546570301056,0.7417129874229431,0.7417129874229431,1.0,1.0,-1.5825086832046509,0.6824731826782227,0.900035560131073,0.2872206270694732,0.0,0.0,0.8649563193321228,135.18031311035156,112.0,39.50148391723633,-19194.330078125,589.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,309.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18150.03515625,18000.0,0.0,0.0,0.4441382884979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200590968132019,1.2006038427352903,-1.2857623005402274e-05,0.0,0.0004507438861764,0.0,0.0,202.79263305664065,0.0,0.0,0.0,0.6666671633720398,4.0,0.0,1.0
644760,293.1644592285156,297.1499938964844,293.1499938964844,0.0946463048458099,-2190.3642578125,304.1521301269531,0.612732470035553,0.1513559073209762,0.1401863396167755,293.6443176269531,297.1499938964844,293.1499938964844,0.0076588266529142,-551.1267700195312,300.05291748046875,0.3911340236663818,0.050000000745058,0.0518077462911605,293.22540283203125,297.1499938964844,293.1499938964844,0.357723206281662,-4908.73095703125,304.16522216796875,0.8686020374298096,0.4451973140239715,0.3138476312160492,293.2885131835937,297.1499938964844,293.1499938964844,0.5135945677757263,-8817.2509765625,304.1742553710937,0.9616718292236328,0.5924527645111084,0.5633516907691956,293.1791687011719,297.1499938964844,293.1499938964844,0.0155960526317358,-3827.69189453125,304.1129455566406,0.3911340236663818,0.050000000745058,0.2457536458969116,291.2205505371094,291.1499938964844,260.4423217773437,258.89794921875,279.1969909667969,293.4244384765625,291.22235107421875,1.0,0.3871265947818756,0.7440564036369324,0.7440564036369324,1.0,1.0,-1.578241944313049,0.6809985041618347,0.8972434997558594,0.2866846919059753,0.0,0.0,0.8590081930160522,130.3676300048828,100.0,36.58722305297852,-19157.4921875,573.2887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,309.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.37109375,18000.0,0.0,0.0,0.4439876079559326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1921672821044922,1.192180037498474,-1.2742992112180218e-05,0.0,0.0004505909746512,0.0,0.0,199.2581024169922,0.0,0.0,0.0,0.662702202796936,4.0,0.0,1.0
644820,293.161376953125,297.1499938964844,293.1499938964844,0.0943455770611763,-2184.496337890625,304.15191650390625,0.6220154762268066,0.1516144871711731,0.1400331854820251,293.65203857421875,297.1499938964844,293.1499938964844,0.0073492559604346,-534.1422729492188,299.86798095703125,0.398716390132904,0.050000000745058,0.0514152571558952,293.22442626953125,297.1499938964844,293.1499938964844,0.3548585474491119,-4877.6943359375,304.1649169921875,0.8810625076293945,0.4434818923473358,0.3123612105846405,293.2862243652344,297.1499938964844,293.1499938964844,0.5087647438049316,-8752.3876953125,304.1741943359375,0.9747666120529176,0.5894064903259277,0.5600887537002563,293.1794128417969,297.1499938964844,293.1499938964844,0.0153142167255282,-3789.556640625,304.1022033691406,0.398716390132904,0.050000000745058,0.2438918501138687,291.2411193847656,291.1499938964844,260.4678039550781,258.9192810058594,279.1968078613281,293.4302673339844,291.242431640625,1.0,0.3772314190864563,0.748729407787323,0.748729407787323,1.0,1.0,-1.5696492195129397,0.6779829859733582,0.8916662931442261,0.2855730354785919,0.0,0.0,0.8454206585884094,120.23735809326172,88.0,29.32211685180664,-19073.8359375,540.6885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,309.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18246.404296875,18000.0,0.0,0.0,0.4431877136230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711231470108032,1.171135663986206,-1.245501607627375e-05,0.0,0.0004497791815083,0.0,0.0,190.5678558349609,0.0,0.0,0.0,0.6528226137161255,4.0,0.0,1.0
644880,293.161376953125,297.1499938964844,293.1499938964844,0.0943455770611763,-2184.496337890625,304.15191650390625,0.6220154762268066,0.1516144871711731,0.1400331854820251,293.65203857421875,297.1499938964844,293.1499938964844,0.0073492559604346,-534.1422729492188,299.86798095703125,0.398716390132904,0.050000000745058,0.0514152571558952,293.22442626953125,297.1499938964844,293.1499938964844,0.3548585474491119,-4877.6943359375,304.1649169921875,0.8810625076293945,0.4434818923473358,0.3123612105846405,293.2862243652344,297.1499938964844,293.1499938964844,0.5087647438049316,-8752.3876953125,304.1741943359375,0.9747666120529176,0.5894064903259277,0.5600887537002563,293.1794128417969,297.1499938964844,293.1499938964844,0.0153142167255282,-3789.556640625,304.1022033691406,0.398716390132904,0.050000000745058,0.2438918501138687,291.2411193847656,291.1499938964844,260.4678039550781,258.9192810058594,279.1968078613281,293.4302673339844,291.242431640625,1.0,0.3772314190864563,0.748729407787323,0.748729407787323,1.0,1.0,-1.5696492195129397,0.6779829859733582,0.8916662931442261,0.2855730354785919,0.0,0.0,0.8454206585884094,120.23735809326172,88.0,29.32211685180664,-19073.8359375,540.6885375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,309.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18246.404296875,18000.0,0.0,0.0,0.4431877136230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711231470108032,1.171135663986206,-1.245501607627375e-05,0.0,0.0004497791815083,0.0,0.0,190.5678558349609,0.0,0.0,0.0,0.6528226137161255,4.0,0.0,1.0
644940,293.158447265625,297.1499938964844,293.1499938964844,0.0941250100731849,-2180.2255859375,304.1516418457031,0.6324952840805054,0.1519228965044021,0.1399101018905639,293.6597900390625,297.1499938964844,293.1499938964844,0.0070503558963537,-517.3134765625,299.6786193847656,0.4068927764892578,0.050000000745058,0.0510056056082248,293.2234191894531,297.1499938964844,293.1499938964844,0.3522321581840515,-4849.33740234375,304.164306640625,0.8960967659950256,0.4418020248413086,0.3108876943588257,293.28387451171875,297.1499938964844,293.1499938964844,0.5042966604232788,-8692.625,304.173583984375,0.9886276721954346,0.5864339470863342,0.556878924369812,293.1795349121094,297.1499938964844,293.1499938964844,0.0150401126593351,-3752.33935546875,304.091796875,0.4068927764892578,0.050000000745058,0.2419486343860626,291.2550048828125,291.1499938964844,260.49102783203125,258.938720703125,279.1966552734375,293.4362487792969,291.2557678222656,1.0,0.3666433095932007,0.7533847689628601,0.7533847689628601,1.0,1.0,-1.5610535144805908,0.6749167442321777,0.8861367106437683,0.2844280898571014,0.0,0.0,0.830412745475769,109.6742172241211,76.0,20.34004020690918,-18976.94140625,507.27288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18295.033203125,18000.0,0.0,0.0,0.4417134523391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1454205513000488,1.145432710647583,-1.2104450433980674e-05,0.0,0.0004482830117922,0.0,0.0,180.26809692382807,0.0,0.0,0.0,0.6408053636550903,4.0,0.0,1.0
645000,293.158447265625,297.1499938964844,293.1499938964844,0.0941250100731849,-2180.2255859375,304.1516418457031,0.6324952840805054,0.1519228965044021,0.1399101018905639,293.6597900390625,297.1499938964844,293.1499938964844,0.0070503558963537,-517.3134765625,299.6786193847656,0.4068927764892578,0.050000000745058,0.0510056056082248,293.2234191894531,297.1499938964844,293.1499938964844,0.3522321581840515,-4849.33740234375,304.164306640625,0.8960967659950256,0.4418020248413086,0.3108876943588257,293.28387451171875,297.1499938964844,293.1499938964844,0.5042966604232788,-8692.625,304.173583984375,0.9886276721954346,0.5864339470863342,0.556878924369812,293.1795349121094,297.1499938964844,293.1499938964844,0.0150401126593351,-3752.33935546875,304.091796875,0.4068927764892578,0.050000000745058,0.2419486343860626,291.2550048828125,291.1499938964844,260.49102783203125,258.938720703125,279.1966552734375,293.4362487792969,291.2557678222656,1.0,0.3666433095932007,0.7533847689628601,0.7533847689628601,1.0,1.0,-1.5610535144805908,0.6749167442321777,0.8861367106437683,0.2844280898571014,0.0,0.0,0.830412745475769,109.6742172241211,76.0,20.34004020690918,-18976.94140625,507.27288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18295.033203125,18000.0,0.0,0.0,0.4417134523391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1454205513000488,1.145432710647583,-1.2104450433980674e-05,0.0,0.0004482830117922,0.0,0.0,180.26809692382807,0.0,0.0,0.0,0.6408053636550903,4.0,0.0,1.0
645060,293.15557861328125,297.1499938964844,293.1499938964844,0.0939984545111656,-2177.7998046875,304.1513061523437,0.6443818211555481,0.152288943529129,0.1398417949676513,293.6675109863281,297.1499938964844,293.1499938964844,0.0067670955322682,-500.9692993164063,299.4847717285156,0.4161445796489715,0.050000000745058,0.0506072975695133,293.2223205566406,297.1499938964844,293.1499938964844,0.3498492836952209,-4823.689453125,304.1635131835937,0.913543462753296,0.4401663243770599,0.3094474375247955,293.2803955078125,297.1499938964844,293.1499938964844,0.4961600303649902,-8577.1220703125,304.18023681640625,0.9990000128746032,0.583737313747406,0.5494042038917542,293.1794738769531,297.1499938964844,293.1499938964844,0.0147878415882587,-3717.949462890625,304.081787109375,0.4161445796489715,0.050000000745058,0.2400592416524887,291.2626647949219,291.1499938964844,260.5121765136719,258.9564819335937,279.1990661621094,293.442626953125,291.2635498046875,1.0,0.3553466200828552,0.758318305015564,0.758318305015564,1.0,1.0,-1.5477546453475952,0.6696338653564453,0.8781207799911499,0.28229421377182,0.0,0.0,0.8148564696311951,99.302490234375,64.0,14.999792098999023,-18832.990234375,471.9206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,309.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.158203125,18000.0,0.0,0.0,0.4395640194416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116577386856079,1.116589069366455,-1.1715300388459582e-05,0.0,0.0004461016214918,0.0,0.0,169.14356994628906,0.0,0.0,0.0,0.6273796558380127,4.0,0.0,1.0
645120,293.15557861328125,297.1499938964844,293.1499938964844,0.0939984545111656,-2177.7998046875,304.1513061523437,0.6443818211555481,0.152288943529129,0.1398417949676513,293.6675109863281,297.1499938964844,293.1499938964844,0.0067670955322682,-500.9692993164063,299.4847717285156,0.4161445796489715,0.050000000745058,0.0506072975695133,293.2223205566406,297.1499938964844,293.1499938964844,0.3498492836952209,-4823.689453125,304.1635131835937,0.913543462753296,0.4401663243770599,0.3094474375247955,293.2803955078125,297.1499938964844,293.1499938964844,0.4961600303649902,-8577.1220703125,304.18023681640625,0.9990000128746032,0.583737313747406,0.5494042038917542,293.1794738769531,297.1499938964844,293.1499938964844,0.0147878415882587,-3717.949462890625,304.081787109375,0.4161445796489715,0.050000000745058,0.2400592416524887,291.2626647949219,291.1499938964844,260.5121765136719,258.9564819335937,279.1990661621094,293.442626953125,291.2635498046875,1.0,0.3553466200828552,0.758318305015564,0.758318305015564,1.0,1.0,-1.5477546453475952,0.6696338653564453,0.8781207799911499,0.28229421377182,0.0,0.0,0.8148564696311951,99.302490234375,64.0,14.999792098999023,-18832.990234375,471.9206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955078125,309.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18326.158203125,18000.0,0.0,0.0,0.4395640194416046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116577386856079,1.116589069366455,-1.1715300388459582e-05,0.0,0.0004461016214918,0.0,0.0,169.14356994628906,0.0,0.0,0.0,0.6273796558380127,4.0,0.0,1.0
645180,293.15264892578125,297.1499938964844,293.1499938964844,0.0936978980898857,-2171.52001953125,304.1513977050781,0.6559436321258545,0.1527433097362518,0.1399323791265487,293.67510986328125,297.1499938964844,293.1499938964844,0.0064927558414638,-484.037353515625,299.3026123046875,0.4253439307212829,0.050000000745058,0.0502875186502933,293.22119140625,297.1499938964844,293.1499938964844,0.3464803397655487,-4786.2421875,304.1646728515625,0.9308767914772034,0.4385630786418915,0.3081052601337433,293.252197265625,297.1499938964844,293.1499938964844,0.4650405049324035,-8130.91796875,304.2218322753906,0.9990000128746032,0.5860791206359863,0.5210737586021423,293.17877197265625,297.1499938964844,293.1499938964844,0.0145305171608924,-3679.1181640625,304.0738220214844,0.4253439307212829,0.050000000745058,0.2385423332452774,291.30645751953125,291.1499938964844,260.5314636230469,258.9727478027344,279.2111511230469,293.451171875,291.31109619140625,1.0,0.3424468636512756,0.7650374174118042,0.7650374174118042,1.0,1.0,-1.5098167657852173,0.6532793045043945,0.8565374612808228,0.2742941379547119,0.0,0.0,0.7916043400764465,90.38742065429688,52.0,57.49657440185547,-18490.669921875,427.5575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,309.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18458.38671875,18000.0,0.0,0.0,0.4362122714519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791659355163574,1.0791772603988647,-1.1246373105677776e-05,0.0,0.0004426999948918,0.0,0.0,155.66880798339844,0.0,0.0,0.0,0.6099593043327332,4.0,0.0,1.0
645240,293.15264892578125,297.1499938964844,293.1499938964844,0.0936978980898857,-2171.52001953125,304.1513977050781,0.6559436321258545,0.1527433097362518,0.1399323791265487,293.67510986328125,297.1499938964844,293.1499938964844,0.0064927558414638,-484.037353515625,299.3026123046875,0.4253439307212829,0.050000000745058,0.0502875186502933,293.22119140625,297.1499938964844,293.1499938964844,0.3464803397655487,-4786.2421875,304.1646728515625,0.9308767914772034,0.4385630786418915,0.3081052601337433,293.252197265625,297.1499938964844,293.1499938964844,0.4650405049324035,-8130.91796875,304.2218322753906,0.9990000128746032,0.5860791206359863,0.5210737586021423,293.17877197265625,297.1499938964844,293.1499938964844,0.0145305171608924,-3679.1181640625,304.0738220214844,0.4253439307212829,0.050000000745058,0.2385423332452774,291.30645751953125,291.1499938964844,260.5314636230469,258.9727478027344,279.2111511230469,293.451171875,291.31109619140625,1.0,0.3424468636512756,0.7650374174118042,0.7650374174118042,1.0,1.0,-1.5098167657852173,0.6532793045043945,0.8565374612808228,0.2742941379547119,0.0,0.0,0.7916043400764465,90.38742065429688,52.0,57.49657440185547,-18490.669921875,427.5575866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,309.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18458.38671875,18000.0,0.0,0.0,0.4362122714519501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791659355163574,1.0791772603988647,-1.1246373105677776e-05,0.0,0.0004426999948918,0.0,0.0,155.66880798339844,0.0,0.0,0.0,0.6099593043327332,4.0,0.0,1.0
645300,293.15118408203125,297.1499938964844,293.1499938964844,0.0935033857822418,-2167.45263671875,304.1514892578125,0.6627934575080872,0.1529956609010696,0.139990895986557,293.678955078125,297.1499938964844,293.1499938964844,0.0063553848303854,-475.2723388671875,299.2137756347656,0.431022435426712,0.050000000745058,0.0501210466027259,293.22076416015625,297.1499938964844,293.1499938964844,0.3445690870285034,-4764.88720703125,304.1654968261719,0.9408952593803406,0.4377431273460388,0.307417094707489,293.22772216796875,297.1499938964844,293.1499938964844,0.4478060007095337,-7883.94970703125,304.24005126953125,0.9990000128746032,0.5895875692367554,0.5056900382041931,293.1781005859375,297.1499938964844,293.1499938964844,0.0143937226384878,-3657.686279296875,304.07086181640625,0.431022435426712,0.050000000745058,0.2377526611089706,291.3359375,291.1499938964844,260.5404968261719,258.9803466796875,279.21856689453125,293.4598693847656,291.3406066894531,1.0,0.3355116546154022,0.769016683101654,0.769016683101654,1.0,1.0,-1.4894437789916992,0.6445385813713074,0.8449052572250366,0.2700168788433075,0.0,0.0,0.7762495875358582,85.74210357666016,52.0,69.04470825195312,-18284.501953125,404.8420715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,309.5750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18571.0546875,18000.0,0.0,0.0,0.4338860809803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0523289442062378,1.0523399114608765,-1.092448928829981e-05,0.0,0.0004403392085805,0.0,0.0,146.54037475585938,0.0,0.0,0.0,0.5976630449295044,4.0,0.0,1.0
645360,293.1496887207031,297.1499938964844,293.1499938964844,0.0933309197425842,-2163.816162109375,304.1515197753906,0.6704486608505249,0.1532732099294662,0.1400681585073471,293.68280029296875,297.1499938964844,293.1499938964844,0.0062199584208428,-466.5332336425781,299.1244506835937,0.4375753998756408,0.050000000745058,0.0499517954885959,293.2203674316406,297.1499938964844,293.1499938964844,0.3426770865917206,-4743.77978515625,304.1661071777344,0.9515799283981324,0.4369237124919891,0.3067242503166199,293.1974182128906,297.1499938964844,293.1499938964844,0.4297600984573364,-7625.1435546875,304.2564697265625,0.9990000128746032,0.5945477485656738,0.489553689956665,293.1771545410156,297.1499938964844,293.1499938964844,0.0142606031149625,-3636.6064453125,304.0687255859375,0.4375753998756408,0.050000000745058,0.2369498163461685,291.3645935058594,291.1499938964844,260.5491027832031,258.9876708984375,279.2286376953125,293.4759826660156,291.3690795898437,1.0,0.3282774686813354,0.7736930847167969,0.7736930847167969,1.0,1.0,-1.468165636062622,0.6354718804359436,0.8326937556266785,0.2655979692935943,0.0,0.0,0.7590634226799011,81.01433563232422,70.0,73.76827239990234,-18052.62109375,381.9964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783264160156,309.65155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18682.509765625,18000.0,0.0,0.0,0.4310590326786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201470851898191,1.0201575756072998,-1.0544682481850032e-05,0.0,0.0004374701238702,0.0,0.0,136.07505798339844,0.0,0.0,0.0,0.5830414295196533,4.0,0.0,1.0
