time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645420,293.1474304199219,297.1499938964844,293.1499938964844,0.0934861153364181,-2166.587890625,304.1507263183594,0.676035463809967,0.1537426710128784,0.140422910451889,293.6908264160156,297.1499938964844,293.1499938964844,0.0059954561293125,-452.4695739746094,298.9284362792969,0.4420467913150787,0.050000000745058,0.0498479045927524,293.2200622558594,297.1499938964844,293.1499938964844,0.3403046131134033,-4718.25341796875,304.1645202636719,0.9574028253555298,0.4352060854434967,0.3054733574390411,293.1384582519531,297.1499938964844,293.1499938964844,0.4165333807468414,-7448.65087890625,304.2416687011719,0.9990000128746032,0.6053436994552612,0.4793726503849029,293.1750793457031,297.1499938964844,293.1499938964844,0.0141759859398007,-3623.645263671875,304.0649108886719,0.4420467913150787,0.050000000745058,0.2364569902420044,291.3831481933594,291.1499938964844,260.5653076171875,259.0014038085937,279.2391052246094,293.5238037109375,291.3802185058594,1.0,0.324613481760025,0.78324294090271,0.78324294090271,1.0,1.0,-1.454128623008728,0.630486249923706,0.8236423134803772,0.2634471952915191,0.0,0.0,0.7256454229354858,78.08870697021484,88.0,13.427431106567385,-17743.587890625,367.7198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2179260253906,309.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18794.490234375,18000.0,0.0,0.0,0.4240723550319671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9451251029968262,0.9451348185539246,-9.674687134975102e-06,0.0,0.0004303795285522,0.0,0.0,113.55252075195312,0.0,0.0,0.0,0.549591064453125,4.0,0.0,1.0
645480,293.1474304199219,297.1499938964844,293.1499938964844,0.0934861153364181,-2166.587890625,304.1507263183594,0.676035463809967,0.1537426710128784,0.140422910451889,293.6908264160156,297.1499938964844,293.1499938964844,0.0059954561293125,-452.4695739746094,298.9284362792969,0.4420467913150787,0.050000000745058,0.0498479045927524,293.2200622558594,297.1499938964844,293.1499938964844,0.3403046131134033,-4718.25341796875,304.1645202636719,0.9574028253555298,0.4352060854434967,0.3054733574390411,293.1384582519531,297.1499938964844,293.1499938964844,0.4165333807468414,-7448.65087890625,304.2416687011719,0.9990000128746032,0.6053436994552612,0.4793726503849029,293.1750793457031,297.1499938964844,293.1499938964844,0.0141759859398007,-3623.645263671875,304.0649108886719,0.4420467913150787,0.050000000745058,0.2364569902420044,291.3831481933594,291.1499938964844,260.5653076171875,259.0014038085937,279.2391052246094,293.5238037109375,291.3802185058594,1.0,0.324613481760025,0.78324294090271,0.78324294090271,1.0,1.0,-1.454128623008728,0.630486249923706,0.8236423134803772,0.2634471952915191,0.0,0.0,0.7256454229354858,78.08870697021484,88.0,13.427431106567385,-17743.587890625,367.7198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2179260253906,309.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18794.490234375,18000.0,0.0,0.0,0.4240723550319671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9451251029968262,0.9451348185539246,-9.674687134975102e-06,0.0,0.0004303795285522,0.0,0.0,113.55252075195312,0.0,0.0,0.0,0.549591064453125,4.0,0.0,1.0
645540,293.14617919921875,297.1499938964844,293.1499938964844,0.0943767949938774,-2184.411376953125,304.14898681640625,0.6726886630058289,0.1540643721818924,0.140822485089302,293.6987609863281,297.1499938964844,293.1499938964844,0.0058251493610441,-443.0056457519531,298.69366455078125,0.4384377002716064,0.050000000745058,0.0499311983585357,293.2198486328125,297.1499938964844,293.1499938964844,0.3406461179256439,-4724.44140625,304.1590576171875,0.9502840638160706,0.4334725737571716,0.3043319582939148,293.1112365722656,297.1499938964844,293.1499938964844,0.4249143600463867,-7590.30517578125,304.1966552734375,0.9990000128746032,0.6112339496612549,0.4875423908233642,293.17315673828125,297.1499938964844,293.1499938964844,0.0143069215118885,-3648.462158203125,304.0605773925781,0.4384377002716064,0.050000000745058,0.2368520945310592,291.3153686523437,291.1499938964844,260.5802917480469,259.01416015625,279.23028564453125,293.55047607421875,291.3074035644531,1.0,0.3285060524940491,0.7910130620002747,0.7910130620002747,1.0,1.0,-1.4636104106903076,0.6359424591064453,0.8276679515838623,0.2668402194976806,0.0,0.0,0.7074304819107056,80.39128112792969,106.0,-78.79425811767578,-17642.513671875,378.1538696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5153503417969,309.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18547.337890625,18000.0,0.0,0.0,0.4162002503871918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875420689582825,0.8875510692596436,-8.977960533229634e-06,0.0,0.0004223903524689,0.0,0.0,97.62635040283205,0.0,0.0,0.0,0.5241716504096985,4.0,0.0,1.0
645600,293.14617919921875,297.1499938964844,293.1499938964844,0.0943767949938774,-2184.411376953125,304.14898681640625,0.6726886630058289,0.1540643721818924,0.140822485089302,293.6987609863281,297.1499938964844,293.1499938964844,0.0058251493610441,-443.0056457519531,298.69366455078125,0.4384377002716064,0.050000000745058,0.0499311983585357,293.2198486328125,297.1499938964844,293.1499938964844,0.3406461179256439,-4724.44140625,304.1590576171875,0.9502840638160706,0.4334725737571716,0.3043319582939148,293.1112365722656,297.1499938964844,293.1499938964844,0.4249143600463867,-7590.30517578125,304.1966552734375,0.9990000128746032,0.6112339496612549,0.4875423908233642,293.17315673828125,297.1499938964844,293.1499938964844,0.0143069215118885,-3648.462158203125,304.0605773925781,0.4384377002716064,0.050000000745058,0.2368520945310592,291.3153686523437,291.1499938964844,260.5802917480469,259.01416015625,279.23028564453125,293.55047607421875,291.3074035644531,1.0,0.3285060524940491,0.7910130620002747,0.7910130620002747,1.0,1.0,-1.4636104106903076,0.6359424591064453,0.8276679515838623,0.2668402194976806,0.0,0.0,0.7074304819107056,80.39128112792969,106.0,-78.79425811767578,-17642.513671875,378.1538696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5153503417969,309.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18547.337890625,18000.0,0.0,0.0,0.4162002503871918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875420689582825,0.8875510692596436,-8.977960533229634e-06,0.0,0.0004223903524689,0.0,0.0,97.62635040283205,0.0,0.0,0.0,0.5241716504096985,4.0,0.0,1.0
645660,293.1455078125,297.1499938964844,293.1499938964844,0.0956196933984756,-2209.336181640625,304.1472473144531,0.6634334921836853,0.1542959064245224,0.1412588357925415,293.70684814453125,297.1499938964844,293.1499938964844,0.0056835352443158,-435.7991638183594,298.4362487792969,0.4298140406608581,0.050000000745058,0.0501549430191516,293.21978759765625,297.1499938964844,293.1499938964844,0.3423200845718384,-4745.65673828125,304.1532897949219,0.9337645769119264,0.4317154586315155,0.3032833635807037,293.123046875,297.1499938964844,293.1499938964844,0.4488189816474914,-7954.28466796875,304.1411437988281,0.9990000128746032,0.6099039316177368,0.5088461637496948,293.1730651855469,297.1499938964844,293.1499938964844,0.0145527319982647,-3693.01220703125,304.0516357421875,0.4298140406608581,0.050000000745058,0.2379134595394134,291.2080383300781,291.1499938964844,260.5942687988281,259.026123046875,279.2030029296875,293.54156494140625,291.19873046875,1.0,0.3381096720695495,0.7950595617294312,0.7950595617294312,1.0,1.0,-1.4899871349334717,0.6486660838127136,0.8413209915161133,0.2738879024982452,0.0,0.0,0.706649899482727,86.60588073730469,124.0,-133.8167724609375,-17785.013671875,407.3222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6723327636719,309.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18161.884765625,18000.0,0.0,0.0,0.4087944328784942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665145635604858,0.866523265838623,-8.666816029290203e-06,0.0,0.0004148743755649,0.0,0.0,91.70848083496094,0.0,0.0,0.0,0.5146228075027466,4.0,0.0,1.0
645720,293.1455078125,297.1499938964844,293.1499938964844,0.0956196933984756,-2209.336181640625,304.1472473144531,0.6634334921836853,0.1542959064245224,0.1412588357925415,293.70684814453125,297.1499938964844,293.1499938964844,0.0056835352443158,-435.7991638183594,298.4362487792969,0.4298140406608581,0.050000000745058,0.0501549430191516,293.21978759765625,297.1499938964844,293.1499938964844,0.3423200845718384,-4745.65673828125,304.1532897949219,0.9337645769119264,0.4317154586315155,0.3032833635807037,293.123046875,297.1499938964844,293.1499938964844,0.4488189816474914,-7954.28466796875,304.1411437988281,0.9990000128746032,0.6099039316177368,0.5088461637496948,293.1730651855469,297.1499938964844,293.1499938964844,0.0145527319982647,-3693.01220703125,304.0516357421875,0.4298140406608581,0.050000000745058,0.2379134595394134,291.2080383300781,291.1499938964844,260.5942687988281,259.026123046875,279.2030029296875,293.54156494140625,291.19873046875,1.0,0.3381096720695495,0.7950595617294312,0.7950595617294312,1.0,1.0,-1.4899871349334717,0.6486660838127136,0.8413209915161133,0.2738879024982452,0.0,0.0,0.706649899482727,86.60588073730469,124.0,-133.8167724609375,-17785.013671875,407.3222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6723327636719,309.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18161.884765625,18000.0,0.0,0.0,0.4087944328784942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665145635604858,0.866523265838623,-8.666816029290203e-06,0.0,0.0004148743755649,0.0,0.0,91.70848083496094,0.0,0.0,0.0,0.5146228075027466,4.0,0.0,1.0
645780,293.1454162597656,297.1499938964844,293.1499938964844,0.0969439521431922,-2235.7587890625,304.14599609375,0.6511009335517883,0.1544343531131744,0.1417320668697357,293.7156066894531,297.1499938964844,293.1499938964844,0.0055531705729663,-429.2121276855469,298.1681823730469,0.4191783964633941,0.050000000745058,0.0504942834377288,293.2200927734375,297.1499938964844,293.1499938964844,0.344266802072525,-4769.38818359375,304.14898681640625,0.9117149114608764,0.4298863112926483,0.3022776544094085,293.1713256835937,297.1499938964844,293.1499938964844,0.4839965999126434,-8471.3623046875,304.0855712890625,0.9990000128746032,0.6008654832839966,0.5395541787147522,293.1758117675781,297.1499938964844,293.1499938964844,0.0148472655564546,-3745.2314453125,304.0347595214844,0.4191783964633941,0.050000000745058,0.2395231425762176,291.0954895019531,291.1499938964844,260.6074523925781,259.03741455078125,279.16802978515625,293.51141357421875,291.0868835449219,1.0,0.3518718481063843,0.7951200604438782,0.7951200604438782,1.0,1.0,-1.528550624847412,0.6665398478507996,0.8620107769966125,0.2834470570087433,0.0,0.0,0.7214815616607666,96.0222625732422,127.0,-148.96630859375,-18126.279296875,452.4705200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61590576171875,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.216796875,18000.0,0.0,0.0,0.4033081531524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821736574172974,0.8821824193000793,-8.748367690714076e-06,0.0,0.0004093065217602,0.0,0.0,94.89544677734376,0.0,0.0,0.0,0.5210379958152771,4.0,0.0,1.0
645840,293.1454162597656,297.1499938964844,293.1499938964844,0.0969439521431922,-2235.7587890625,304.14599609375,0.6511009335517883,0.1544343531131744,0.1417320668697357,293.7156066894531,297.1499938964844,293.1499938964844,0.0055531705729663,-429.2121276855469,298.1681823730469,0.4191783964633941,0.050000000745058,0.0504942834377288,293.2200927734375,297.1499938964844,293.1499938964844,0.344266802072525,-4769.38818359375,304.14898681640625,0.9117149114608764,0.4298863112926483,0.3022776544094085,293.1713256835937,297.1499938964844,293.1499938964844,0.4839965999126434,-8471.3623046875,304.0855712890625,0.9990000128746032,0.6008654832839966,0.5395541787147522,293.1758117675781,297.1499938964844,293.1499938964844,0.0148472655564546,-3745.2314453125,304.0347595214844,0.4191783964633941,0.050000000745058,0.2395231425762176,291.0954895019531,291.1499938964844,260.6074523925781,259.03741455078125,279.16802978515625,293.51141357421875,291.0868835449219,1.0,0.3518718481063843,0.7951200604438782,0.7951200604438782,1.0,1.0,-1.528550624847412,0.6665398478507996,0.8620107769966125,0.2834470570087433,0.0,0.0,0.7214815616607666,96.0222625732422,127.0,-148.96630859375,-18126.279296875,452.4705200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61590576171875,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.216796875,18000.0,0.0,0.0,0.4033081531524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821736574172974,0.8821824193000793,-8.748367690714076e-06,0.0,0.0004093065217602,0.0,0.0,94.89544677734376,0.0,0.0,0.0,0.5210379958152771,4.0,0.0,1.0
645900,293.1455993652344,297.1499938964844,293.1499938964844,0.0975143834948539,-2247.11865234375,304.14569091796875,0.6460341215133667,0.1544540971517563,0.1419126838445663,293.7203063964844,297.1499938964844,293.1499938964844,0.00548283662647,-425.3863220214844,298.0333557128906,0.4150261580944061,0.050000000745058,0.0506512932479381,293.2203063964844,297.1499938964844,293.1499938964844,0.3450479507446289,-4778.78466796875,304.14776611328125,0.902974545955658,0.4289557635784149,0.3017475306987762,293.2057189941406,297.1499938964844,293.1499938964844,0.5004739165306091,-8706.91796875,304.0674743652344,0.9990000128746032,0.5938476920127869,0.5531873106956482,293.1780700683594,297.1499938964844,293.1499938964844,0.0149730267003178,-3767.97021484375,304.02349853515625,0.4150261580944061,0.050000000745058,0.2402679175138473,291.0447692871094,291.1499938964844,260.6138000488281,259.0428771972656,279.15545654296875,293.498046875,291.0380249023437,1.0,0.357633501291275,0.7944245934486389,0.7944245934486389,1.0,1.0,-1.5455867052078247,0.6743241548538208,0.8712626099586487,0.2876679897308349,0.0,0.0,0.7336324453353882,100.3735809326172,127.0,-139.19500732421875,-18307.6875,473.5574340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5011291503906,309.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17621.228515625,18000.0,0.0,0.0,0.4016303420066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901929497718811,0.9019383788108826,-8.924862413550727e-06,0.0,0.0004076037439517,0.0,0.0,99.61837768554688,0.0,0.0,0.0,0.5295507311820984,4.0,0.0,1.0
645960,293.1459045410156,297.1499938964844,293.1499938964844,0.0979499667882919,-2255.71142578125,304.14569091796875,0.6408584117889404,0.1544481217861175,0.1420778483152389,293.7251281738281,297.1499938964844,293.1499938964844,0.0054110400378704,-421.17333984375,297.9034729003906,0.4108932316303253,0.050000000745058,0.0508235245943069,293.2204284667969,297.1499938964844,293.1499938964844,0.3454137146472931,-4783.1904296875,304.14752197265625,0.8944150805473328,0.4280457198619842,0.3012308776378631,293.2408752441406,297.1499938964844,293.1499938964844,0.50932776927948,-8827.791015625,304.0671081542969,0.9964709281921388,0.5862340331077576,0.5594169497489929,293.1806335449219,297.1499938964844,293.1499938964844,0.0150828184559941,-3787.32421875,304.0111999511719,0.4108932316303253,0.050000000745058,0.2410849332809448,291.0086669921875,291.1499938964844,260.6200561523437,259.0482788085937,279.1522216796875,293.4923095703125,291.0046081542969,1.0,0.3626848757266998,0.7942067980766296,0.7942067980766296,1.0,1.0,-1.553666591644287,0.6779357194900513,0.8757308721542358,0.2899616062641144,0.0,0.0,0.7467567324638367,104.92643737792967,130.0,-112.21791076660156,-18428.021484375,490.3355102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33984375,309.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17502.271484375,18000.0,0.0,0.0,0.4006977081298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926854133605957,0.9268633127212524,-9.17475608730456e-06,0.0,0.0004066572291776,0.0,0.0,106.00556182861328,0.0,0.0,0.0,0.5404420495033264,4.0,0.0,1.0
646020,293.1468811035156,297.1499938964844,293.1499938964844,0.0981357395648956,-2258.824951171875,304.1468505859375,0.6306366920471191,0.1543544679880142,0.1423866748809814,293.7353210449219,297.1499938964844,293.1499938964844,0.0052469782531261,-409.95025634765625,297.6776733398437,0.402837723493576,0.050000000745058,0.0512041375041008,293.2206726074219,297.1499938964844,293.1499938964844,0.3438407778739929,-4764.7939453125,304.15106201171875,0.8773759007453918,0.4262107610702514,0.3002557754516601,293.2768249511719,297.1499938964844,293.1499938964844,0.500629723072052,-8683.65625,304.108642578125,0.976918399333954,0.5765581130981445,0.5489620566368103,293.1862487792969,297.1499938964844,293.1499938964844,0.0151904905214905,-3804.445068359375,303.98492431640625,0.402837723493576,0.050000000745058,0.2428903877735138,291.0174560546875,291.1499938964844,260.6322631835937,259.0588073730469,279.16455078125,293.50244140625,291.01934814453125,1.0,0.3702014982700348,0.796285092830658,0.796285092830658,1.0,1.0,-1.5431257486343384,0.6733056306838989,0.8698200583457947,0.2876577973365783,0.0,0.0,0.7647032141685486,114.33415985107422,133.0,-10.827011108398438,-18424.93359375,508.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98046875,309.453125,278.1499938964844,0.0,18000.0,313.1499938964844,17543.61328125,18000.0,0.0,0.0,0.4002491533756256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733351469039916,0.97334486246109,-9.720443813421298e-06,0.0,0.0004062020161654,0.0,0.0,119.2591552734375,0.0,0.0,0.0,0.5611178278923035,4.0,0.0,1.0
646080,293.1468811035156,297.1499938964844,293.1499938964844,0.0981357395648956,-2258.824951171875,304.1468505859375,0.6306366920471191,0.1543544679880142,0.1423866748809814,293.7353210449219,297.1499938964844,293.1499938964844,0.0052469782531261,-409.95025634765625,297.6776733398437,0.402837723493576,0.050000000745058,0.0512041375041008,293.2206726074219,297.1499938964844,293.1499938964844,0.3438407778739929,-4764.7939453125,304.15106201171875,0.8773759007453918,0.4262107610702514,0.3002557754516601,293.2768249511719,297.1499938964844,293.1499938964844,0.500629723072052,-8683.65625,304.108642578125,0.976918399333954,0.5765581130981445,0.5489620566368103,293.1862487792969,297.1499938964844,293.1499938964844,0.0151904905214905,-3804.445068359375,303.98492431640625,0.402837723493576,0.050000000745058,0.2428903877735138,291.0174560546875,291.1499938964844,260.6322631835937,259.0588073730469,279.16455078125,293.50244140625,291.01934814453125,1.0,0.3702014982700348,0.796285092830658,0.796285092830658,1.0,1.0,-1.5431257486343384,0.6733056306838989,0.8698200583457947,0.2876577973365783,0.0,0.0,0.7647032141685486,114.33415985107422,133.0,-10.827011108398438,-18424.93359375,508.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98046875,309.453125,278.1499938964844,0.0,18000.0,313.1499938964844,17543.61328125,18000.0,0.0,0.0,0.4002491533756256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733351469039916,0.97334486246109,-9.720443813421298e-06,0.0,0.0004062020161654,0.0,0.0,119.2591552734375,0.0,0.0,0.0,0.5611178278923035,4.0,0.0,1.0
646140,293.1478271484375,297.1499938964844,293.1499938964844,0.0981512144207954,-2258.748046875,304.1478576660156,0.6238427758216858,0.1542422324419021,0.1425408720970153,293.7464599609375,297.1499938964844,293.1499938964844,0.0050614573992788,-396.9185485839844,297.44976806640625,0.3974079489707947,0.050000000745058,0.0514837652444839,293.2213134765625,297.1499938964844,293.1499938964844,0.3418847918510437,-4742.400390625,304.1539306640625,0.8658232092857361,0.4242911636829376,0.299136072397232,293.2876281738281,297.1499938964844,293.1499938964844,0.4954922199249267,-8600.8037109375,304.130615234375,0.9624963402748108,0.5711256861686707,0.5434695482254028,293.1917724609375,297.1499938964844,293.1499938964844,0.0152326487004756,-3812.378662109375,303.9571228027344,0.3974079489707947,0.050000000745058,0.2442168146371841,291.0335693359375,291.1499938964844,260.6443176269531,259.0692749023437,279.17413330078125,293.5169372558594,291.03448486328125,1.0,0.3758390843868255,0.7992002964019775,0.7992002964019775,1.0,1.0,-1.5372989177703855,0.6709524989128113,0.8663464784622192,0.2866811752319336,0.0,0.0,0.7790175080299377,121.29059600830078,136.0,11.306989669799805,-18376.365234375,523.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6395568847656,309.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.91015625,18000.0,0.0,0.0,0.4010309278964996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069093704223633,1.006919503211975,-1.0145274245587643e-05,0.0,0.0004069954156875,0.0,0.0,129.6823272705078,0.0,0.0,0.0,0.5765199065208435,4.0,0.0,1.0
646200,293.1478271484375,297.1499938964844,293.1499938964844,0.0981512144207954,-2258.748046875,304.1478576660156,0.6238427758216858,0.1542422324419021,0.1425408720970153,293.7464599609375,297.1499938964844,293.1499938964844,0.0050614573992788,-396.9185485839844,297.44976806640625,0.3974079489707947,0.050000000745058,0.0514837652444839,293.2213134765625,297.1499938964844,293.1499938964844,0.3418847918510437,-4742.400390625,304.1539306640625,0.8658232092857361,0.4242911636829376,0.299136072397232,293.2876281738281,297.1499938964844,293.1499938964844,0.4954922199249267,-8600.8037109375,304.130615234375,0.9624963402748108,0.5711256861686707,0.5434695482254028,293.1917724609375,297.1499938964844,293.1499938964844,0.0152326487004756,-3812.378662109375,303.9571228027344,0.3974079489707947,0.050000000745058,0.2442168146371841,291.0335693359375,291.1499938964844,260.6443176269531,259.0692749023437,279.17413330078125,293.5169372558594,291.03448486328125,1.0,0.3758390843868255,0.7992002964019775,0.7992002964019775,1.0,1.0,-1.5372989177703855,0.6709524989128113,0.8663464784622192,0.2866811752319336,0.0,0.0,0.7790175080299377,121.29059600830078,136.0,11.306989669799805,-18376.365234375,523.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6395568847656,309.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.91015625,18000.0,0.0,0.0,0.4010309278964996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069093704223633,1.006919503211975,-1.0145274245587643e-05,0.0,0.0004069954156875,0.0,0.0,129.6823272705078,0.0,0.0,0.0,0.5765199065208435,4.0,0.0,1.0
646260,293.14813232421875,297.1499938964844,293.1499938964844,0.0981826335191726,-2259.178955078125,304.14825439453125,0.6206732988357544,0.1542152315378189,0.1426358073949813,293.75323486328125,297.1499938964844,293.1499938964844,0.0049472982063889,-388.8108825683594,297.30963134765625,0.3947568237781524,0.050000000745058,0.0516219846904277,293.2216186523437,297.1499938964844,293.1499938964844,0.3407377302646637,-4729.43359375,304.1551208496094,0.8603710532188416,0.4231472909450531,0.2984415888786316,293.2900085449219,297.1499938964844,293.1499938964844,0.4931234717369079,-8563.6748046875,304.13897705078125,0.9553602933883668,0.5685647130012512,0.5410547256469727,293.1947631835937,297.1499938964844,293.1499938964844,0.0152461333200335,-3815.725830078125,303.9404296875,0.3947568237781524,0.050000000745058,0.2448724657297134,291.0402526855469,291.1499938964844,260.65155029296875,259.0755310058594,279.1787109375,293.5257873535156,291.04107666015625,1.0,0.3786149621009826,0.8012480735778809,0.8012480735778809,1.0,1.0,-1.534632682800293,0.6699580550193787,0.8646745681762695,0.2863382697105407,0.0,0.0,0.7871676087379456,124.73451232910156,136.0,13.978185653686523,-18348.970703125,530.8815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,309.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1484375,18000.0,0.0,0.0,0.4019312262535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0251665115356443,1.0251768827438354,-1.0376496902608778e-05,0.0,0.0004079091013409,0.0,0.0,135.56405639648438,0.0,0.0,0.0,0.5848918557167053,4.0,0.0,1.0
646320,293.1482238769531,297.1499938964844,293.1499938964844,0.0982108265161514,-2259.6123046875,304.1484680175781,0.6188094615936279,0.1542132645845413,0.1427061259746551,293.7577209472656,297.1499938964844,293.1499938964844,0.0048703197389841,-383.2950744628906,297.2154235839844,0.393142968416214,0.050000000745058,0.0517055429518222,293.2217712402344,297.1499938964844,293.1499938964844,0.3399705588817596,-4720.80419921875,304.1557922363281,0.8571516871452332,0.4223913848400116,0.2979763448238373,293.2908020019531,297.1499938964844,293.1499938964844,0.4916336238384247,-8540.8271484375,304.14337158203125,0.951023817062378,0.5669881105422974,0.5396021604537964,293.19659423828125,297.1499938964844,293.1499938964844,0.015250994823873,-3817.4033203125,303.9293518066406,0.393142968416214,0.050000000745058,0.2452688217163086,291.04443359375,291.1499938964844,260.65643310546875,259.07977294921875,279.18145751953125,293.5316772460937,291.04522705078125,1.0,0.3802782595157623,0.8027243614196777,0.8027243614196777,1.0,1.0,-1.532990574836731,0.6693692207336426,0.8636213541030884,0.2861548364162445,0.0,0.0,0.7923529148101807,126.8160629272461,139.0,14.551118850708008,-18331.853515625,535.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410949707031,309.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17678.232421875,18000.0,0.0,0.0,0.4026700258255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036654710769653,1.0366652011871338,-1.0523744094825815e-05,0.0,0.0004086589033249,0.0,0.0,139.35887145996094,0.0,0.0,0.0,0.5901713967323303,4.0,0.0,1.0
646380,293.14825439453125,297.1499938964844,293.1499938964844,0.098296545445919,-2260.99267578125,304.1488342285156,0.6147703528404236,0.1542540788650512,0.1429053992033004,293.7687683105469,297.1499938964844,293.1499938964844,0.0046748141758143,-369.1032104492188,296.9779968261719,0.3894706070423126,0.050000000745058,0.0518918372690677,293.2220153808594,297.1499938964844,293.1499938964844,0.3380255103111267,-4699.02490234375,304.1570739746094,0.8501647710800171,0.420525461435318,0.2968131005764007,293.2914123535156,297.1499938964844,293.1499938964844,0.4879763722419739,-8486.2470703125,304.1515808105469,0.9412791728973388,0.5632988810539246,0.5362545847892761,293.20068359375,297.1499938964844,293.1499938964844,0.0152507247403264,-3819.84716796875,303.90191650390625,0.3894706070423126,0.050000000745058,0.2461525350809097,291.0550537109375,291.1499938964844,260.6687927246094,259.0904846191406,279.1874389648437,293.5462646484375,291.05596923828125,1.0,0.3839322030544281,0.8067755103111267,0.8067755103111267,1.0,1.0,-1.5290987491607666,0.6680297255516052,0.8610690832138062,0.2857808470726013,0.0,0.0,0.8043080568313599,131.4524383544922,142.0,15.494872093200684,-18294.634765625,544.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0949401855469,308.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17714.802734375,18000.0,0.0,0.0,0.4048792719841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062979221343994,1.0629900693893433,-1.0867651326407213e-05,0.0,0.0004109010042157,0.0,0.0,148.34576416015625,0.0,0.0,0.0,0.6023101210594177,4.0,0.0,1.0
646440,293.14825439453125,297.1499938964844,293.1499938964844,0.098296545445919,-2260.99267578125,304.1488342285156,0.6147703528404236,0.1542540788650512,0.1429053992033004,293.7687683105469,297.1499938964844,293.1499938964844,0.0046748141758143,-369.1032104492188,296.9779968261719,0.3894706070423126,0.050000000745058,0.0518918372690677,293.2220153808594,297.1499938964844,293.1499938964844,0.3380255103111267,-4699.02490234375,304.1570739746094,0.8501647710800171,0.420525461435318,0.2968131005764007,293.2914123535156,297.1499938964844,293.1499938964844,0.4879763722419739,-8486.2470703125,304.1515808105469,0.9412791728973388,0.5632988810539246,0.5362545847892761,293.20068359375,297.1499938964844,293.1499938964844,0.0152507247403264,-3819.84716796875,303.90191650390625,0.3894706070423126,0.050000000745058,0.2461525350809097,291.0550537109375,291.1499938964844,260.6687927246094,259.0904846191406,279.1874389648437,293.5462646484375,291.05596923828125,1.0,0.3839322030544281,0.8067755103111267,0.8067755103111267,1.0,1.0,-1.5290987491607666,0.6680297255516052,0.8610690832138062,0.2857808470726013,0.0,0.0,0.8043080568313599,131.4524383544922,142.0,15.494872093200684,-18294.634765625,544.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0949401855469,308.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17714.802734375,18000.0,0.0,0.0,0.4048792719841003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062979221343994,1.0629900693893433,-1.0867651326407213e-05,0.0,0.0004109010042157,0.0,0.0,148.34576416015625,0.0,0.0,0.0,0.6023101210594177,4.0,0.0,1.0
646500,293.1481628417969,297.1499938964844,293.1499938964844,0.0983380228281021,-2261.646484375,304.1489562988281,0.6129885315895081,0.1542934030294418,0.1430152654647827,293.774169921875,297.1499938964844,293.1499938964844,0.0045758397318422,-361.8112182617188,296.8587951660156,0.387779027223587,0.050000000745058,0.0519759207963943,293.2220458984375,297.1499938964844,293.1499938964844,0.3370162546634674,-4687.744140625,304.1576232910156,0.8470930457115173,0.4196041524410248,0.2962331771850586,293.291259765625,297.1499938964844,293.1499938964844,0.4861044585704803,-8458.9375,304.1546936035156,0.936854600906372,0.5615350008010864,0.5346643924713135,293.2025146484375,297.1499938964844,293.1499938964844,0.0152440331876277,-3820.070068359375,303.8882751464844,0.387779027223587,0.050000000745058,0.2465513795614242,291.0613708496094,291.1499938964844,260.6751403808594,259.09600830078125,279.19500732421875,293.55352783203125,291.0625915527344,1.0,0.3855544626712799,0.8067123889923096,0.8067123889923096,1.0,1.0,-1.5272051095962524,0.6671482920646667,0.8600567579269409,0.2853695154190063,0.0,0.0,0.8095951676368713,133.5421600341797,142.0,17.773149490356445,-18276.43359375,549.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,308.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17735.0546875,18000.0,0.0,0.0,0.4061132073402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074766993522644,1.0747780799865725,-1.1025254934793338e-05,0.0,0.0004121532838325,0.0,0.0,152.5101318359375,0.0,0.0,0.0,0.6077632904052734,4.0,0.0,1.0
646560,293.1480407714844,297.1499938964844,293.1499938964844,0.0983633399009704,-2261.96435546875,304.14910888671875,0.6113179326057434,0.1543420702219009,0.1431303918361663,293.779541015625,297.1499938964844,293.1499938964844,0.0044758771546185,-354.3559875488281,296.7403564453125,0.3862051367759704,0.050000000745058,0.0520555339753627,293.2220764160156,297.1499938964844,293.1499938964844,0.3359358012676239,-4675.642578125,304.158203125,0.8442292809486389,0.4186891913414001,0.2956548035144806,293.2909545898437,297.1499938964844,293.1499938964844,0.4841265976428985,-8430.3779296875,304.15740966796875,0.9326640367507936,0.5598061680793762,0.5331076979637146,293.2042236328125,297.1499938964844,293.1499938964844,0.0152311567217111,-3819.242431640625,303.8747253417969,0.3862051367759704,0.050000000745058,0.2469290345907211,291.070068359375,291.1499938964844,260.681640625,259.1016540527344,279.2043762207031,293.560791015625,291.07159423828125,1.0,0.3870748579502105,0.806312084197998,0.806312084197998,1.0,1.0,-1.5253289937973022,0.6662153601646423,0.8591135740280151,0.2849013209342956,0.0,0.0,0.8140600323677063,135.51914978027344,130.0,21.66379737854004,-18258.880859375,553.1923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,308.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.736328125,18000.0,0.0,0.0,0.4073865115642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085307240486145,1.0853184461593628,-1.1169545359734911e-05,0.0,0.0004134455230087,0.0,0.0,156.3229522705078,0.0,0.0,0.0,0.612643837928772,4.0,0.0,1.0
646620,293.1474609375,297.1499938964844,293.1499938964844,0.0982419699430465,-2259.304931640625,304.14959716796875,0.6126079559326172,0.1545092314481735,0.1432076543569564,293.7899475097656,297.1499938964844,293.1499938964844,0.0042574135586619,-337.8021545410156,296.5050354003906,0.3872069716453552,0.050000000745058,0.0520047470927238,293.2218017578125,297.1499938964844,293.1499938964844,0.3334465622901916,-4647.673828125,304.1596374511719,0.8445412516593933,0.4169134199619293,0.2943702042102813,293.2898254394531,297.1499938964844,293.1499938964844,0.4797484576702118,-8367.806640625,304.1622314453125,0.932466447353363,0.5564619302749634,0.5298859477043152,293.2071838378906,297.1499938964844,293.1499938964844,0.0150891970843076,-3800.879150390625,303.8483581542969,0.3872069716453552,0.050000000745058,0.2466881275177002,291.0927734375,291.1499938964844,260.6951599121094,259.1133728027344,279.2245483398437,293.5752868652344,291.09490966796875,1.0,0.3848496973514557,0.8055114150047302,0.8055114150047302,1.0,1.0,-1.519662618637085,0.6634573936462402,0.8562052249908447,0.2835022509098053,0.0,0.0,0.8202698230743408,134.11444091796875,118.0,30.99867057800293,-18210.8671875,546.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77886962890625,308.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.810546875,18000.0,0.0,0.0,0.4099097549915313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1015794277191162,1.101590871810913,-1.1401484698581044e-05,0.0,0.0004160063108429,0.0,0.0,162.40676879882812,0.0,0.0,0.0,0.6202082633972168,4.0,0.0,1.0
646680,293.1474609375,297.1499938964844,293.1499938964844,0.0982419699430465,-2259.304931640625,304.14959716796875,0.6126079559326172,0.1545092314481735,0.1432076543569564,293.7899475097656,297.1499938964844,293.1499938964844,0.0042574135586619,-337.8021545410156,296.5050354003906,0.3872069716453552,0.050000000745058,0.0520047470927238,293.2218017578125,297.1499938964844,293.1499938964844,0.3334465622901916,-4647.673828125,304.1596374511719,0.8445412516593933,0.4169134199619293,0.2943702042102813,293.2898254394531,297.1499938964844,293.1499938964844,0.4797484576702118,-8367.806640625,304.1622314453125,0.932466447353363,0.5564619302749634,0.5298859477043152,293.2071838378906,297.1499938964844,293.1499938964844,0.0150891970843076,-3800.879150390625,303.8483581542969,0.3872069716453552,0.050000000745058,0.2466881275177002,291.0927734375,291.1499938964844,260.6951599121094,259.1133728027344,279.2245483398437,293.5752868652344,291.09490966796875,1.0,0.3848496973514557,0.8055114150047302,0.8055114150047302,1.0,1.0,-1.519662618637085,0.6634573936462402,0.8562052249908447,0.2835022509098053,0.0,0.0,0.8202698230743408,134.11444091796875,118.0,30.99867057800293,-18210.8671875,546.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77886962890625,308.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.810546875,18000.0,0.0,0.0,0.4099097549915313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1015794277191162,1.101590871810913,-1.1401484698581044e-05,0.0,0.0004160063108429,0.0,0.0,162.40676879882812,0.0,0.0,0.0,0.6202082633972168,4.0,0.0,1.0
646740,293.1463623046875,297.1499938964844,293.1499938964844,0.0980325117707252,-2254.9228515625,304.15008544921875,0.6172800064086914,0.1547948718070984,0.1432480663061142,293.7999572753906,297.1499938964844,293.1499938964844,0.0040277335792779,-320.0870361328125,296.2720642089844,0.3912132382392883,0.050000000745058,0.0518044345080852,293.2211303710937,297.1499938964844,293.1499938964844,0.3306945860385895,-4616.72314453125,304.1610107421875,0.8493709564208984,0.415234237909317,0.2930401861667633,293.2880859375,297.1499938964844,293.1499938964844,0.4749959111213684,-8300.5537109375,304.1660461425781,0.9383442401885986,0.5532731413841248,0.5266616344451904,293.2094116210937,297.1499938964844,293.1499938964844,0.0148656647652387,-3770.109375,303.82330322265625,0.3912132382392883,0.050000000745058,0.2457379251718521,291.1221008300781,291.1499938964844,260.7095947265625,259.1258544921875,279.2456359863281,293.5895690917969,291.1246337890625,1.0,0.3794189095497131,0.8047106862068176,0.8047106862068176,1.0,1.0,-1.5128624439239502,0.6601792573928833,0.8526831865310669,0.2818071842193603,0.0,0.0,0.8220774531364441,128.89892578125,106.0,39.37053298950195,-18153.55859375,528.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7160339355469,308.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.287109375,18000.0,0.0,0.0,0.4121685326099396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1100704669952393,1.1100820302963257,-1.1535529665707143e-05,0.0,0.000418298644945,0.0,0.0,165.7646942138672,0.0,0.0,0.0,0.6241768598556519,4.0,0.0,1.0
646800,293.1463623046875,297.1499938964844,293.1499938964844,0.0980325117707252,-2254.9228515625,304.15008544921875,0.6172800064086914,0.1547948718070984,0.1432480663061142,293.7999572753906,297.1499938964844,293.1499938964844,0.0040277335792779,-320.0870361328125,296.2720642089844,0.3912132382392883,0.050000000745058,0.0518044345080852,293.2211303710937,297.1499938964844,293.1499938964844,0.3306945860385895,-4616.72314453125,304.1610107421875,0.8493709564208984,0.415234237909317,0.2930401861667633,293.2880859375,297.1499938964844,293.1499938964844,0.4749959111213684,-8300.5537109375,304.1660461425781,0.9383442401885986,0.5532731413841248,0.5266616344451904,293.2094116210937,297.1499938964844,293.1499938964844,0.0148656647652387,-3770.109375,303.82330322265625,0.3912132382392883,0.050000000745058,0.2457379251718521,291.1221008300781,291.1499938964844,260.7095947265625,259.1258544921875,279.2456359863281,293.5895690917969,291.1246337890625,1.0,0.3794189095497131,0.8047106862068176,0.8047106862068176,1.0,1.0,-1.5128624439239502,0.6601792573928833,0.8526831865310669,0.2818071842193603,0.0,0.0,0.8220774531364441,128.89892578125,106.0,39.37053298950195,-18153.55859375,528.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7160339355469,308.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.287109375,18000.0,0.0,0.0,0.4121685326099396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1100704669952393,1.1100820302963257,-1.1535529665707143e-05,0.0,0.000418298644945,0.0,0.0,165.7646942138672,0.0,0.0,0.0,0.6241768598556519,4.0,0.0,1.0
646860,293.1449279785156,297.1499938964844,293.1499938964844,0.0977982804179191,-2250.0498046875,304.15045166015625,0.6241551041603088,0.1551749259233474,0.1432935297489166,293.8095703125,297.1499938964844,293.1499938964844,0.0037937453016638,-301.8027648925781,296.0398864746094,0.3968344628810882,0.050000000745058,0.0515140183269977,293.2200927734375,297.1499938964844,293.1499938964844,0.3278350234031677,-4584.58447265625,304.1620788574219,0.8576110601425171,0.4136420488357544,0.2917059659957886,293.2858581542969,297.1499938964844,293.1499938964844,0.4700862467288971,-8231.57421875,304.1688537597656,0.94842129945755,0.550225019454956,0.5234823226928711,293.2109375,297.1499938964844,293.1499938964844,0.01459969766438,-3732.362060546875,303.7995300292969,0.3968344628810882,0.050000000745058,0.2443603128194809,291.1546630859375,291.1499938964844,260.7251281738281,259.1392517089844,279.2672424316406,293.6035461425781,291.1573791503906,1.0,0.3718405067920685,0.8039546608924866,0.8039546608924866,1.0,1.0,-1.5054956674575806,0.6566481590270996,0.848847508430481,0.2799693346023559,0.0,0.0,0.8192917108535767,121.39014434814452,94.0,44.24492263793945,-18087.552734375,504.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71405029296875,308.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.4139460623264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10994291305542,1.1099544763565063,-1.155570862465538e-05,0.0,0.0004201026458758,0.0,0.0,165.937255859375,0.0,0.0,0.0,0.6241444945335388,4.0,0.0,1.0
646920,293.1449279785156,297.1499938964844,293.1499938964844,0.0977982804179191,-2250.0498046875,304.15045166015625,0.6241551041603088,0.1551749259233474,0.1432935297489166,293.8095703125,297.1499938964844,293.1499938964844,0.0037937453016638,-301.8027648925781,296.0398864746094,0.3968344628810882,0.050000000745058,0.0515140183269977,293.2200927734375,297.1499938964844,293.1499938964844,0.3278350234031677,-4584.58447265625,304.1620788574219,0.8576110601425171,0.4136420488357544,0.2917059659957886,293.2858581542969,297.1499938964844,293.1499938964844,0.4700862467288971,-8231.57421875,304.1688537597656,0.94842129945755,0.550225019454956,0.5234823226928711,293.2109375,297.1499938964844,293.1499938964844,0.01459969766438,-3732.362060546875,303.7995300292969,0.3968344628810882,0.050000000745058,0.2443603128194809,291.1546630859375,291.1499938964844,260.7251281738281,259.1392517089844,279.2672424316406,293.6035461425781,291.1573791503906,1.0,0.3718405067920685,0.8039546608924866,0.8039546608924866,1.0,1.0,-1.5054956674575806,0.6566481590270996,0.848847508430481,0.2799693346023559,0.0,0.0,0.8192917108535767,121.39014434814452,94.0,44.24492263793945,-18087.552734375,504.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71405029296875,308.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.4139460623264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10994291305542,1.1099544763565063,-1.155570862465538e-05,0.0,0.0004201026458758,0.0,0.0,165.937255859375,0.0,0.0,0.0,0.6241444945335388,4.0,0.0,1.0
646980,293.1433410644531,297.1499938964844,293.1499938964844,0.0975746363401413,-2245.38916015625,304.1506652832031,0.6329344511032104,0.1556254476308822,0.1433548331260681,293.8188171386719,297.1499938964844,293.1499938964844,0.0035592641215771,-283.312255859375,295.8067932128906,0.4035648703575134,0.050000000745058,0.0511681847274303,293.21881103515625,297.1499938964844,293.1499938964844,0.3249853849411011,-4552.60693359375,304.1628112792969,0.8689544796943665,0.4121254682540893,0.2903852462768554,293.2832946777344,297.1499938964844,293.1499938964844,0.4651950001716614,-8163.23974609375,304.1706848144531,0.9615210294723512,0.5473045706748962,0.5203701257705688,293.2119445800781,297.1499938964844,293.1499938964844,0.0143150547519326,-3691.07958984375,303.7767639160156,0.4035648703575134,0.050000000745058,0.242719829082489,291.1874389648437,291.1499938964844,260.74200439453125,259.1537780761719,279.289306640625,293.6171569824219,291.19000244140625,1.0,0.3627865016460418,0.8031986355781555,0.8031986355781555,1.0,1.0,-1.4978625774383545,0.6529987454414368,0.8448638319969177,0.2780581712722778,0.0,0.0,0.8120961785316467,112.47300720214844,82.0,44.94769287109375,-18010.9609375,477.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,308.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.4765625,18000.0,0.0,0.0,0.415074348449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009560823440552,1.100967526435852,-1.1457298569439445e-05,0.0,0.0004212477069813,0.0,0.0,162.81695556640625,0.0,0.0,0.0,0.6200031042098999,4.0,0.0,1.0
647040,293.1433410644531,297.1499938964844,293.1499938964844,0.0975746363401413,-2245.38916015625,304.1506652832031,0.6329344511032104,0.1556254476308822,0.1433548331260681,293.8188171386719,297.1499938964844,293.1499938964844,0.0035592641215771,-283.312255859375,295.8067932128906,0.4035648703575134,0.050000000745058,0.0511681847274303,293.21881103515625,297.1499938964844,293.1499938964844,0.3249853849411011,-4552.60693359375,304.1628112792969,0.8689544796943665,0.4121254682540893,0.2903852462768554,293.2832946777344,297.1499938964844,293.1499938964844,0.4651950001716614,-8163.23974609375,304.1706848144531,0.9615210294723512,0.5473045706748962,0.5203701257705688,293.2119445800781,297.1499938964844,293.1499938964844,0.0143150547519326,-3691.07958984375,303.7767639160156,0.4035648703575134,0.050000000745058,0.242719829082489,291.1874389648437,291.1499938964844,260.74200439453125,259.1537780761719,279.289306640625,293.6171569824219,291.19000244140625,1.0,0.3627865016460418,0.8031986355781555,0.8031986355781555,1.0,1.0,-1.4978625774383545,0.6529987454414368,0.8448638319969177,0.2780581712722778,0.0,0.0,0.8120961785316467,112.47300720214844,82.0,44.94769287109375,-18010.9609375,477.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,308.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.4765625,18000.0,0.0,0.0,0.415074348449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009560823440552,1.100967526435852,-1.1457298569439445e-05,0.0,0.0004212477069813,0.0,0.0,162.81695556640625,0.0,0.0,0.0,0.6200031042098999,4.0,0.0,1.0
647100,293.1425170898437,297.1499938964844,293.1499938964844,0.0974759086966514,-2243.32275390625,304.1507263183594,0.6381139159202576,0.1558709144592285,0.1433922946453094,293.82330322265625,297.1499938964844,293.1499938964844,0.003442530054599,-274.064697265625,295.68927001953125,0.407416433095932,0.050000000745058,0.0509816370904445,293.2181091308594,297.1499938964844,293.1499938964844,0.3235981464385986,-4537.068359375,304.1629943847656,0.8758033514022827,0.4113926291465759,0.2897330522537231,293.2818908691406,297.1499938964844,293.1499938964844,0.4628070294857025,-8130.005859375,304.1712646484375,0.9688767194747924,0.5458889603614807,0.5188429951667786,293.2123107910156,297.1499938964844,293.1499938964844,0.0141708403825759,-3669.9052734375,303.76568603515625,0.407416433095932,0.050000000745058,0.2418349385261535,291.202880859375,291.1499938964844,260.7510070800781,259.1614990234375,279.3005065917969,293.62384033203125,291.2052917480469,1.0,0.3578390777111053,0.80282062292099,0.80282062292099,1.0,1.0,-1.494004726409912,0.6511568427085876,0.8428479433059692,0.2770895659923553,0.0,0.0,0.807016909122467,107.66861724853516,82.0,43.66046142578125,-17967.873046875,462.9865417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109436035156,308.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.025390625,18000.0,0.0,0.0,0.4153545200824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0932167768478394,1.0932282209396362,-1.1364933016011491e-05,0.0,0.0004215320223011,0.0,0.0,160.08273315429688,0.0,0.0,0.0,0.6164341568946838,4.0,0.0,1.0
