time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647160,293.1416931152344,297.1499938964844,293.1499938964844,0.0973902195692062,-2241.519287109375,304.1507568359375,0.643910825252533,0.1561270803213119,0.1434342116117477,293.82769775390625,297.1499938964844,293.1499938964844,0.0033265016973018,-264.8548583984375,295.5707702636719,0.411712646484375,0.050000000745058,0.0507887005805969,293.21734619140625,297.1499938964844,293.1499938964844,0.3222526609897613,-4522.02099609375,304.1630859375,0.8834747076034546,0.4106755554676056,0.2890873551368713,293.28045654296875,297.1499938964844,293.1499938964844,0.4604824185371399,-8097.734375,304.171630859375,0.976594865322113,0.5445014834403992,0.517336368560791,293.2125549316406,297.1499938964844,293.1499938964844,0.0140273682773113,-3648.708740234375,303.7547607421875,0.411712646484375,0.050000000745058,0.2409197390079498,291.2171936035156,291.1499938964844,260.7604064941406,259.1695861816406,279.3117980957031,293.6304626464844,291.21942138671875,1.0,0.3526604175567627,0.8024685382843018,0.8024685382843018,1.0,1.0,-1.490140676498413,0.6493162512779236,0.8408243656158447,0.2761205434799194,0.0,0.0,0.8010962605476379,102.70252990722656,70.0,41.29971694946289,-17921.240234375,448.2184143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658752441406,308.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.1171875,18000.0,0.0,0.0,0.4154293537139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0834462642669678,1.083457589149475,-1.1245986570429524e-05,0.0,0.0004216079832985,0.0,0.0,156.6467742919922,0.0,0.0,0.0,0.611934244632721,4.0,0.0,1.0
647220,293.1400756835937,297.1499938964844,293.1499938964844,0.0972679033875465,-2238.905029296875,304.15069580078125,0.6577246785163879,0.1566648781299591,0.1435301750898361,293.8363037109375,297.1499938964844,293.1499938964844,0.0030967029742896,-246.5852966308593,295.3297424316406,0.422211080789566,0.050000000745058,0.0503892228007316,293.2157897949219,297.1499938964844,293.1499938964844,0.3197276294231415,-4493.8681640625,304.16290283203125,0.9014694094657898,0.4092858433723449,0.2878174781799316,293.2774353027344,297.1499938964844,293.1499938964844,0.4560839533805847,-8036.9072265625,304.1717224121094,0.9925919771194458,0.5418074131011963,0.5143864750862122,293.2128295898437,297.1499938964844,293.1499938964844,0.0137466667219996,-3606.972412109375,303.7332458496094,0.422211080789566,0.050000000745058,0.2390247881412506,291.2411499023437,291.1499938964844,260.7805480957031,259.1867980957031,279.3348388671875,293.6435546875,291.2427978515625,1.0,0.3417049348354339,0.8017644286155701,0.8017644286155701,1.0,1.0,-1.48243510723114,0.6456500291824341,0.836785078048706,0.2741828262805938,0.0,0.0,0.7872709035873413,92.4267807006836,58.0,33.788326263427734,-17816.66015625,418.0464477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,308.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.55078125,18000.0,0.0,0.0,0.4149288535118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584840774536133,1.058495044708252,-1.0939043932012282e-05,0.0,0.0004211000341456,0.0,0.0,148.03672790527344,0.0,0.0,0.0,0.6004747748374939,4.0,0.0,1.0
647280,293.1400756835937,297.1499938964844,293.1499938964844,0.0972679033875465,-2238.905029296875,304.15069580078125,0.6577246785163879,0.1566648781299591,0.1435301750898361,293.8363037109375,297.1499938964844,293.1499938964844,0.0030967029742896,-246.5852966308593,295.3297424316406,0.422211080789566,0.050000000745058,0.0503892228007316,293.2157897949219,297.1499938964844,293.1499938964844,0.3197276294231415,-4493.8681640625,304.16290283203125,0.9014694094657898,0.4092858433723449,0.2878174781799316,293.2774353027344,297.1499938964844,293.1499938964844,0.4560839533805847,-8036.9072265625,304.1717224121094,0.9925919771194458,0.5418074131011963,0.5143864750862122,293.2128295898437,297.1499938964844,293.1499938964844,0.0137466667219996,-3606.972412109375,303.7332458496094,0.422211080789566,0.050000000745058,0.2390247881412506,291.2411499023437,291.1499938964844,260.7805480957031,259.1867980957031,279.3348388671875,293.6435546875,291.2427978515625,1.0,0.3417049348354339,0.8017644286155701,0.8017644286155701,1.0,1.0,-1.48243510723114,0.6456500291824341,0.836785078048706,0.2741828262805938,0.0,0.0,0.7872709035873413,92.4267807006836,58.0,33.788326263427734,-17816.66015625,418.0464477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,308.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.55078125,18000.0,0.0,0.0,0.4149288535118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0584840774536133,1.058495044708252,-1.0939043932012282e-05,0.0,0.0004211000341456,0.0,0.0,148.03672790527344,0.0,0.0,0.0,0.6004747748374939,4.0,0.0,1.0
647340,293.1383056640625,297.1499938964844,293.1499938964844,0.0971894562244415,-2237.0458984375,304.1506042480469,0.6725014448165894,0.1572759449481964,0.1437209397554397,293.8445129394531,297.1499938964844,293.1499938964844,0.0028752000071108,-228.86412048339844,295.0893249511719,0.4340784549713135,0.050000000745058,0.050039567053318,293.2139892578125,297.1499938964844,293.1499938964844,0.3172240555286407,-4465.81689453125,304.162841796875,0.921191394329071,0.4079834818840027,0.2866380214691162,293.2673645019531,297.1499938964844,293.1499938964844,0.438419371843338,-7778.5986328125,304.1957397460937,0.9990000128746032,0.5405705571174622,0.4979708194732666,293.212646484375,297.1499938964844,293.1499938964844,0.0134945195168256,-3568.3271484375,303.7130126953125,0.4340784549713135,0.050000000745058,0.2373661547899246,291.2674865722656,291.1499938964844,260.8026428222656,259.2056884765625,279.373046875,293.6646423339844,291.2723388671875,1.0,0.329581469297409,0.8010602593421936,0.8010602593421936,1.0,1.0,-1.4591447114944458,0.6347445845603943,0.8244001865386963,0.2685607671737671,0.0,0.0,0.770203709602356,83.09736633300781,46.0,49.476051330566406,-17580.701171875,382.6289367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,309.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18360.24609375,18000.0,0.0,0.0,0.4134124219417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271998643875122,1.027210354804993,-1.055948632711079e-05,0.0,0.0004195610526949,0.0,0.0,137.69247436523438,0.0,0.0,0.0,0.5861429572105408,4.0,0.0,1.0
647400,293.1383056640625,297.1499938964844,293.1499938964844,0.0971894562244415,-2237.0458984375,304.1506042480469,0.6725014448165894,0.1572759449481964,0.1437209397554397,293.8445129394531,297.1499938964844,293.1499938964844,0.0028752000071108,-228.86412048339844,295.0893249511719,0.4340784549713135,0.050000000745058,0.050039567053318,293.2139892578125,297.1499938964844,293.1499938964844,0.3172240555286407,-4465.81689453125,304.162841796875,0.921191394329071,0.4079834818840027,0.2866380214691162,293.2673645019531,297.1499938964844,293.1499938964844,0.438419371843338,-7778.5986328125,304.1957397460937,0.9990000128746032,0.5405705571174622,0.4979708194732666,293.212646484375,297.1499938964844,293.1499938964844,0.0134945195168256,-3568.3271484375,303.7130126953125,0.4340784549713135,0.050000000745058,0.2373661547899246,291.2674865722656,291.1499938964844,260.8026428222656,259.2056884765625,279.373046875,293.6646423339844,291.2723388671875,1.0,0.329581469297409,0.8010602593421936,0.8010602593421936,1.0,1.0,-1.4591447114944458,0.6347445845603943,0.8244001865386963,0.2685607671737671,0.0,0.0,0.770203709602356,83.09736633300781,46.0,49.476051330566406,-17580.701171875,382.6289367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,309.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18360.24609375,18000.0,0.0,0.0,0.4134124219417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271998643875122,1.027210354804993,-1.055948632711079e-05,0.0,0.0004195610526949,0.0,0.0,137.69247436523438,0.0,0.0,0.0,0.5861429572105408,4.0,0.0,1.0
647460,293.1358337402344,297.1499938964844,293.1499938964844,0.0968360900878906,-2229.283447265625,304.1510009765625,0.6886394023895264,0.1580679714679718,0.1440848112106323,293.8526611328125,297.1499938964844,293.1499938964844,0.0026521924883127,-210.5966796875,294.8836975097656,0.4478627145290375,0.050000000745058,0.0497243143618106,293.21240234375,297.1499938964844,293.1499938964844,0.3134356737136841,-4422.234375,304.1648864746094,0.9429486989974976,0.4066830575466156,0.2855112254619598,293.223388671875,297.1499938964844,293.1499938964844,0.4040162563323974,-7274.2294921875,304.23760986328125,0.9990000128746032,0.5464388728141785,0.4669713973999023,293.2113037109375,297.1499938964844,293.1499938964844,0.0132112549617886,-3519.718994140625,303.69793701171875,0.4478627145290375,0.050000000745058,0.235870748758316,291.3439636230469,291.1499938964844,260.8269348144531,259.226318359375,279.4486999511719,293.7331848144531,291.3509826660156,1.0,0.3157558441162109,0.8004568815231323,0.8004568815231323,1.0,1.0,-1.4188406467437744,0.6160983443260193,0.8027423024177551,0.2586354315280914,0.0,0.0,0.7394724488258362,74.30010986328125,34.0,94.98416900634766,-17149.677734375,341.47137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,309.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18624.5625,18000.0,0.0,0.0,0.4100307822227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749503135681152,0.9749602675437928,-9.98400901153218e-06,0.0,0.0004161291290074,0.0,0.0,121.8977508544922,0.0,0.0,0.0,0.5625085234642029,4.0,0.0,1.0
647520,293.1358337402344,297.1499938964844,293.1499938964844,0.0968360900878906,-2229.283447265625,304.1510009765625,0.6886394023895264,0.1580679714679718,0.1440848112106323,293.8526611328125,297.1499938964844,293.1499938964844,0.0026521924883127,-210.5966796875,294.8836975097656,0.4478627145290375,0.050000000745058,0.0497243143618106,293.21240234375,297.1499938964844,293.1499938964844,0.3134356737136841,-4422.234375,304.1648864746094,0.9429486989974976,0.4066830575466156,0.2855112254619598,293.223388671875,297.1499938964844,293.1499938964844,0.4040162563323974,-7274.2294921875,304.23760986328125,0.9990000128746032,0.5464388728141785,0.4669713973999023,293.2113037109375,297.1499938964844,293.1499938964844,0.0132112549617886,-3519.718994140625,303.69793701171875,0.4478627145290375,0.050000000745058,0.235870748758316,291.3439636230469,291.1499938964844,260.8269348144531,259.226318359375,279.4486999511719,293.7331848144531,291.3509826660156,1.0,0.3157558441162109,0.8004568815231323,0.8004568815231323,1.0,1.0,-1.4188406467437744,0.6160983443260193,0.8027423024177551,0.2586354315280914,0.0,0.0,0.7394724488258362,74.30010986328125,34.0,94.98416900634766,-17149.677734375,341.47137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,309.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18624.5625,18000.0,0.0,0.0,0.4100307822227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749503135681152,0.9749602675437928,-9.98400901153218e-06,0.0,0.0004161291290074,0.0,0.0,121.8977508544922,0.0,0.0,0.0,0.5625085234642029,4.0,0.0,1.0
647580,293.13348388671875,297.1499938964844,293.1499938964844,0.0966115370392799,-2223.9462890625,304.1510314941406,0.7085748314857483,0.158914715051651,0.1446146965026855,293.8604736328125,297.1499938964844,293.1499938964844,0.002428118372336,-192.2959747314453,294.6807556152344,0.4661383330821991,0.050000000745058,0.0493968464434146,293.2110290527344,297.1499938964844,293.1499938964844,0.309612900018692,-4378.33935546875,304.1662292480469,0.9677958488464355,0.4053853154182434,0.2843666076660156,293.15118408203125,297.1499938964844,293.1499938964844,0.3659096956253052,-6713.29736328125,304.2716979980469,0.9990000128746032,0.5591645836830139,0.4324217140674591,293.2078552246094,297.1499938964844,293.1499938964844,0.0129445455968379,-3472.316162109375,303.689208984375,0.4661383330821991,0.050000000745058,0.2343173623085022,291.4224548339844,291.1499938964844,260.85357666015625,259.2489624023437,279.5267028808594,293.8040466308594,291.42742919921875,1.0,0.3005562722682953,0.7998534440994263,0.7998534440994263,1.0,1.0,-1.3743687868118286,0.5956316590309143,0.7787371277809143,0.2477132976055145,0.0,0.0,0.6977185606956482,65.13805389404297,52.0,96.58538055419922,-16582.533203125,299.64581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8529663085937,309.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18914.36328125,18000.0,0.0,0.0,0.4040768444538116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923704624176025,0.8923795819282532,-9.113150554185268e-06,0.0,0.0004100866208318,0.0,0.0,99.52960205078124,0.0,0.0,0.0,0.5262017846107483,4.0,0.0,1.0
647640,293.13348388671875,297.1499938964844,293.1499938964844,0.0966115370392799,-2223.9462890625,304.1510314941406,0.7085748314857483,0.158914715051651,0.1446146965026855,293.8604736328125,297.1499938964844,293.1499938964844,0.002428118372336,-192.2959747314453,294.6807556152344,0.4661383330821991,0.050000000745058,0.0493968464434146,293.2110290527344,297.1499938964844,293.1499938964844,0.309612900018692,-4378.33935546875,304.1662292480469,0.9677958488464355,0.4053853154182434,0.2843666076660156,293.15118408203125,297.1499938964844,293.1499938964844,0.3659096956253052,-6713.29736328125,304.2716979980469,0.9990000128746032,0.5591645836830139,0.4324217140674591,293.2078552246094,297.1499938964844,293.1499938964844,0.0129445455968379,-3472.316162109375,303.689208984375,0.4661383330821991,0.050000000745058,0.2343173623085022,291.4224548339844,291.1499938964844,260.85357666015625,259.2489624023437,279.5267028808594,293.8040466308594,291.42742919921875,1.0,0.3005562722682953,0.7998534440994263,0.7998534440994263,1.0,1.0,-1.3743687868118286,0.5956316590309143,0.7787371277809143,0.2477132976055145,0.0,0.0,0.6977185606956482,65.13805389404297,52.0,96.58538055419922,-16582.533203125,299.64581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8529663085937,309.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18914.36328125,18000.0,0.0,0.0,0.4040768444538116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923704624176025,0.8923795819282532,-9.113150554185268e-06,0.0,0.0004100866208318,0.0,0.0,99.52960205078124,0.0,0.0,0.0,0.5262017846107483,4.0,0.0,1.0
647700,293.13922119140625,297.1499938964844,293.1499938964844,0.0962669253349304,-2217.31494140625,304.1514892578125,0.7132200002670288,0.1580035090446472,0.1442987620830536,293.8642883300781,297.1499938964844,293.1499938964844,0.0023196623660624,-183.64743041992188,294.5604248046875,0.4707977473735809,0.050000000745058,0.0493143275380134,293.2104797363281,297.1499938964844,293.1499938964844,0.3085254430770874,-4366.38134765625,304.16522216796875,0.9739369750022888,0.4047199189662933,0.2838529050350189,293.1109313964844,297.1499938964844,293.1499938964844,0.3554292023181915,-6563.4541015625,304.268310546875,0.9990000128746032,0.5670583248138428,0.4232653975486755,293.20611572265625,297.1499938964844,293.1499938964844,0.0128816599026322,-3461.95556640625,303.6843566894531,0.4707977473735809,0.050000000745058,0.233925923705101,291.4360656738281,291.1499938964844,260.8678894042969,259.26104736328125,279.5177307128906,293.7632141113281,291.43475341796875,1.0,0.2971600592136383,0.7995517253875732,0.7995517253875732,1.0,1.0,-1.3617976903915403,0.5898950695991516,0.7719026803970337,0.2444734126329422,0.0,0.0,0.677090048789978,62.80256271362305,52.0,49.7829475402832,-16349.2138671875,288.8363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0909729003906,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18974.8203125,18000.0,0.0,0.0,0.4000548720359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438701033592224,0.8438786864280701,-8.615468686912209e-06,0.0,0.0004060048377141,0.0,0.0,87.73178100585938,0.0,0.0,0.0,0.5054638981819153,4.0,0.0,1.0
647760,293.1459045410156,297.1499938964844,293.1499938964844,0.0956198349595069,-2205.50146484375,304.1523742675781,0.7131838202476501,0.1568226963281631,0.1432796865701675,293.86822509765625,297.1499938964844,293.1499938964844,0.0022175081539899,-175.7095184326172,294.41424560546875,0.472210019826889,0.050000000745058,0.0492883585393428,293.2099914550781,297.1499938964844,293.1499938964844,0.3083491921424866,-4365.376953125,304.16278076171875,0.9755290746688844,0.4040455818176269,0.2833683490753174,293.0782165527344,297.1499938964844,293.1499938964844,0.3520067036151886,-6520.94970703125,304.2528991699219,0.9990000128746032,0.5739847421646118,0.4203403890132904,293.2044982910156,297.1499938964844,293.1499938964844,0.0128821786493062,-3464.3154296875,303.6781616210937,0.472210019826889,0.050000000745058,0.2338027507066726,291.416748046875,291.1499938964844,260.8828430175781,259.2737121582031,279.5198974609375,293.74920654296875,291.4112548828125,1.0,0.2959281802177429,0.7994580864906311,0.7994580864906311,1.0,1.0,-1.356296420097351,0.5873880982398987,0.7689082622528076,0.2430669516324997,0.0,0.0,0.661105215549469,62.03830337524414,70.0,-9.374977111816406,-16168.328125,284.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3345642089844,309.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18891.53515625,18000.0,0.0,0.0,0.3954929709434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000307083129883,0.8000388741493225,-8.1590051195235e-06,0.0,0.0004013750876765,0.0,0.0,77.76934051513672,0.0,0.0,0.0,0.4869570136070251,4.0,0.0,1.0
647820,293.1522827148437,297.1499938964844,293.1499938964844,0.0951511785387992,-2198.028564453125,304.1522827148437,0.7066588997840881,0.155615285038948,0.1418894827365875,293.8768615722656,297.1499938964844,293.1499938964844,0.0020227367058396,-160.77420043945312,294.0840759277344,0.4686616063117981,0.050000000745058,0.0493529178202152,293.2092590332031,297.1499938964844,293.1499938964844,0.3091969490051269,-4377.4091796875,304.1571044921875,0.9692662358283995,0.4026756882667541,0.2824697494506836,293.0433959960937,297.1499938964844,293.1499938964844,0.3593844473361969,-6650.61083984375,304.2059020996094,0.9990000128746032,0.5829511284828186,0.4275594055652618,293.2019348144531,297.1499938964844,293.1499938964844,0.0129782035946846,-3487.474853515625,303.6631164550781,0.4686616063117981,0.050000000745058,0.2341089993715286,291.3367919921875,291.1499938964844,260.9149169921875,259.30078125,279.535400390625,293.7574157714844,291.32818603515625,1.0,0.2991208434104919,0.7992708683013916,0.7992708683013916,1.0,1.0,-1.3626497983932495,0.5902965068817139,0.7723532319068909,0.2444961965084076,0.0,0.0,0.6411431431770325,63.7899055480957,88.0,-92.4189224243164,-16012.34765625,291.4895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77392578125,309.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18553.712890625,18000.0,0.0,0.0,0.3854463994503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739243745803833,0.7392512559890747,-7.514416665799217e-06,0.0,0.000391179084545,0.0,0.0,65.0282974243164,0.0,0.0,0.0,0.4613120257854461,4.0,0.0,1.0
647880,293.1522827148437,297.1499938964844,293.1499938964844,0.0951511785387992,-2198.028564453125,304.1522827148437,0.7066588997840881,0.155615285038948,0.1418894827365875,293.8768615722656,297.1499938964844,293.1499938964844,0.0020227367058396,-160.77420043945312,294.0840759277344,0.4686616063117981,0.050000000745058,0.0493529178202152,293.2092590332031,297.1499938964844,293.1499938964844,0.3091969490051269,-4377.4091796875,304.1571044921875,0.9692662358283995,0.4026756882667541,0.2824697494506836,293.0433959960937,297.1499938964844,293.1499938964844,0.3593844473361969,-6650.61083984375,304.2059020996094,0.9990000128746032,0.5829511284828186,0.4275594055652618,293.2019348144531,297.1499938964844,293.1499938964844,0.0129782035946846,-3487.474853515625,303.6631164550781,0.4686616063117981,0.050000000745058,0.2341089993715286,291.3367919921875,291.1499938964844,260.9149169921875,259.30078125,279.535400390625,293.7574157714844,291.32818603515625,1.0,0.2991208434104919,0.7992708683013916,0.7992708683013916,1.0,1.0,-1.3626497983932495,0.5902965068817139,0.7723532319068909,0.2444961965084076,0.0,0.0,0.6411431431770325,63.7899055480957,88.0,-92.4189224243164,-16012.34765625,291.4895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77392578125,309.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18553.712890625,18000.0,0.0,0.0,0.3854463994503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739243745803833,0.7392512559890747,-7.514416665799217e-06,0.0,0.000391179084545,0.0,0.0,65.0282974243164,0.0,0.0,0.0,0.4613120257854461,4.0,0.0,1.0
647940,293.1505126953125,297.1499938964844,293.1499938964844,0.0960938483476638,-2217.385498046875,304.14990234375,0.695016622543335,0.155900627374649,0.1420199275016784,293.8860168457031,297.1499938964844,293.1499938964844,0.0018309118459001,-146.0919647216797,293.7275085449219,0.4572902619838714,0.050000000745058,0.0495464652776718,293.2087707519531,297.1499938964844,293.1499938964844,0.3108177185058594,-4398.1162109375,304.1520690917969,0.9523571133613586,0.4012719392776489,0.2816437184810638,293.04998779296875,297.1499938964844,293.1499938964844,0.3817906975746155,-7002.31201171875,304.1498107910156,0.9990000128746032,0.5843997597694397,0.4485193789005279,293.201171875,297.1499938964844,293.1499938964844,0.0131483906880021,-3524.560791015625,303.64306640625,0.4572902619838714,0.050000000745058,0.2350271046161651,291.2337646484375,291.1499938964844,260.95001220703125,259.330322265625,279.5517883300781,293.7846069335937,291.2245178222656,1.0,0.3084363341331482,0.7990836501121521,0.7990836501121521,1.0,1.0,-1.38830304145813,0.6020298004150391,0.7862733006477356,0.2506525814533233,0.0,0.0,0.636741042137146,69.18128967285156,106.0,-131.8336181640625,-16113.3115234375,315.2791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0517578125,309.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.279296875,18000.0,0.0,0.0,0.3755470812320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140798568725586,0.7140870690345764,-7.213313892862061e-06,0.0,0.0003811325586866,0.0,0.0,59.91707229614258,0.0,0.0,0.0,0.4504656791687011,4.0,0.0,1.0
648000,293.1505126953125,297.1499938964844,293.1499938964844,0.0960938483476638,-2217.385498046875,304.14990234375,0.695016622543335,0.155900627374649,0.1420199275016784,293.8860168457031,297.1499938964844,293.1499938964844,0.0018309118459001,-146.0919647216797,293.7275085449219,0.4572902619838714,0.050000000745058,0.0495464652776718,293.2087707519531,297.1499938964844,293.1499938964844,0.3108177185058594,-4398.1162109375,304.1520690917969,0.9523571133613586,0.4012719392776489,0.2816437184810638,293.04998779296875,297.1499938964844,293.1499938964844,0.3817906975746155,-7002.31201171875,304.1498107910156,0.9990000128746032,0.5843997597694397,0.4485193789005279,293.201171875,297.1499938964844,293.1499938964844,0.0131483906880021,-3524.560791015625,303.64306640625,0.4572902619838714,0.050000000745058,0.2350271046161651,291.2337646484375,291.1499938964844,260.95001220703125,259.330322265625,279.5517883300781,293.7846069335937,291.2245178222656,1.0,0.3084363341331482,0.7990836501121521,0.7990836501121521,1.0,1.0,-1.38830304145813,0.6020298004150391,0.7862733006477356,0.2506525814533233,0.0,0.0,0.636741042137146,69.18128967285156,106.0,-131.8336181640625,-16113.3115234375,315.2791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0517578125,309.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.279296875,18000.0,0.0,0.0,0.3755470812320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140798568725586,0.7140870690345764,-7.213313892862061e-06,0.0,0.0003811325586866,0.0,0.0,59.91707229614258,0.0,0.0,0.0,0.4504656791687011,4.0,0.0,1.0
648060,293.137939453125,297.1499938964844,293.1499938964844,0.09865752607584,-2267.031982421875,304.1456298828125,0.6823338270187378,0.1584358811378479,0.1440993994474411,293.8898010253906,297.1499938964844,293.1499938964844,0.001651243888773,-132.2606201171875,293.378173828125,0.4421095550060272,0.050000000745058,0.0498468019068241,293.20391845703125,297.1499938964844,293.1499938964844,0.3132600486278534,-4427.8642578125,304.1473388671875,0.9283650517463684,0.4007825553417206,0.2814082205295563,293.0876159667969,297.1499938964844,293.1499938964844,0.415269523859024,-7509.361328125,304.0941772460937,0.9990000128746032,0.5793837904930115,0.4792361855506897,293.1968688964844,297.1499938964844,293.1499938964844,0.013399476185441,-3572.82373046875,303.6329345703125,0.4421095550060272,0.050000000745058,0.2364517748355865,291.1304626464844,291.1499938964844,260.98883056640625,259.36309814453125,279.57098388671875,293.8275756835937,291.1221618652344,1.0,0.3224071860313415,0.7983303070068359,0.7983303070068359,1.0,1.0,-1.429456114768982,0.6208491325378418,0.8086070418357849,0.2605549097061157,0.0,0.0,0.6463028788566589,77.59652709960938,124.0,-138.408447265625,-16425.41015625,354.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0861511230469,309.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.39453125,18000.0,0.0,0.0,0.3674376308917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212422490119934,0.7212494611740112,-7.206112968560774e-06,0.0,0.0003729024901986,0.0,0.0,60.74033737182617,0.0,0.0,0.0,0.452798843383789,4.0,0.0,1.0
648120,293.137939453125,297.1499938964844,293.1499938964844,0.09865752607584,-2267.031982421875,304.1456298828125,0.6823338270187378,0.1584358811378479,0.1440993994474411,293.8898010253906,297.1499938964844,293.1499938964844,0.001651243888773,-132.2606201171875,293.378173828125,0.4421095550060272,0.050000000745058,0.0498468019068241,293.20391845703125,297.1499938964844,293.1499938964844,0.3132600486278534,-4427.8642578125,304.1473388671875,0.9283650517463684,0.4007825553417206,0.2814082205295563,293.0876159667969,297.1499938964844,293.1499938964844,0.415269523859024,-7509.361328125,304.0941772460937,0.9990000128746032,0.5793837904930115,0.4792361855506897,293.1968688964844,297.1499938964844,293.1499938964844,0.013399476185441,-3572.82373046875,303.6329345703125,0.4421095550060272,0.050000000745058,0.2364517748355865,291.1304626464844,291.1499938964844,260.98883056640625,259.36309814453125,279.57098388671875,293.8275756835937,291.1221618652344,1.0,0.3224071860313415,0.7983303070068359,0.7983303070068359,1.0,1.0,-1.429456114768982,0.6208491325378418,0.8086070418357849,0.2605549097061157,0.0,0.0,0.6463028788566589,77.59652709960938,124.0,-138.408447265625,-16425.41015625,354.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0861511230469,309.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.39453125,18000.0,0.0,0.0,0.3674376308917999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212422490119934,0.7212494611740112,-7.206112968560774e-06,0.0,0.0003729024901986,0.0,0.0,60.74033737182617,0.0,0.0,0.0,0.452798843383789,4.0,0.0,1.0
648180,293.1280822753906,297.1499938964844,293.1499938964844,0.1018075719475746,-2327.16650390625,304.14190673828125,0.6686124801635742,0.1607656031847,0.1468335837125778,293.89630126953125,297.1499938964844,293.1499938964844,0.001459447434172,-117.33121490478516,293.0186462402344,0.4267135560512543,0.050000000745058,0.0502458401024341,293.2027893066406,297.1499938964844,293.1499938964844,0.3154774904251098,-4454.46337890625,304.1445617675781,0.9017226099967957,0.3996502161026001,0.2809984683990478,293.15966796875,297.1499938964844,293.1499938964844,0.4577596485614776,-8134.79248046875,304.04205322265625,0.9990000128746032,0.5664234161376953,0.5172325372695923,293.1971130371094,297.1499938964844,293.1499938964844,0.0136612467467784,-3623.508056640625,303.6116943359375,0.4267135560512543,0.050000000745058,0.2383446246385574,291.0307312011719,291.1499938964844,261.0317687988281,259.3995361328125,279.5403137207031,293.793701171875,291.02166748046875,1.0,0.3397121131420135,0.7975770235061646,0.7975770235061646,1.0,1.0,-1.4806103706359863,0.6443572044372559,0.8362531661987305,0.2729598879814148,0.0,0.0,0.668717086315155,88.74651336669922,127.0,-143.60362243652344,-16899.44921875,407.8127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8441162109375,309.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17613.17578125,18000.0,0.0,0.0,0.3625054955482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564335465431213,0.7564409971237183,-7.45784063838073e-06,0.0,0.000367896980606,0.0,0.0,66.8590087890625,0.0,0.0,0.0,0.4668572843074798,4.0,0.0,1.0
648240,293.1280822753906,297.1499938964844,293.1499938964844,0.1018075719475746,-2327.16650390625,304.14190673828125,0.6686124801635742,0.1607656031847,0.1468335837125778,293.89630126953125,297.1499938964844,293.1499938964844,0.001459447434172,-117.33121490478516,293.0186462402344,0.4267135560512543,0.050000000745058,0.0502458401024341,293.2027893066406,297.1499938964844,293.1499938964844,0.3154774904251098,-4454.46337890625,304.1445617675781,0.9017226099967957,0.3996502161026001,0.2809984683990478,293.15966796875,297.1499938964844,293.1499938964844,0.4577596485614776,-8134.79248046875,304.04205322265625,0.9990000128746032,0.5664234161376953,0.5172325372695923,293.1971130371094,297.1499938964844,293.1499938964844,0.0136612467467784,-3623.508056640625,303.6116943359375,0.4267135560512543,0.050000000745058,0.2383446246385574,291.0307312011719,291.1499938964844,261.0317687988281,259.3995361328125,279.5403137207031,293.793701171875,291.02166748046875,1.0,0.3397121131420135,0.7975770235061646,0.7975770235061646,1.0,1.0,-1.4806103706359863,0.6443572044372559,0.8362531661987305,0.2729598879814148,0.0,0.0,0.668717086315155,88.74651336669922,127.0,-143.60362243652344,-16899.44921875,407.8127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8441162109375,309.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17613.17578125,18000.0,0.0,0.0,0.3625054955482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564335465431213,0.7564409971237183,-7.45784063838073e-06,0.0,0.000367896980606,0.0,0.0,66.8590087890625,0.0,0.0,0.0,0.4668572843074798,4.0,0.0,1.0
648300,293.1276550292969,297.1499938964844,293.1499938964844,0.1029133200645446,-2348.381103515625,304.1413879394531,0.662081778049469,0.1611268818378448,0.1475596576929092,293.9002990722656,297.1499938964844,293.1499938964844,0.0013622023398056,-109.7350845336914,292.8295593261719,0.4207368791103363,0.050000000745058,0.0504394210875034,293.2026672363281,297.1499938964844,293.1499938964844,0.3166121244430542,-4467.99169921875,304.1434936523437,0.8911709785461426,0.3990034759044647,0.2807000577449798,293.2050170898437,297.1499938964844,293.1499938964844,0.476541131734848,-8402.306640625,304.02789306640625,0.9990087151527404,0.5573995113372803,0.5325019359588623,293.1993103027344,297.1499938964844,293.1499938964844,0.0137828541919589,-3648.25537109375,303.5950622558594,0.4207368791103363,0.050000000745058,0.2392628937959671,290.9752197265625,291.1499938964844,261.0546875,259.41900634765625,279.5051574707031,293.7327880859375,290.9675598144531,1.0,0.3469032347202301,0.7972003221511841,0.7972003221511841,1.0,1.0,-1.5008801221847534,0.6536264419555664,0.8472537398338318,0.2781017124652862,0.0,0.0,0.68595290184021,94.08304595947266,127.0,-141.90464782714844,-17143.189453125,432.1542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6210327148437,309.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17440.96875,18000.0,0.0,0.0,0.3615610897541046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860252261161804,0.7860329151153564,-7.696068678342272e-06,0.0,0.0003669385332614,0.0,0.0,72.47521209716797,0.0,0.0,0.0,0.479070097208023,4.0,0.0,1.0
648360,293.1286926269531,297.1499938964844,293.1499938964844,0.1034599989652633,-2358.550048828125,304.1419677734375,0.6531113386154175,0.1612090021371841,0.1480172425508499,293.9045715332031,297.1499938964844,293.1499938964844,0.0012697679921984,-102.34724426269533,292.66864013671875,0.4135438203811645,0.050000000745058,0.050711702555418,293.20245361328125,297.1499938964844,293.1499938964844,0.3167908191680908,-4469.84619140625,304.1444091796875,0.8778647184371948,0.3983807265758514,0.2804664969444275,293.2401733398437,297.1499938964844,293.1499938964844,0.471434623003006,-8313.919921875,304.0593566894531,0.984233260154724,0.5497839450836182,0.5250211954116821,293.2021179199219,297.1499938964844,293.1499938964844,0.0138895325362682,-3667.526123046875,303.5778503417969,0.4135438203811645,0.050000000745058,0.2405544817447662,290.9551086425781,291.1499938964844,261.0784912109375,259.4393005371094,279.5072631835937,293.70623779296875,290.9576110839844,1.0,0.3526188135147095,0.7965527772903442,0.7965527772903442,1.0,1.0,-1.4939913749694824,0.6503170132637024,0.8436744213104248,0.2764558494091034,0.0,0.0,0.7013296484947205,100.83851623535156,130.0,-70.3077392578125,-17206.9765625,445.6124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3592224121094,309.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17331.919921875,18000.0,0.0,0.0,0.3614974319934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210294246673584,0.8210374116897583,-8.013006663531996e-06,0.0,0.0003668739227578,0.0,0.0,79.73932647705078,0.0,0.0,0.0,0.4936626553535461,4.0,0.0,1.0
648420,293.1327209472656,297.1499938964844,293.1499938964844,0.1033240035176277,-2354.982421875,304.1448669433594,0.6406180262565613,0.160932645201683,0.1482704281806945,293.91522216796875,297.1499938964844,293.1499938964844,0.0010534801986068,-84.7725830078125,292.4134826660156,0.4042209386825561,0.050000000745058,0.0511357448995113,293.203125,297.1499938964844,293.1499938964844,0.3147991001605987,-4445.71240234375,304.1495361328125,0.8595513701438904,0.3969137370586395,0.2798051834106445,293.2718505859375,297.1499938964844,293.1499938964844,0.4622421264648437,-8161.544921875,304.1040344238281,0.9598003625869752,0.5410034656524658,0.5154412984848022,293.2086181640625,297.1499938964844,293.1499938964844,0.0139356926083564,-3674.779296875,303.5435485839844,0.4042209386825561,0.050000000745058,0.2425659596920013,291.0001525878906,291.1499938964844,261.128662109375,259.4821472167969,279.537841796875,293.70574951171875,291.0026550292969,1.0,0.3615550994873047,0.795257568359375,0.795257568359375,1.0,1.0,-1.4849200248718262,0.6459713578224182,0.8389487266540527,0.2739960849285126,0.0,0.0,0.7181602120399475,111.38296508789062,133.0,19.43191719055176,-17179.455078125,467.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8336181640625,309.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17526.46875,18000.0,0.0,0.0,0.3629842400550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702069520950317,0.8702155351638794,-8.562058610550594e-06,0.0,0.0003683828690554,0.0,0.0,91.47566223144533,0.0,0.0,0.0,0.5151063799858093,4.0,0.0,1.0
648480,293.1327209472656,297.1499938964844,293.1499938964844,0.1033240035176277,-2354.982421875,304.1448669433594,0.6406180262565613,0.160932645201683,0.1482704281806945,293.91522216796875,297.1499938964844,293.1499938964844,0.0010534801986068,-84.7725830078125,292.4134826660156,0.4042209386825561,0.050000000745058,0.0511357448995113,293.203125,297.1499938964844,293.1499938964844,0.3147991001605987,-4445.71240234375,304.1495361328125,0.8595513701438904,0.3969137370586395,0.2798051834106445,293.2718505859375,297.1499938964844,293.1499938964844,0.4622421264648437,-8161.544921875,304.1040344238281,0.9598003625869752,0.5410034656524658,0.5154412984848022,293.2086181640625,297.1499938964844,293.1499938964844,0.0139356926083564,-3674.779296875,303.5435485839844,0.4042209386825561,0.050000000745058,0.2425659596920013,291.0001525878906,291.1499938964844,261.128662109375,259.4821472167969,279.537841796875,293.70574951171875,291.0026550292969,1.0,0.3615550994873047,0.795257568359375,0.795257568359375,1.0,1.0,-1.4849200248718262,0.6459713578224182,0.8389487266540527,0.2739960849285126,0.0,0.0,0.7181602120399475,111.38296508789062,133.0,19.43191719055176,-17179.455078125,467.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8336181640625,309.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17526.46875,18000.0,0.0,0.0,0.3629842400550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702069520950317,0.8702155351638794,-8.562058610550594e-06,0.0,0.0003683828690554,0.0,0.0,91.47566223144533,0.0,0.0,0.0,0.5151063799858093,4.0,0.0,1.0
648540,293.13629150390625,297.1499938964844,293.1499938964844,0.1031584218144416,-2351.306396484375,304.1468200683594,0.632483720779419,0.1606493592262268,0.148296058177948,293.92694091796875,297.1499938964844,293.1499938964844,0.0008243633783422,-66.27537536621094,292.1351928710937,0.3980819880962372,0.050000000745058,0.0514492280781269,293.20416259765625,297.1499938964844,293.1499938964844,0.3130468726158142,-4425.04931640625,304.1525573730469,0.8474875688552856,0.3953606784343719,0.2789647877216339,293.2816162109375,297.1499938964844,293.1499938964844,0.4573021233081817,-8080.1650390625,304.1272277832031,0.9422544240951538,0.5359145998954773,0.5103679299354553,293.21453857421875,297.1499938964844,293.1499938964844,0.0139535348862409,-3679.458984375,303.5076904296875,0.3980819880962372,0.050000000745058,0.2440529763698578,291.0251770019531,291.1499938964844,261.18194580078125,259.5277404785156,279.5776672363281,293.7238464355469,291.0270690917969,1.0,0.3681970536708832,0.7939624190330505,0.7939624190330505,1.0,1.0,-1.4800113439559937,0.6435459852218628,0.8364653587341309,0.2725792825222015,0.0,0.0,0.7330645322799683,119.21661376953124,121.0,30.54289054870605,-17105.41796875,484.2404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,308.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17619.5390625,18000.0,0.0,0.0,0.3657889068126678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066050052642822,0.9066139459609984,-8.975828677648678e-06,0.0,0.0003712292527779,0.0,0.0,100.83211517333984,0.0,0.0,0.0,0.5313352942466736,4.0,0.0,1.0
648600,293.13629150390625,297.1499938964844,293.1499938964844,0.1031584218144416,-2351.306396484375,304.1468200683594,0.632483720779419,0.1606493592262268,0.148296058177948,293.92694091796875,297.1499938964844,293.1499938964844,0.0008243633783422,-66.27537536621094,292.1351928710937,0.3980819880962372,0.050000000745058,0.0514492280781269,293.20416259765625,297.1499938964844,293.1499938964844,0.3130468726158142,-4425.04931640625,304.1525573730469,0.8474875688552856,0.3953606784343719,0.2789647877216339,293.2816162109375,297.1499938964844,293.1499938964844,0.4573021233081817,-8080.1650390625,304.1272277832031,0.9422544240951538,0.5359145998954773,0.5103679299354553,293.21453857421875,297.1499938964844,293.1499938964844,0.0139535348862409,-3679.458984375,303.5076904296875,0.3980819880962372,0.050000000745058,0.2440529763698578,291.0251770019531,291.1499938964844,261.18194580078125,259.5277404785156,279.5776672363281,293.7238464355469,291.0270690917969,1.0,0.3681970536708832,0.7939624190330505,0.7939624190330505,1.0,1.0,-1.4800113439559937,0.6435459852218628,0.8364653587341309,0.2725792825222015,0.0,0.0,0.7330645322799683,119.21661376953124,121.0,30.54289054870605,-17105.41796875,484.2404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,308.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17619.5390625,18000.0,0.0,0.0,0.3657889068126678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066050052642822,0.9066139459609984,-8.975828677648678e-06,0.0,0.0003712292527779,0.0,0.0,100.83211517333984,0.0,0.0,0.0,0.5313352942466736,4.0,0.0,1.0
648660,293.1386413574219,297.1499938964844,293.1499938964844,0.1028743907809257,-2345.521240234375,304.1483459472656,0.6310698986053467,0.1605175137519836,0.1481866836547851,293.9386291503906,297.1499938964844,293.1499938964844,0.0005888311425223,-47.297401428222656,291.8531799316406,0.3970868289470672,0.050000000745058,0.0515011772513389,293.2048645019531,297.1499938964844,293.1499938964844,0.3110249638557434,-4401.51806640625,304.1550598144531,0.8447628617286682,0.3938454985618591,0.2779392898082733,293.283935546875,297.1499938964844,293.1499938964844,0.4531639218330383,-8014.8046875,304.1415710449219,0.9373013377189636,0.5320988297462463,0.5066219568252563,293.2192687988281,297.1499938964844,293.1499938964844,0.0138541786000132,-3666.053466796875,303.47344970703125,0.3970868289470672,0.050000000745058,0.2442994117736816,291.0491943359375,291.1499938964844,261.2380065917969,259.5757751464844,279.61968994140625,293.7458801269531,291.0513610839844,1.0,0.3682316243648529,0.7932848334312439,0.7932848334312439,1.0,1.0,-1.4745107889175415,0.6409205794334412,0.8335902690887451,0.2711146771907806,0.0,0.0,0.7449375987052917,120.41667938232422,109.0,34.46983337402344,-17022.01171875,484.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17690.53125,18000.0,0.0,0.0,0.3693544566631317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366056323051452,0.9366149306297302,-9.327676707471255e-06,0.0,0.0003748478193301,0.0,0.0,109.03740692138672,0.0,0.0,0.0,0.5447611212730408,4.0,0.0,1.0
648720,293.1386413574219,297.1499938964844,293.1499938964844,0.1028743907809257,-2345.521240234375,304.1483459472656,0.6310698986053467,0.1605175137519836,0.1481866836547851,293.9386291503906,297.1499938964844,293.1499938964844,0.0005888311425223,-47.297401428222656,291.8531799316406,0.3970868289470672,0.050000000745058,0.0515011772513389,293.2048645019531,297.1499938964844,293.1499938964844,0.3110249638557434,-4401.51806640625,304.1550598144531,0.8447628617286682,0.3938454985618591,0.2779392898082733,293.283935546875,297.1499938964844,293.1499938964844,0.4531639218330383,-8014.8046875,304.1415710449219,0.9373013377189636,0.5320988297462463,0.5066219568252563,293.2192687988281,297.1499938964844,293.1499938964844,0.0138541786000132,-3666.053466796875,303.47344970703125,0.3970868289470672,0.050000000745058,0.2442994117736816,291.0491943359375,291.1499938964844,261.2380065917969,259.5757751464844,279.61968994140625,293.7458801269531,291.0513610839844,1.0,0.3682316243648529,0.7932848334312439,0.7932848334312439,1.0,1.0,-1.4745107889175415,0.6409205794334412,0.8335902690887451,0.2711146771907806,0.0,0.0,0.7449375987052917,120.41667938232422,109.0,34.46983337402344,-17022.01171875,484.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17690.53125,18000.0,0.0,0.0,0.3693544566631317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366056323051452,0.9366149306297302,-9.327676707471255e-06,0.0,0.0003748478193301,0.0,0.0,109.03740692138672,0.0,0.0,0.0,0.5447611212730408,4.0,0.0,1.0
648780,293.1398620605469,297.1499938964844,293.1499938964844,0.1025319620966911,-2338.658935546875,304.14947509765625,0.6341384053230286,0.1605524569749832,0.1480588018894195,293.9498596191406,297.1499938964844,293.1499938964844,0.0004547775024548,-27.82145500183105,291.5730895996094,0.3996044993400574,0.050000000745058,0.0513702444732189,293.205078125,297.1499938964844,293.1499938964844,0.3087552785873413,-4375.271484375,304.1571655273437,0.8480978012084961,0.3924099504947662,0.2768325209617615,293.28338623046875,297.1499938964844,293.1499938964844,0.4489711225032806,-7951.17724609375,304.1512756347656,0.9408183693885804,0.5288134813308716,0.5033106803894043,293.2226257324219,297.1499938964844,293.1499938964844,0.013672687113285,-3639.18798828125,303.441650390625,0.3996044993400574,0.050000000745058,0.2436783164739608,291.07720947265625,291.1499938964844,261.2965087890625,259.6259765625,279.6632385253906,293.7682189941406,291.0797119140625,1.0,0.3642060458660126,0.792607307434082,0.792607307434082,1.0,1.0,-1.468150615692139,0.637905478477478,0.8302451968193054,0.2694322764873504,0.0,0.0,0.7528117299079895,116.96807861328124,97.0,39.24576950073242,-16933.70703125,471.8244934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381896972656,308.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.65234375,18000.0,0.0,0.0,0.3731695711612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585673809051514,0.9585769772529602,-9.600124940334354e-06,0.0,0.0003787196765188,0.0,0.0,115.41079711914062,0.0,0.0,0.0,0.5546765923500061,4.0,0.0,1.0
648840,293.1398620605469,297.1499938964844,293.1499938964844,0.1025319620966911,-2338.658935546875,304.14947509765625,0.6341384053230286,0.1605524569749832,0.1480588018894195,293.9498596191406,297.1499938964844,293.1499938964844,0.0004547775024548,-27.82145500183105,291.5730895996094,0.3996044993400574,0.050000000745058,0.0513702444732189,293.205078125,297.1499938964844,293.1499938964844,0.3087552785873413,-4375.271484375,304.1571655273437,0.8480978012084961,0.3924099504947662,0.2768325209617615,293.28338623046875,297.1499938964844,293.1499938964844,0.4489711225032806,-7951.17724609375,304.1512756347656,0.9408183693885804,0.5288134813308716,0.5033106803894043,293.2226257324219,297.1499938964844,293.1499938964844,0.013672687113285,-3639.18798828125,303.441650390625,0.3996044993400574,0.050000000745058,0.2436783164739608,291.07720947265625,291.1499938964844,261.2965087890625,259.6259765625,279.6632385253906,293.7682189941406,291.0797119140625,1.0,0.3642060458660126,0.792607307434082,0.792607307434082,1.0,1.0,-1.468150615692139,0.637905478477478,0.8302451968193054,0.2694322764873504,0.0,0.0,0.7528117299079895,116.96807861328124,97.0,39.24576950073242,-16933.70703125,471.8244934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381896972656,308.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.65234375,18000.0,0.0,0.0,0.3731695711612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585673809051514,0.9585769772529602,-9.600124940334354e-06,0.0,0.0003787196765188,0.0,0.0,115.41079711914062,0.0,0.0,0.0,0.5546765923500061,4.0,0.0,1.0
