time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648900,293.14019775390625,297.1499938964844,293.1499938964844,0.1023482084274292,-2334.989990234375,304.14990234375,0.6369173526763916,0.1606175303459167,0.1479985266923904,293.95526123046875,297.1499938964844,293.1499938964844,0.0004057649057358,-18.423067092895508,291.43414306640625,0.4017643332481384,0.050000000745058,0.0512593016028404,293.2050476074219,297.1499938964844,293.1499938964844,0.307549238204956,-4361.3642578125,304.1580505371094,0.8514358401298523,0.3917160034179687,0.2762636840343475,293.2825622558594,297.1499938964844,293.1499938964844,0.4468085169792175,-7919.046875,304.15496826171875,0.9447954297065736,0.5272860527038574,0.5017352104187012,293.223876953125,297.1499938964844,293.1499938964844,0.0135625852271914,-3622.36474609375,303.4266052246094,0.4017643332481384,0.050000000745058,0.2431520670652389,291.0927734375,291.1499938964844,261.3265686035156,259.6517639160156,279.6853332519531,293.7790832519531,291.095458984375,1.0,0.361106276512146,0.7922685146331787,0.7922685146331787,1.0,1.0,-1.4647390842437744,0.6362923979759216,0.8284467458724976,0.2685329914093017,0.0,0.0,0.7550713419914246,114.08770751953124,97.0,41.85223388671875,-16889.0,462.7153015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6440124511719,308.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17826.787109375,18000.0,0.0,0.0,0.3750341236591339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9661276936531068,0.9661374092102052,-9.699599104351364e-06,0.0,0.0003806119784712,0.0,0.0,117.70289611816406,0.0,0.0,0.0,0.5581141710281372,4.0,0.0,1.0
648960,293.1403503417969,297.1499938964844,293.1499938964844,0.1021580174565315,-2331.196533203125,304.1502685546875,0.6404295563697815,0.160707488656044,0.1479417979717254,293.96051025390625,297.1499938964844,293.1499938964844,0.0003445506445132,-8.820694923400879,291.29595947265625,0.4044171273708343,0.050000000745058,0.0511263124644756,293.2049865722656,297.1499938964844,293.1499938964844,0.3063035011291504,-4347.0166015625,304.1588439941406,0.8557495474815369,0.3910336792469024,0.2756877243518829,293.281494140625,297.1499938964844,293.1499938964844,0.4446026980876922,-7886.609375,304.1580505371094,0.9499425888061525,0.5258152484893799,0.5001966953277588,293.22491455078125,297.1499938964844,293.1499938964844,0.0134436981752514,-3603.88671875,303.4120483398437,0.4044171273708343,0.050000000745058,0.2425212115049362,291.1092834472656,291.1499938964844,261.35711669921875,259.6780090332031,279.7075500488281,293.7897033691406,291.11212158203125,1.0,0.357451468706131,0.7919261455535889,0.7919261455535889,1.0,1.0,-1.4612154960632324,0.6346280574798584,0.826587438583374,0.2676050662994385,0.0,0.0,0.7561303973197937,110.64681243896484,85.0,44.378379821777344,-16843.865234375,452.1894836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5752868652344,308.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.283203125,18000.0,0.0,0.0,0.3768070638179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712167382240297,0.9712265133857728,-9.771340955921914e-06,0.0,0.0003824112936854,0.0,0.0,119.3023452758789,0.0,0.0,0.0,0.5604437589645386,4.0,0.0,1.0
649020,293.140380859375,297.1499938964844,293.1499938964844,0.1017683297395706,-2323.429443359375,304.1508178710937,0.6495972871780396,0.1609458327293396,0.1478403508663177,293.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.4111770093441009,0.050000000745058,0.0508121885359287,293.2047424316406,297.1499938964844,293.1499938964844,0.3037278652191162,-4317.3955078125,304.1601867675781,0.8671563863754272,0.3896916806697845,0.2745191752910614,293.2789001464844,297.1499938964844,293.1499938964844,0.4401103556156158,-7821.29736328125,304.1628112792969,0.9630011916160583,0.5230112671852112,0.4972109496593475,293.22637939453125,297.1499938964844,293.1499938964844,0.0131890913471579,-3563.465576171875,303.3841857910156,0.4111770093441009,0.050000000745058,0.2410311549901962,291.1443176269531,291.1499938964844,261.41949462890625,259.7315979003906,279.7525634765625,293.81072998046875,291.1473083496094,1.0,0.3488364815711975,0.791241466999054,0.791241466999054,1.0,1.0,-1.4539403915405271,0.631196916103363,0.8227434158325195,0.2656914889812469,0.0,0.0,0.7545677423477173,102.54186248779295,73.0,48.22070693969727,-16750.56640625,428.1315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50994873046875,308.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.392578125,18000.0,0.0,0.0,0.3799205422401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973605215549469,0.9736149907112122,-9.824902008404024e-06,0.0,0.0003855710383504,0.0,0.0,120.2327117919922,0.0,0.0,0.0,0.5615972876548767,4.0,0.0,1.0
649080,293.140380859375,297.1499938964844,293.1499938964844,0.1017683297395706,-2323.429443359375,304.1508178710937,0.6495972871780396,0.1609458327293396,0.1478403508663177,293.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.4111770093441009,0.050000000745058,0.0508121885359287,293.2047424316406,297.1499938964844,293.1499938964844,0.3037278652191162,-4317.3955078125,304.1601867675781,0.8671563863754272,0.3896916806697845,0.2745191752910614,293.2789001464844,297.1499938964844,293.1499938964844,0.4401103556156158,-7821.29736328125,304.1628112792969,0.9630011916160583,0.5230112671852112,0.4972109496593475,293.22637939453125,297.1499938964844,293.1499938964844,0.0131890913471579,-3563.465576171875,303.3841857910156,0.4111770093441009,0.050000000745058,0.2410311549901962,291.1443176269531,291.1499938964844,261.41949462890625,259.7315979003906,279.7525634765625,293.81072998046875,291.1473083496094,1.0,0.3488364815711975,0.791241466999054,0.791241466999054,1.0,1.0,-1.4539403915405271,0.631196916103363,0.8227434158325195,0.2656914889812469,0.0,0.0,0.7545677423477173,102.54186248779295,73.0,48.22070693969727,-16750.56640625,428.1315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50994873046875,308.3977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.392578125,18000.0,0.0,0.0,0.3799205422401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973605215549469,0.9736149907112122,-9.824902008404024e-06,0.0,0.0003855710383504,0.0,0.0,120.2327117919922,0.0,0.0,0.0,0.5615972876548767,4.0,0.0,1.0
649140,293.14013671875,297.1499938964844,293.1499938964844,0.1013838946819305,-2315.771240234375,304.15118408203125,0.6618224382400513,0.1612413078546524,0.1477545201778412,293.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.4203129410743713,0.050000000745058,0.0504547022283077,293.2044372558594,297.1499938964844,293.1499938964844,0.3011014759540558,-4287.24462890625,304.1611633300781,0.8823528289794922,0.3883630633354187,0.273331344127655,293.2758483886719,297.1499938964844,293.1499938964844,0.4356112480163574,-7756.5986328125,304.1659851074219,0.9786296486854552,0.520359992980957,0.4943330585956573,293.22735595703125,297.1499938964844,293.1499938964844,0.0129234623163938,-3520.3388671875,303.3573608398437,0.4203129410743713,0.050000000745058,0.2393353879451751,291.1800537109375,291.1499938964844,261.4833374023437,259.78643798828125,279.7986145019531,293.8323059082031,291.1830139160156,1.0,0.3388816118240356,0.790556788444519,0.790556788444519,1.0,1.0,-1.446491241455078,0.6276892423629761,0.818801999092102,0.2637336552143097,0.0,0.0,0.7481644153594971,93.33609771728516,61.0,49.14926528930664,-16649.35546875,401.5009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.532470703125,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.91015625,18000.0,0.0,0.0,0.3822377920150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652942419052124,0.9653039574623108,-9.753172889759298e-06,0.0,0.0003879227733705,0.0,0.0,118.013671875,0.0,0.0,0.0,0.5579385161399841,4.0,0.0,1.0
649200,293.14013671875,297.1499938964844,293.1499938964844,0.1013838946819305,-2315.771240234375,304.15118408203125,0.6618224382400513,0.1612413078546524,0.1477545201778412,293.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.4203129410743713,0.050000000745058,0.0504547022283077,293.2044372558594,297.1499938964844,293.1499938964844,0.3011014759540558,-4287.24462890625,304.1611633300781,0.8823528289794922,0.3883630633354187,0.273331344127655,293.2758483886719,297.1499938964844,293.1499938964844,0.4356112480163574,-7756.5986328125,304.1659851074219,0.9786296486854552,0.520359992980957,0.4943330585956573,293.22735595703125,297.1499938964844,293.1499938964844,0.0129234623163938,-3520.3388671875,303.3573608398437,0.4203129410743713,0.050000000745058,0.2393353879451751,291.1800537109375,291.1499938964844,261.4833374023437,259.78643798828125,279.7986145019531,293.8323059082031,291.1830139160156,1.0,0.3388816118240356,0.790556788444519,0.790556788444519,1.0,1.0,-1.446491241455078,0.6276892423629761,0.818801999092102,0.2637336552143097,0.0,0.0,0.7481644153594971,93.33609771728516,61.0,49.14926528930664,-16649.35546875,401.5009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.532470703125,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.91015625,18000.0,0.0,0.0,0.3822377920150757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652942419052124,0.9653039574623108,-9.753172889759298e-06,0.0,0.0003879227733705,0.0,0.0,118.013671875,0.0,0.0,0.0,0.5579385161399841,4.0,0.0,1.0
649260,293.13970947265625,297.1499938964844,293.1499938964844,0.101033829152584,-2308.80810546875,304.1513671875,0.6775767207145691,0.1615755259990692,0.1476822197437286,293.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.4328941702842712,0.050000000745058,0.0500709079205989,293.2042236328125,297.1499938964844,293.1499938964844,0.2985216379165649,-4257.703125,304.1617126464844,0.9017077684402466,0.3870316743850708,0.2721247375011444,293.2725830078125,297.1499938964844,293.1499938964844,0.4312642812728882,-7694.607421875,304.1678771972656,0.9954703450202942,0.5178386569023132,0.491555243730545,293.2279968261719,297.1499938964844,293.1499938964844,0.0126579627394676,-3476.572509765625,303.3310241699219,0.4328941702842712,0.050000000745058,0.2375148385763168,291.2131042480469,291.1499938964844,261.5482788085937,259.8422241210937,279.84527587890625,293.85430908203125,291.2156677246094,1.0,0.3279028832912445,0.7899107933044434,0.7899107933044434,1.0,1.0,-1.4389746189117432,0.6241589188575745,0.8148156404495239,0.261763334274292,0.0,0.0,0.7374963164329529,83.46363830566406,49.0,45.7366828918457,-16535.580078125,373.46527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6308288574219,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18214.626953125,18000.0,0.0,0.0,0.3835490942001343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946695864200592,0.946705400943756,-9.561596016283149e-06,0.0,0.0003892535460181,0.0,0.0,112.87295532226562,0.0,0.0,0.0,0.5496920943260193,4.0,0.0,1.0
649320,293.13970947265625,297.1499938964844,293.1499938964844,0.101033829152584,-2308.80810546875,304.1513671875,0.6775767207145691,0.1615755259990692,0.1476822197437286,293.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.4328941702842712,0.050000000745058,0.0500709079205989,293.2042236328125,297.1499938964844,293.1499938964844,0.2985216379165649,-4257.703125,304.1617126464844,0.9017077684402466,0.3870316743850708,0.2721247375011444,293.2725830078125,297.1499938964844,293.1499938964844,0.4312642812728882,-7694.607421875,304.1678771972656,0.9954703450202942,0.5178386569023132,0.491555243730545,293.2279968261719,297.1499938964844,293.1499938964844,0.0126579627394676,-3476.572509765625,303.3310241699219,0.4328941702842712,0.050000000745058,0.2375148385763168,291.2131042480469,291.1499938964844,261.5482788085937,259.8422241210937,279.84527587890625,293.85430908203125,291.2156677246094,1.0,0.3279028832912445,0.7899107933044434,0.7899107933044434,1.0,1.0,-1.4389746189117432,0.6241589188575745,0.8148156404495239,0.261763334274292,0.0,0.0,0.7374963164329529,83.46363830566406,49.0,45.7366828918457,-16535.580078125,373.46527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6308288574219,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18214.626953125,18000.0,0.0,0.0,0.3835490942001343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946695864200592,0.946705400943756,-9.561596016283149e-06,0.0,0.0003892535460181,0.0,0.0,112.87295532226562,0.0,0.0,0.0,0.5496920943260193,4.0,0.0,1.0
649380,293.1388244628906,297.1499938964844,293.1499938964844,0.1006461232900619,-2300.885498046875,304.1515808105469,0.6932754516601562,0.1620165109634399,0.1477406471967697,294.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.4464592039585113,0.050000000745058,0.0497532226145267,293.20391845703125,297.1499938964844,293.1499938964844,0.2955950498580932,-4223.84619140625,304.16278076171875,0.921859860420227,0.3857204914093017,0.2709788084030151,293.25653076171875,297.1499938964844,293.1499938964844,0.4078445434570312,-7346.98095703125,304.202392578125,0.9990000128746032,0.5179089307785034,0.4698866605758667,293.22802734375,297.1499938964844,293.1499938964844,0.0124133583158254,-3433.850341796875,303.3072204589844,0.4464592039585113,0.050000000745058,0.2360078692436218,291.2606201171875,291.1499938964844,261.614013671875,259.898681640625,279.9215087890625,293.9037780761719,291.26806640625,1.0,0.3153814673423767,0.7892648577690125,0.7892648577690125,1.0,1.0,-1.409442663192749,0.6104767918586731,0.7989659309387207,0.2545896172523498,0.0,0.0,0.7202546000480652,74.83403015136719,37.0,79.03273010253906,-16244.560546875,338.3741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811767578125,308.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.0703125,18000.0,0.0,0.0,0.3834924101829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9173004031181335,0.9173096418380736,-9.259044418286068e-06,0.0,0.000389196065953,0.0,0.0,105.026611328125,0.0,0.0,0.0,0.5366243720054626,4.0,0.0,1.0
649440,293.1388244628906,297.1499938964844,293.1499938964844,0.1006461232900619,-2300.885498046875,304.1515808105469,0.6932754516601562,0.1620165109634399,0.1477406471967697,294.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.4464592039585113,0.050000000745058,0.0497532226145267,293.20391845703125,297.1499938964844,293.1499938964844,0.2955950498580932,-4223.84619140625,304.16278076171875,0.921859860420227,0.3857204914093017,0.2709788084030151,293.25653076171875,297.1499938964844,293.1499938964844,0.4078445434570312,-7346.98095703125,304.202392578125,0.9990000128746032,0.5179089307785034,0.4698866605758667,293.22802734375,297.1499938964844,293.1499938964844,0.0124133583158254,-3433.850341796875,303.3072204589844,0.4464592039585113,0.050000000745058,0.2360078692436218,291.2606201171875,291.1499938964844,261.614013671875,259.898681640625,279.9215087890625,293.9037780761719,291.26806640625,1.0,0.3153814673423767,0.7892648577690125,0.7892648577690125,1.0,1.0,-1.409442663192749,0.6104767918586731,0.7989659309387207,0.2545896172523498,0.0,0.0,0.7202546000480652,74.83403015136719,37.0,79.03273010253906,-16244.560546875,338.3741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811767578125,308.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.0703125,18000.0,0.0,0.0,0.3834924101829529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9173004031181335,0.9173096418380736,-9.259044418286068e-06,0.0,0.000389196065953,0.0,0.0,105.026611328125,0.0,0.0,0.0,0.5366243720054626,4.0,0.0,1.0
649500,293.137939453125,297.1499938964844,293.1499938964844,0.1003186851739883,-2294.094482421875,304.1518859863281,0.7018147706985474,0.1623303145170211,0.1478442400693893,294.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961120605469,0.4542471170425415,0.050000000745058,0.049601212143898,293.2039489746094,297.1499938964844,293.1499938964844,0.2935493886470794,-4199.8076171875,304.1641540527344,0.9332821369171144,0.3850312829017639,0.270399659872055,293.2342224121094,297.1499938964844,293.1499938964844,0.3904933929443359,-7089.220703125,304.2243957519531,0.9990000128746032,0.5209326148033142,0.4542789459228515,293.2274169921875,297.1499938964844,293.1499938964844,0.0122760580852627,-3407.6201171875,303.2985534667969,0.4542471170425415,0.050000000745058,0.2352867871522903,291.3074645996094,291.1499938964844,261.64703369140625,259.92706298828125,279.98199462890625,293.96221923828125,291.3160095214844,1.0,0.308437168598175,0.7889418601989746,0.7889418601989746,1.0,1.0,-1.389125108718872,0.6011394262313843,0.7879857420921326,0.2495705336332321,0.0,0.0,0.7051029801368713,70.58565521240234,37.0,105.70331573486328,-16020.6083984375,318.9591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,308.6630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18507.822265625,18000.0,0.0,0.0,0.3826225996017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920208811759949,0.8920299410820007,-9.017423508339562e-06,0.0,0.0003883133176714,0.0,0.0,98.69638061523438,0.0,0.0,0.0,0.5255603790283203,4.0,0.0,1.0
649560,293.1378173828125,297.1499938964844,293.1499938964844,0.1000078171491622,-2287.591796875,304.152099609375,0.7112325429916382,0.1625111401081085,0.1479838192462921,294.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.4632533490657806,0.050000000745058,0.0494454093277454,293.2040710449219,297.1499938964844,293.1499938964844,0.2914372086524963,-4175.00048828125,304.1654357910156,0.9458407163619996,0.384319931268692,0.2697988152503967,293.2039794921875,297.1499938964844,293.1499938964844,0.3720667064189911,-6815.318359375,304.24432373046875,0.9990000128746032,0.525795578956604,0.4377043545246124,293.2260437011719,297.1499938964844,293.1499938964844,0.0121429124847054,-3381.55224609375,303.2922668457031,0.4632533490657806,0.050000000745058,0.234547734260559,291.3563537597656,291.1499938964844,261.68017578125,259.9554748535156,280.0402526855469,294.01861572265625,291.3645324707031,1.0,0.3011064529418945,0.7887301445007324,0.7887301445007324,1.0,1.0,-1.3676003217697144,0.591282308101654,0.7763180136680603,0.2442947328090667,0.0,0.0,0.6864407658576965,66.22504425048828,40.0,117.88508605957033,-15758.197265625,299.2606811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,308.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18682.259765625,18000.0,0.0,0.0,0.3810431063175201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574480414390564,0.8574567437171936,-8.689584319654386e-06,0.0,0.0003867103077936,0.0,0.0,90.43900299072266,0.0,0.0,0.0,0.5107146501541138,4.0,0.0,1.0
649620,293.1545104980469,297.1499938964844,293.1499938964844,0.0980248153209686,-2250.009033203125,304.15478515625,0.7203365564346313,0.1594641208648681,0.1459414362907409,294.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.4746650457382202,0.050000000745058,0.0492423325777053,293.2047119140625,297.1499938964844,293.1499938964844,0.2887672185897827,-4144.57080078125,304.1645812988281,0.9625683426856996,0.3828227818012237,0.2686265110969543,293.13427734375,297.1499938964844,293.1499938964844,0.3471129834651947,-6449.1220703125,304.2535705566406,0.9990000128746032,0.5385562181472778,0.415101557970047,293.22283935546875,297.1499938964844,293.1499938964844,0.0119848549365997,-3352.770751953125,303.2777099609375,0.4746650457382202,0.050000000745058,0.2335844188928604,291.3971862792969,291.1499938964844,261.7464294433594,260.0123596191406,280.05206298828125,293.9568176269531,291.3968200683594,1.0,0.2912521362304687,0.7883067727088928,0.7883067727088928,1.0,1.0,-1.3351986408233645,0.5765110850334167,0.7586876153945923,0.2362599670886993,0.0,0.0,0.6495404839515686,60.467018127441406,58.0,49.253395080566406,-15284.8056640625,272.4508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868530273437,308.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18818.90625,18000.0,0.0,0.0,0.3756961524486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740938067436218,0.7741016745567322,-7.894652299000882e-06,0.0,0.0003812838403973,0.0,0.0,72.24503326416016,0.0,0.0,0.0,0.4758719503879547,4.0,0.0,1.0
649680,293.1545104980469,297.1499938964844,293.1499938964844,0.0980248153209686,-2250.009033203125,304.15478515625,0.7203365564346313,0.1594641208648681,0.1459414362907409,294.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.4746650457382202,0.050000000745058,0.0492423325777053,293.2047119140625,297.1499938964844,293.1499938964844,0.2887672185897827,-4144.57080078125,304.1645812988281,0.9625683426856996,0.3828227818012237,0.2686265110969543,293.13427734375,297.1499938964844,293.1499938964844,0.3471129834651947,-6449.1220703125,304.2535705566406,0.9990000128746032,0.5385562181472778,0.415101557970047,293.22283935546875,297.1499938964844,293.1499938964844,0.0119848549365997,-3352.770751953125,303.2777099609375,0.4746650457382202,0.050000000745058,0.2335844188928604,291.3971862792969,291.1499938964844,261.7464294433594,260.0123596191406,280.05206298828125,293.9568176269531,291.3968200683594,1.0,0.2912521362304687,0.7883067727088928,0.7883067727088928,1.0,1.0,-1.3351986408233645,0.5765110850334167,0.7586876153945923,0.2362599670886993,0.0,0.0,0.6495404839515686,60.467018127441406,58.0,49.253395080566406,-15284.8056640625,272.4508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868530273437,308.87481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18818.90625,18000.0,0.0,0.0,0.3756961524486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740938067436218,0.7741016745567322,-7.894652299000882e-06,0.0,0.0003812838403973,0.0,0.0,72.24503326416016,0.0,0.0,0.0,0.4758719503879547,4.0,0.0,1.0
649740,293.1649780273437,297.1499938964844,293.1499938964844,0.0960906371474266,-2214.441162109375,304.15625,0.7171993851661682,0.1571793407201767,0.1432839184999466,294.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.4755458235740661,0.050000000745058,0.0492256209254264,293.2058410644531,297.1499938964844,293.1499938964844,0.287899374961853,-4136.03369140625,304.1611328125,0.9627370834350586,0.381209135055542,0.2675178945064544,293.0848083496094,297.1499938964844,293.1499938964844,0.3440837264060974,-6418.703125,304.2232360839844,0.9990000128746032,0.5490702986717224,0.413177341222763,293.22052001953125,297.1499938964844,293.1499938964844,0.0119679737836122,-3354.015380859375,303.2570495605469,0.4755458235740661,0.050000000745058,0.2335051596164703,291.3695983886719,291.1499938964844,261.8125,260.0689697265625,280.0796203613281,293.9468078613281,291.3639831542969,1.0,0.2905230522155761,0.7878833413124084,0.7878833413124084,1.0,1.0,-1.3282365798950195,0.5733568072319031,0.7548797726631165,0.2343228310346603,0.0,0.0,0.6214176416397095,59.90729904174805,76.0,-31.70241355895996,-15000.0458984375,268.3701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08837890625,308.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18657.04296875,18000.0,0.0,0.0,0.3679248094558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032032012939453,0.7032104134559631,-7.222096428449731e-06,0.0,0.0003733969060704,0.0,0.0,58.66661834716797,0.0,0.0,0.0,0.4468307495117187,4.0,0.0,1.0
649800,293.1649780273437,297.1499938964844,293.1499938964844,0.0960906371474266,-2214.441162109375,304.15625,0.7171993851661682,0.1571793407201767,0.1432839184999466,294.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.4755458235740661,0.050000000745058,0.0492256209254264,293.2058410644531,297.1499938964844,293.1499938964844,0.287899374961853,-4136.03369140625,304.1611328125,0.9627370834350586,0.381209135055542,0.2675178945064544,293.0848083496094,297.1499938964844,293.1499938964844,0.3440837264060974,-6418.703125,304.2232360839844,0.9990000128746032,0.5490702986717224,0.413177341222763,293.22052001953125,297.1499938964844,293.1499938964844,0.0119679737836122,-3354.015380859375,303.2570495605469,0.4755458235740661,0.050000000745058,0.2335051596164703,291.3695983886719,291.1499938964844,261.8125,260.0689697265625,280.0796203613281,293.9468078613281,291.3639831542969,1.0,0.2905230522155761,0.7878833413124084,0.7878833413124084,1.0,1.0,-1.3282365798950195,0.5733568072319031,0.7548797726631165,0.2343228310346603,0.0,0.0,0.6214176416397095,59.90729904174805,76.0,-31.70241355895996,-15000.0458984375,268.3701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08837890625,308.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18657.04296875,18000.0,0.0,0.0,0.3679248094558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032032012939453,0.7032104134559631,-7.222096428449731e-06,0.0,0.0003733969060704,0.0,0.0,58.66661834716797,0.0,0.0,0.0,0.4468307495117187,4.0,0.0,1.0
649860,293.1647644042969,297.1499938964844,293.1499938964844,0.0963972434401512,-2221.666259765625,304.15362548828125,0.708488404750824,0.1568429917097091,0.1428867280483245,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.4687412977218628,0.050000000745058,0.0493516884744167,293.2074279785156,297.1499938964844,293.1499938964844,0.2883680462837219,-4143.50927734375,304.1566467285156,0.9498040676116944,0.3794750869274139,0.2664268016815185,293.0747375488281,297.1499938964844,293.1499938964844,0.3587097823619842,-6655.6328125,304.1741638183594,0.9990000128746032,0.5528339147567749,0.4274036586284637,293.2193603515625,297.1499938964844,293.1499938964844,0.0120529988780617,-3377.395263671875,303.230224609375,0.4687412977218628,0.050000000745058,0.2341031581163406,291.290771484375,291.1499938964844,261.87799072265625,260.12506103515625,280.1124267578125,293.96929931640625,291.2826843261719,1.0,0.2968219518661499,0.7875970005989075,0.7875970005989075,1.0,1.0,-1.3443882465362549,0.5807039141654968,0.7636843323707581,0.2380572259426117,0.0,0.0,0.6075895428657532,63.39531707763672,94.0,-95.21165466308594,-14959.216796875,282.9098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.513671875,309.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18366.02734375,18000.0,0.0,0.0,0.359022319316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603536605834961,0.6603604555130005,-6.801481504226104e-06,0.0,0.0003643620002549,0.0,0.0,51.17245101928711,0.0,0.0,0.0,0.4294039905071258,4.0,0.0,1.0
649920,293.1647644042969,297.1499938964844,293.1499938964844,0.0963972434401512,-2221.666259765625,304.15362548828125,0.708488404750824,0.1568429917097091,0.1428867280483245,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.4687412977218628,0.050000000745058,0.0493516884744167,293.2074279785156,297.1499938964844,293.1499938964844,0.2883680462837219,-4143.50927734375,304.1566467285156,0.9498040676116944,0.3794750869274139,0.2664268016815185,293.0747375488281,297.1499938964844,293.1499938964844,0.3587097823619842,-6655.6328125,304.1741638183594,0.9990000128746032,0.5528339147567749,0.4274036586284637,293.2193603515625,297.1499938964844,293.1499938964844,0.0120529988780617,-3377.395263671875,303.230224609375,0.4687412977218628,0.050000000745058,0.2341031581163406,291.290771484375,291.1499938964844,261.87799072265625,260.12506103515625,280.1124267578125,293.96929931640625,291.2826843261719,1.0,0.2968219518661499,0.7875970005989075,0.7875970005989075,1.0,1.0,-1.3443882465362549,0.5807039141654968,0.7636843323707581,0.2380572259426117,0.0,0.0,0.6075895428657532,63.39531707763672,94.0,-95.21165466308594,-14959.216796875,282.9098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.513671875,309.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18366.02734375,18000.0,0.0,0.0,0.359022319316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603536605834961,0.6603604555130005,-6.801481504226104e-06,0.0,0.0003643620002549,0.0,0.0,51.17245101928711,0.0,0.0,0.0,0.4294039905071258,4.0,0.0,1.0
649980,293.1620788574219,297.1499938964844,293.1499938964844,0.0972464010119438,-2239.08544921875,304.1510009765625,0.693803071975708,0.1569960862398147,0.1430441588163375,294.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.4544044137001037,0.050000000745058,0.0495985560119152,293.2094421386719,297.1499938964844,293.1499938964844,0.2891264259815216,-4154.08203125,304.1531982421875,0.9266796112060548,0.3776095807552337,0.2653366923332214,293.09881591796875,297.1499938964844,293.1499938964844,0.3867359757423401,-7088.388671875,304.119384765625,0.9990000128746032,0.5499337315559387,0.4539781510829925,293.2201232910156,297.1499938964844,293.1499938964844,0.0121847726404666,-3410.07177734375,303.19744873046875,0.4544044137001037,0.050000000745058,0.2352742105722427,291.20147705078125,291.1499938964844,261.9425964355469,260.1803283691406,280.1514892578125,294.0198059082031,291.1937866210937,1.0,0.3085287809371948,0.7873107194900513,0.7873107194900513,1.0,1.0,-1.3768657445907593,0.5955076217651367,0.7813580632209778,0.2457725405693054,0.0,0.0,0.6067112684249878,70.25885009765625,112.0,-116.12879943847656,-15133.392578125,312.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592163085937,309.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.55078125,18000.0,0.0,0.0,0.3505501449108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472476720809937,0.6472543478012085,-6.636472789978143e-06,0.0,0.0003557638265192,0.0,0.0,48.785789489746094,0.0,0.0,0.0,0.4237124919891357,4.0,0.0,1.0
650040,293.1620788574219,297.1499938964844,293.1499938964844,0.0972464010119438,-2239.08544921875,304.1510009765625,0.693803071975708,0.1569960862398147,0.1430441588163375,294.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.4544044137001037,0.050000000745058,0.0495985560119152,293.2094421386719,297.1499938964844,293.1499938964844,0.2891264259815216,-4154.08203125,304.1531982421875,0.9266796112060548,0.3776095807552337,0.2653366923332214,293.09881591796875,297.1499938964844,293.1499938964844,0.3867359757423401,-7088.388671875,304.119384765625,0.9990000128746032,0.5499337315559387,0.4539781510829925,293.2201232910156,297.1499938964844,293.1499938964844,0.0121847726404666,-3410.07177734375,303.19744873046875,0.4544044137001037,0.050000000745058,0.2352742105722427,291.20147705078125,291.1499938964844,261.9425964355469,260.1803283691406,280.1514892578125,294.0198059082031,291.1937866210937,1.0,0.3085287809371948,0.7873107194900513,0.7873107194900513,1.0,1.0,-1.3768657445907593,0.5955076217651367,0.7813580632209778,0.2457725405693054,0.0,0.0,0.6067112684249878,70.25885009765625,112.0,-116.12879943847656,-15133.392578125,312.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7592163085937,309.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.55078125,18000.0,0.0,0.0,0.3505501449108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472476720809937,0.6472543478012085,-6.636472789978143e-06,0.0,0.0003557638265192,0.0,0.0,48.785789489746094,0.0,0.0,0.0,0.4237124919891357,4.0,0.0,1.0
650100,293.1567077636719,297.1499938964844,293.1499938964844,0.0981544330716133,-2256.806884765625,304.149169921875,0.6860882639884949,0.1578934490680694,0.1437177211046219,294.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.446092277765274,0.050000000745058,0.0497611053287982,293.2106628417969,297.1499938964844,293.1499938964844,0.2894743680953979,-4158.85498046875,304.1519775390625,0.9131450653076172,0.3766206204891205,0.2647825181484222,293.1243896484375,297.1499938964844,293.1499938964844,0.404604971408844,-7358.1494140625,304.0924987792969,0.9990000128746032,0.5455701351165771,0.4706577360630035,293.22137451171875,297.1499938964844,293.1499938964844,0.012259766459465,-3428.062255859375,303.1786193847656,0.446092277765274,0.050000000745058,0.2360452562570572,291.1581420898437,291.1499938964844,261.9744873046875,260.20758056640625,280.1722717285156,294.0528564453125,291.1508178710937,1.0,0.3159703016281128,0.7871675491333008,0.7871675491333008,1.0,1.0,-1.3981505632400513,0.6052377820014954,0.7929127216339111,0.2508659362792969,0.0,0.0,0.6105135083198547,74.78558349609375,112.0,-117.70178985595705,-15282.384765625,333.03179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79461669921875,309.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.28515625,18000.0,0.0,0.0,0.346933513879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500565409660339,0.650063157081604,-6.632307304244023e-06,0.0,0.000352093426045,0.0,0.0,49.05900955200195,0.0,0.0,0.0,0.4245452582836151,4.0,0.0,1.0
650160,293.14813232421875,297.1499938964844,293.1499938964844,0.0995659083127975,-2283.882568359375,304.146728515625,0.6789516806602478,0.1594932526350021,0.1449990570545196,294.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4378057420253753,0.050000000745058,0.0499468147754669,293.21197509765625,297.1499938964844,293.1499938964844,0.2897897660732269,-4163.17041015625,304.15106201171875,0.9000261425971985,0.3755933940410614,0.264218658208847,293.1584777832031,297.1499938964844,293.1499938964844,0.4245447218418121,-7654.93212890625,304.06671142578125,0.9990000128746032,0.5392081141471863,0.489018440246582,293.2233581542969,297.1499938964844,293.1499938964844,0.0123373372480273,-3446.631103515625,303.1576232910156,0.4378057420253753,0.050000000745058,0.236926183104515,291.1159973144531,291.1499938964844,262.0060119628906,260.2344970703125,280.1826477050781,294.070556640625,291.10870361328125,1.0,0.3242633044719696,0.7866886854171753,0.7866886854171753,1.0,1.0,-1.4223313331604004,0.6162756681442261,0.8060556054115295,0.2566322386264801,0.0,0.0,0.6169962882995605,79.96346282958984,115.0,-118.51180267333984,-15470.7060546875,356.8344116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7668151855469,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.357421875,18000.0,0.0,0.0,0.3439398407936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585791110992432,0.658585786819458,-6.675173153780634e-06,0.0,0.0003490552189759,0.0,0.0,50.22492218017578,0.0,0.0,0.0,0.4276369512081146,4.0,0.0,1.0
650220,293.13775634765625,297.1499938964844,293.1499938964844,0.1026043072342872,-2341.462890625,304.1429138183594,0.6665270924568176,0.1616827398538589,0.1478553414344787,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.4238028824329376,0.050000000745058,0.0503372251987457,293.2143859863281,297.1499938964844,293.1499938964844,0.2901526391506195,-4168.3564453125,304.15020751953125,0.8768213391304016,0.3735318481922149,0.263070285320282,293.2328796386719,297.1499938964844,293.1499938964844,0.4409917891025543,-7881.53564453125,304.0706787109375,0.98759263753891,0.5238616466522217,0.5002453327178955,293.2300720214844,297.1499938964844,293.1499938964844,0.0124732227995991,-3480.265869140625,303.1073303222656,0.4238028824329376,0.050000000745058,0.2387781292200088,291.0389709472656,291.1499938964844,262.0678405761719,260.2872009277344,280.147216796875,293.97509765625,291.03857421875,1.0,0.3364911675453186,0.7857308387756348,0.7857308387756348,1.0,1.0,-1.4409891366958618,0.624636709690094,0.816352367401123,0.2613039016723633,0.0,0.0,0.6375557780265808,90.23495483398438,118.0,-80.44677734375,-15761.72265625,390.9585571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5321044921875,309.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17643.5546875,18000.0,0.0,0.0,0.3402230441570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936168074607849,0.6936237215995789,-6.9115831138333306e-06,0.0,0.0003452831297181,0.0,0.0,55.57716369628906,0.0,0.0,0.0,0.4410519599914551,4.0,0.0,1.0
650280,293.13775634765625,297.1499938964844,293.1499938964844,0.1026043072342872,-2341.462890625,304.1429138183594,0.6665270924568176,0.1616827398538589,0.1478553414344787,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.4238028824329376,0.050000000745058,0.0503372251987457,293.2143859863281,297.1499938964844,293.1499938964844,0.2901526391506195,-4168.3564453125,304.15020751953125,0.8768213391304016,0.3735318481922149,0.263070285320282,293.2328796386719,297.1499938964844,293.1499938964844,0.4409917891025543,-7881.53564453125,304.0706787109375,0.98759263753891,0.5238616466522217,0.5002453327178955,293.2300720214844,297.1499938964844,293.1499938964844,0.0124732227995991,-3480.265869140625,303.1073303222656,0.4238028824329376,0.050000000745058,0.2387781292200088,291.0389709472656,291.1499938964844,262.0678405761719,260.2872009277344,280.147216796875,293.97509765625,291.03857421875,1.0,0.3364911675453186,0.7857308387756348,0.7857308387756348,1.0,1.0,-1.4409891366958618,0.624636709690094,0.816352367401123,0.2613039016723633,0.0,0.0,0.6375557780265808,90.23495483398438,118.0,-80.44677734375,-15761.72265625,390.9585571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5321044921875,309.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17643.5546875,18000.0,0.0,0.0,0.3402230441570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936168074607849,0.6936237215995789,-6.9115831138333306e-06,0.0,0.0003452831297181,0.0,0.0,55.57716369628906,0.0,0.0,0.0,0.4410519599914551,4.0,0.0,1.0
650340,293.13970947265625,297.1499938964844,293.1499938964844,0.1028490215539932,-2345.095703125,304.1449279785156,0.6531723141670227,0.161611333489418,0.1484939903020858,294.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.4130775332450866,0.050000000745058,0.0507316514849662,293.2173156738281,297.1499938964844,293.1499938964844,0.2876506745815277,-4138.4169921875,304.154296875,0.8571323156356812,0.3713098764419555,0.2618624866008758,293.2645263671875,297.1499938964844,293.1499938964844,0.4317821860313415,-7732.81298828125,304.11163330078125,0.9627569913864136,0.5152789950370789,0.4908885061740875,293.23785400390625,297.1499938964844,293.1499938964844,0.0124811679124832,-3482.992431640625,303.0606994628906,0.4130775332450866,0.050000000745058,0.2406491041183471,291.0756225585937,291.1499938964844,262.1277770996094,260.3382263183594,280.1763916015625,293.9654846191406,291.0779724121094,1.0,0.345132440328598,0.784773051738739,0.784773051738739,1.0,1.0,-1.4313839673995972,0.6201087236404419,0.8112753033638,0.2587714791297912,0.0,0.0,0.6452625393867493,100.02684783935548,121.0,13.309118270874023,-15740.208984375,410.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1973571777344,308.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17780.560546875,18000.0,0.0,0.0,0.3387051522731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208524942398071,0.7208596467971802,-7.1765034590498544e-06,0.0,0.000343742663972,0.0,0.0,60.49932098388672,0.0,0.0,0.0,0.4520885050296783,4.0,0.0,1.0
650400,293.13970947265625,297.1499938964844,293.1499938964844,0.1028490215539932,-2345.095703125,304.1449279785156,0.6531723141670227,0.161611333489418,0.1484939903020858,294.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.4130775332450866,0.050000000745058,0.0507316514849662,293.2173156738281,297.1499938964844,293.1499938964844,0.2876506745815277,-4138.4169921875,304.154296875,0.8571323156356812,0.3713098764419555,0.2618624866008758,293.2645263671875,297.1499938964844,293.1499938964844,0.4317821860313415,-7732.81298828125,304.11163330078125,0.9627569913864136,0.5152789950370789,0.4908885061740875,293.23785400390625,297.1499938964844,293.1499938964844,0.0124811679124832,-3482.992431640625,303.0606994628906,0.4130775332450866,0.050000000745058,0.2406491041183471,291.0756225585937,291.1499938964844,262.1277770996094,260.3382263183594,280.1763916015625,293.9654846191406,291.0779724121094,1.0,0.345132440328598,0.784773051738739,0.784773051738739,1.0,1.0,-1.4313839673995972,0.6201087236404419,0.8112753033638,0.2587714791297912,0.0,0.0,0.6452625393867493,100.02684783935548,121.0,13.309118270874023,-15740.208984375,410.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1973571777344,308.9751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17780.560546875,18000.0,0.0,0.0,0.3387051522731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208524942398071,0.7208596467971802,-7.1765034590498544e-06,0.0,0.000343742663972,0.0,0.0,60.49932098388672,0.0,0.0,0.0,0.4520885050296783,4.0,0.0,1.0
650460,293.1430358886719,297.1499938964844,293.1499938964844,0.1026574820280075,-2341.028564453125,304.1469116210937,0.6438577175140381,0.1611950546503067,0.1484247595071792,294.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.4064219295978546,0.050000000745058,0.0510293990373611,293.22052001953125,297.1499938964844,293.1499938964844,0.2853301763534546,-4111.18115234375,304.1567077636719,0.843845546245575,0.3689543902873993,0.2604608237743377,293.2745361328125,297.1499938964844,293.1499938964844,0.4270472824573517,-7655.517578125,304.1319580078125,0.9444132447242736,0.5103260278701782,0.4859222173690796,293.2444763183594,297.1499938964844,293.1499938964844,0.012470475398004,-3484.147705078125,303.0132751464844,0.4064219295978546,0.050000000745058,0.2420614957809448,291.0946350097656,291.1499938964844,262.1854858398437,260.38726806640625,280.2215270996094,293.9906005859375,291.0960388183594,1.0,0.3516654670238495,0.783894419670105,0.783894419670105,1.0,1.0,-1.4257079362869265,0.617396891117096,0.8083111047744751,0.2572138607501983,0.0,0.0,0.6512657403945923,107.45067596435548,109.0,22.14926147460937,-15641.8515625,425.14593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,308.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.470703125,18000.0,0.0,0.0,0.3383567035198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355419993400574,0.7355493307113647,-7.322905730688944e-06,0.0,0.0003433890233282,0.0,0.0,63.27993774414063,0.0,0.0,0.0,0.4583277702331543,4.0,0.0,1.0
650520,293.1430358886719,297.1499938964844,293.1499938964844,0.1026574820280075,-2341.028564453125,304.1469116210937,0.6438577175140381,0.1611950546503067,0.1484247595071792,294.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.4064219295978546,0.050000000745058,0.0510293990373611,293.22052001953125,297.1499938964844,293.1499938964844,0.2853301763534546,-4111.18115234375,304.1567077636719,0.843845546245575,0.3689543902873993,0.2604608237743377,293.2745361328125,297.1499938964844,293.1499938964844,0.4270472824573517,-7655.517578125,304.1319580078125,0.9444132447242736,0.5103260278701782,0.4859222173690796,293.2444763183594,297.1499938964844,293.1499938964844,0.012470475398004,-3484.147705078125,303.0132751464844,0.4064219295978546,0.050000000745058,0.2420614957809448,291.0946350097656,291.1499938964844,262.1854858398437,260.38726806640625,280.2215270996094,293.9906005859375,291.0960388183594,1.0,0.3516654670238495,0.783894419670105,0.783894419670105,1.0,1.0,-1.4257079362869265,0.617396891117096,0.8083111047744751,0.2572138607501983,0.0,0.0,0.6512657403945923,107.45067596435548,109.0,22.14926147460937,-15641.8515625,425.14593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8783874511719,308.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.470703125,18000.0,0.0,0.0,0.3383567035198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355419993400574,0.7355493307113647,-7.322905730688944e-06,0.0,0.0003433890233282,0.0,0.0,63.27993774414063,0.0,0.0,0.0,0.4583277702331543,4.0,0.0,1.0
650580,293.1453552246094,297.1499938964844,293.1499938964844,0.1023109853267669,-2334.19091796875,304.14849853515625,0.6420626044273376,0.1608954519033432,0.1481646597385406,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.4053840935230255,0.050000000745058,0.0510794296860694,293.2233581542969,297.1499938964844,293.1499938964844,0.2827610373497009,-4081.180419921875,304.15875244140625,0.8403624892234802,0.3665948212146759,0.2588536739349365,293.2767028808594,297.1499938964844,293.1499938964844,0.4232987761497497,-7596.36474609375,304.1440734863281,0.9393012523651124,0.5067182183265686,0.4823461771011352,293.2495422363281,297.1499938964844,293.1499938964844,0.0123692695051431,-3469.525390625,302.9680480957031,0.4053840935230255,0.050000000745058,0.2422988265752792,291.11151123046875,291.1499938964844,262.2406616210937,260.4339904785156,280.27069091796875,294.0243530273437,291.1129455566406,1.0,0.3516232371330261,0.7830157279968262,0.7830157279968262,1.0,1.0,-1.419519066810608,0.6144441366195679,0.80507493019104,0.2555568814277649,0.0,0.0,0.6552850008010864,108.59323120117188,97.0,24.025680541992188,-15529.4677734375,424.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033935546875,308.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7265625,18000.0,0.0,0.0,0.3387603163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465091943740845,0.7465165853500366,-7.431615358655108e-06,0.0,0.0003437986597418,0.0,0.0,65.39985656738281,0.0,0.0,0.0,0.4629188179969787,4.0,0.0,1.0
650640,293.1453552246094,297.1499938964844,293.1499938964844,0.1023109853267669,-2334.19091796875,304.14849853515625,0.6420626044273376,0.1608954519033432,0.1481646597385406,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.4053840935230255,0.050000000745058,0.0510794296860694,293.2233581542969,297.1499938964844,293.1499938964844,0.2827610373497009,-4081.180419921875,304.15875244140625,0.8403624892234802,0.3665948212146759,0.2588536739349365,293.2767028808594,297.1499938964844,293.1499938964844,0.4232987761497497,-7596.36474609375,304.1440734863281,0.9393012523651124,0.5067182183265686,0.4823461771011352,293.2495422363281,297.1499938964844,293.1499938964844,0.0123692695051431,-3469.525390625,302.9680480957031,0.4053840935230255,0.050000000745058,0.2422988265752792,291.11151123046875,291.1499938964844,262.2406616210937,260.4339904785156,280.27069091796875,294.0243530273437,291.1129455566406,1.0,0.3516232371330261,0.7830157279968262,0.7830157279968262,1.0,1.0,-1.419519066810608,0.6144441366195679,0.80507493019104,0.2555568814277649,0.0,0.0,0.6552850008010864,108.59323120117188,97.0,24.025680541992188,-15529.4677734375,424.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033935546875,308.6293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.7265625,18000.0,0.0,0.0,0.3387603163719177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465091943740845,0.7465165853500366,-7.431615358655108e-06,0.0,0.0003437986597418,0.0,0.0,65.39985656738281,0.0,0.0,0.0,0.4629188179969787,4.0,0.0,1.0
