time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650700,293.14605712890625,297.1499938964844,293.1499938964844,0.102129653096199,-2330.65087890625,304.14910888671875,0.6432056427001953,0.160815954208374,0.1480283439159393,294.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4063536524772644,0.050000000745058,0.0510327517986297,293.2245178222656,297.1499938964844,293.1499938964844,0.2814150154590606,-4065.504150390625,304.1596069335937,0.8412001132965088,0.3654337525367737,0.2580080926418304,293.2764587402344,297.1499938964844,293.1499938964844,0.4215307831764221,-7569.1982421875,304.1483459472656,0.9404390454292296,0.505160391330719,0.4807734191417694,293.25146484375,297.1499938964844,293.1499938964844,0.012293342500925,-3457.6396484375,302.9464416503906,0.4063536524772644,0.050000000745058,0.2420773953199386,291.1199035644531,291.1499938964844,262.2671813964844,260.4563903808594,280.2953186035156,294.04180908203125,291.1213073730469,1.0,0.3499588072299957,0.7825764417648315,0.7825764417648315,1.0,1.0,-1.4161304235458374,0.6128338575363159,0.8032965660095215,0.2546563148498535,0.0,0.0,0.6564433574676514,107.34337615966795,97.0,23.906787872314453,-15468.646484375,419.84173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,308.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17921.57421875,18000.0,0.0,0.0,0.3391270637512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501519918441772,0.7501594424247742,-7.47011608837056e-06,0.0,0.0003441708686295,0.0,0.0,66.12936401367188,0.0,0.0,0.0,0.4644651114940643,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1019539758563041,-2327.23388671875,304.14959716796875,0.6453824639320374,0.1607760787010193,0.1478980779647827,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4080650210380554,0.050000000745058,0.0509522557258605,293.2255554199219,297.1499938964844,293.1499938964844,0.280049592256546,-4049.6259765625,304.16033935546875,0.8433154225349426,0.3642843663692474,0.2571459710597992,293.2757263183594,297.1499938964844,293.1499938964844,0.4197971820831299,-7542.9365234375,304.1517944335937,0.9433649778366088,0.5037015080451965,0.4792780578136444,293.2530517578125,297.1499938964844,293.1499938964844,0.0122065441682934,-3443.71875,302.9253845214844,0.4080650210380554,0.050000000745058,0.2416955679655075,291.1280517578125,291.1499938964844,262.2929382324219,260.4781188964844,280.3192138671875,294.0589599609375,291.1294250488281,1.0,0.3474611937999725,0.7822665572166443,0.7822665572166443,1.0,1.0,-1.4125889539718628,0.6111706495285034,0.8014183044433594,0.2537371516227722,0.0,0.0,0.6570884585380554,105.23445892333984,85.0,23.45429801940918,-15406.9052734375,412.9182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,308.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.79296875,18000.0,0.0,0.0,0.3395455479621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526353597640991,0.7526428699493408,-7.498029390262673e-06,0.0,0.0003445955808274,0.0,0.0,66.64075469970703,0.0,0.0,0.0,0.4655324518680572,4.0,0.0,1.0
650820,293.1468811035156,297.1499938964844,293.1499938964844,0.1016201823949813,-2320.761474609375,304.1502685546875,0.6524958610534668,0.1607926934957504,0.1476596146821975,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4134834110736847,0.050000000745058,0.0507151074707508,293.2273254394531,297.1499938964844,293.1499938964844,0.2772719860076904,-4017.366455078125,304.1614990234375,0.8508853912353516,0.3620124757289886,0.255386471748352,293.2733764648437,297.1499938964844,293.1499938964844,0.4163744449615478,-7491.94384765625,304.1568603515625,0.9535128474235536,0.5009915828704834,0.4764365255832672,293.2554016113281,297.1499938964844,293.1499938964844,0.0120100649073719,-3411.3369140625,302.88482666015625,0.4134834110736847,0.050000000745058,0.2405706346035003,291.1440124511719,291.1499938964844,262.3420104980469,260.5193786621094,280.3651428222656,294.0917358398437,291.1453857421875,1.0,0.3405073285102844,0.7816468477249146,0.7816468477249146,1.0,1.0,-1.4051440954208374,0.6076815724372864,0.797462522983551,0.2518187761306762,0.0,0.0,0.6568171381950378,99.08179473876952,73.0,22.73866844177246,-15282.8671875,394.3551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,308.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44921875,18000.0,0.0,0.0,0.3403943181037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541777491569519,0.7541852593421936,-7.522467512899311e-06,0.0,0.0003454569668974,0.0,0.0,67.008056640625,0.0,0.0,0.0,0.4662446975708008,4.0,0.0,1.0
650880,293.1468811035156,297.1499938964844,293.1499938964844,0.1016201823949813,-2320.761474609375,304.1502685546875,0.6524958610534668,0.1607926934957504,0.1476596146821975,294.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.4134834110736847,0.050000000745058,0.0507151074707508,293.2273254394531,297.1499938964844,293.1499938964844,0.2772719860076904,-4017.366455078125,304.1614990234375,0.8508853912353516,0.3620124757289886,0.255386471748352,293.2733764648437,297.1499938964844,293.1499938964844,0.4163744449615478,-7491.94384765625,304.1568603515625,0.9535128474235536,0.5009915828704834,0.4764365255832672,293.2554016113281,297.1499938964844,293.1499938964844,0.0120100649073719,-3411.3369140625,302.88482666015625,0.4134834110736847,0.050000000745058,0.2405706346035003,291.1440124511719,291.1499938964844,262.3420104980469,260.5193786621094,280.3651428222656,294.0917358398437,291.1453857421875,1.0,0.3405073285102844,0.7816468477249146,0.7816468477249146,1.0,1.0,-1.4051440954208374,0.6076815724372864,0.797462522983551,0.2518187761306762,0.0,0.0,0.6568171381950378,99.08179473876952,73.0,22.73866844177246,-15282.8671875,394.3551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,308.3961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44921875,18000.0,0.0,0.0,0.3403943181037903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541777491569519,0.7541852593421936,-7.522467512899311e-06,0.0,0.0003454569668974,0.0,0.0,67.008056640625,0.0,0.0,0.0,0.4662446975708008,4.0,0.0,1.0
650940,293.1466979980469,297.1499938964844,293.1499938964844,0.1013092175126075,-2314.744384765625,304.15069580078125,0.6631358861923218,0.1609065234661102,0.1474503129720688,294.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4216756820678711,0.050000000745058,0.0504081584513187,293.228759765625,297.1499938964844,293.1499938964844,0.274448812007904,-3984.599609375,304.1623840332031,0.8626300692558289,0.3597613871097564,0.2535929977893829,293.2703552246094,297.1499938964844,293.1499938964844,0.4129873216152191,-7442.27294921875,304.1601867675781,0.9679330587387084,0.4984781146049499,0.4737297296524048,293.2569274902344,297.1499938964844,293.1499938964844,0.0117951119318604,-3374.903564453125,302.8457336425781,0.4216756820678711,0.050000000745058,0.2391145974397659,291.1597900390625,291.1499938964844,262.38751220703125,260.5574645996094,280.408447265625,294.1221618652344,291.1611328125,1.0,0.3315973281860351,0.7810271382331848,0.7810271382331848,1.0,1.0,-1.397373914718628,0.604044497013092,0.7933293581008911,0.2498299479484558,0.0,0.0,0.6544515490531921,91.15641021728516,61.0,22.12534141540528,-15158.85546875,371.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,308.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.271484375,18000.0,0.0,0.0,0.3410553336143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511035799980164,0.7511110901832581,-7.504730547225336e-06,0.0,0.0003461278101895,0.0,0.0,66.48789978027344,0.0,0.0,0.0,0.4650445282459259,4.0,0.0,1.0
651000,293.1466979980469,297.1499938964844,293.1499938964844,0.1013092175126075,-2314.744384765625,304.15069580078125,0.6631358861923218,0.1609065234661102,0.1474503129720688,294.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4216756820678711,0.050000000745058,0.0504081584513187,293.228759765625,297.1499938964844,293.1499938964844,0.274448812007904,-3984.599609375,304.1623840332031,0.8626300692558289,0.3597613871097564,0.2535929977893829,293.2703552246094,297.1499938964844,293.1499938964844,0.4129873216152191,-7442.27294921875,304.1601867675781,0.9679330587387084,0.4984781146049499,0.4737297296524048,293.2569274902344,297.1499938964844,293.1499938964844,0.0117951119318604,-3374.903564453125,302.8457336425781,0.4216756820678711,0.050000000745058,0.2391145974397659,291.1597900390625,291.1499938964844,262.38751220703125,260.5574645996094,280.408447265625,294.1221618652344,291.1611328125,1.0,0.3315973281860351,0.7810271382331848,0.7810271382331848,1.0,1.0,-1.397373914718628,0.604044497013092,0.7933293581008911,0.2498299479484558,0.0,0.0,0.6544515490531921,91.15641021728516,61.0,22.12534141540528,-15158.85546875,371.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,308.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.271484375,18000.0,0.0,0.0,0.3410553336143493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511035799980164,0.7511110901832581,-7.504730547225336e-06,0.0,0.0003461278101895,0.0,0.0,66.48789978027344,0.0,0.0,0.0,0.4650445282459259,4.0,0.0,1.0
651060,293.1462097167969,297.1499938964844,293.1499938964844,0.1010267063975334,-2309.287109375,304.15093994140625,0.6775179505348206,0.1610900610685348,0.1472679525613784,294.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4334085881710052,0.050000000745058,0.0500578023493289,293.2300109863281,297.1499938964844,293.1499938964844,0.2716127336025238,-3951.6904296875,304.1629638671875,0.8787881731987,0.3575159311294555,0.2517737746238708,293.2669982910156,297.1499938964844,293.1499938964844,0.4096697866916656,-7394.138671875,304.16229248046875,0.9849892854690552,0.4961113631725311,0.4711264371871948,293.2579040527344,297.1499938964844,293.1499938964844,0.0115721840411424,-3336.287841796875,302.8076477050781,0.4334085881710052,0.050000000745058,0.2374526709318161,291.1746826171875,291.1499938964844,262.4291076660156,260.59210205078125,280.4488830566406,294.15045166015625,291.1759033203125,1.0,0.3212555646896362,0.7804461121559143,0.7804461121559143,1.0,1.0,-1.389430046081543,0.600334107875824,0.7890958786010742,0.247814193367958,0.0,0.0,0.6501488089561462,82.1297607421875,49.0,20.788759231567383,-15034.65625,346.3969116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,308.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30859375,18000.0,0.0,0.0,0.3413304686546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743598997592926,0.743606448173523,-7.446346899087075e-06,0.0,0.0003464070323389,0.0,0.0,65.1270523071289,0.0,0.0,0.0,0.4620185792446136,4.0,0.0,1.0
651120,293.1462097167969,297.1499938964844,293.1499938964844,0.1010267063975334,-2309.287109375,304.15093994140625,0.6775179505348206,0.1610900610685348,0.1472679525613784,294.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.4334085881710052,0.050000000745058,0.0500578023493289,293.2300109863281,297.1499938964844,293.1499938964844,0.2716127336025238,-3951.6904296875,304.1629638671875,0.8787881731987,0.3575159311294555,0.2517737746238708,293.2669982910156,297.1499938964844,293.1499938964844,0.4096697866916656,-7394.138671875,304.16229248046875,0.9849892854690552,0.4961113631725311,0.4711264371871948,293.2579040527344,297.1499938964844,293.1499938964844,0.0115721840411424,-3336.287841796875,302.8076477050781,0.4334085881710052,0.050000000745058,0.2374526709318161,291.1746826171875,291.1499938964844,262.4291076660156,260.59210205078125,280.4488830566406,294.15045166015625,291.1759033203125,1.0,0.3212555646896362,0.7804461121559143,0.7804461121559143,1.0,1.0,-1.389430046081543,0.600334107875824,0.7890958786010742,0.247814193367958,0.0,0.0,0.6501488089561462,82.1297607421875,49.0,20.788759231567383,-15034.65625,346.3969116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,308.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30859375,18000.0,0.0,0.0,0.3413304686546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743598997592926,0.743606448173523,-7.446346899087075e-06,0.0,0.0003464070323389,0.0,0.0,65.1270523071289,0.0,0.0,0.0,0.4620185792446136,4.0,0.0,1.0
651180,293.1455078125,297.1499938964844,293.1499938964844,0.1007867157459259,-2304.6435546875,304.1510009765625,0.6951138973236084,0.1613241285085678,0.1471297442913055,294.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4490855038166046,0.050000000745058,0.0497001819312572,293.2310485839844,297.1499938964844,293.1499938964844,0.2687908709049225,-3918.933837890625,304.163330078125,0.8987817764282227,0.3552769422531128,0.2499490976333618,293.2624816894531,297.1499938964844,293.1499938964844,0.402496188879013,-7287.3603515625,304.1711120605469,0.9990000128746032,0.4940499067306518,0.4644732177257538,293.2584533691406,297.1499938964844,293.1499938964844,0.0113548431545495,-3297.927001953125,302.7703552246094,0.4490855038166046,0.050000000745058,0.2357562631368637,291.1885070800781,291.1499938964844,262.46649169921875,260.6229553222656,280.49072265625,294.1788635253906,291.1901550292969,1.0,0.3096831142902374,0.7798650860786438,0.7798650860786438,1.0,1.0,-1.3766398429870603,0.594365656375885,0.7822742462158203,0.2447900921106338,0.0,0.0,0.6441000699996948,72.83259582519531,37.0,22.513803482055664,-14879.830078125,318.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,308.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.826171875,18000.0,0.0,0.0,0.3410689532756805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732178807258606,0.7321861982345581,-7.352487955358811e-06,0.0,0.0003461416345089,0.0,0.0,63.05562973022461,0.0,0.0,0.0,0.4573937952518463,4.0,0.0,1.0
651240,293.1455078125,297.1499938964844,293.1499938964844,0.1007867157459259,-2304.6435546875,304.1510009765625,0.6951138973236084,0.1613241285085678,0.1471297442913055,294.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4490855038166046,0.050000000745058,0.0497001819312572,293.2310485839844,297.1499938964844,293.1499938964844,0.2687908709049225,-3918.933837890625,304.163330078125,0.8987817764282227,0.3552769422531128,0.2499490976333618,293.2624816894531,297.1499938964844,293.1499938964844,0.402496188879013,-7287.3603515625,304.1711120605469,0.9990000128746032,0.4940499067306518,0.4644732177257538,293.2584533691406,297.1499938964844,293.1499938964844,0.0113548431545495,-3297.927001953125,302.7703552246094,0.4490855038166046,0.050000000745058,0.2357562631368637,291.1885070800781,291.1499938964844,262.46649169921875,260.6229553222656,280.49072265625,294.1788635253906,291.1901550292969,1.0,0.3096831142902374,0.7798650860786438,0.7798650860786438,1.0,1.0,-1.3766398429870603,0.594365656375885,0.7822742462158203,0.2447900921106338,0.0,0.0,0.6441000699996948,72.83259582519531,37.0,22.513803482055664,-14879.830078125,318.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,308.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.826171875,18000.0,0.0,0.0,0.3410689532756805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732178807258606,0.7321861982345581,-7.352487955358811e-06,0.0,0.0003461416345089,0.0,0.0,63.05562973022461,0.0,0.0,0.0,0.4573937952518463,4.0,0.0,1.0
651300,293.1478576660156,297.1499938964844,293.1499938964844,0.1004342660307884,-2297.738525390625,304.1514892578125,0.7026441693305969,0.1609252542257309,0.1469319760799408,294.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20294189453125,0.4565165042877197,0.050000000745058,0.0495603866875171,293.2314453125,297.1499938964844,293.1499938964844,0.2670904099941253,-3898.869384765625,304.1640319824219,0.9076852202415466,0.3541704714298248,0.2490783780813217,293.25079345703125,297.1499938964844,293.1499938964844,0.3874040246009826,-7060.5546875,304.1947021484375,0.9990000128746032,0.4949104189872741,0.4499700367450714,293.25830078125,297.1499938964844,293.1499938964844,0.0112517988309264,-3278.115234375,302.7542724609375,0.4565165042877197,0.050000000745058,0.2350931316614151,291.208740234375,291.1499938964844,262.4835205078125,260.63690185546875,280.5133056640625,294.1844482421875,291.2142639160156,1.0,0.3031027317047119,0.7795745134353638,0.7795745134353638,1.0,1.0,-1.3569787740707395,0.5853540301322937,0.771624743938446,0.2400349229574203,0.0,0.0,0.6382800936698914,68.91944122314453,37.0,49.42118453979492,-14719.64453125,300.93048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051696777344,308.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18161.951171875,18000.0,0.0,0.0,0.3405709862709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238008975982666,0.7238081693649292,-7.2886200541688595e-06,0.0,0.0003456362755969,0.0,0.0,61.59435272216797,0.0,0.0,0.0,0.4539686441421509,4.0,0.0,1.0
651360,293.15460205078125,297.1499938964844,293.1499938964844,0.0994082242250442,-2278.064208984375,304.1531066894531,0.7097582221031189,0.1596354693174362,0.1460378021001815,294.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.4649799168109894,0.050000000745058,0.0494169443845748,293.2319641113281,297.1499938964844,293.1499938964844,0.2650984227657318,-3875.174560546875,304.16510009765625,0.9184022545814514,0.3530388474464416,0.2481949031352996,293.2293395996094,297.1499938964844,293.1499938964844,0.3708949685096741,-6812.69580078125,304.216552734375,0.9990000128746032,0.4978367686271667,0.4345813691616058,293.2576599121094,297.1499938964844,293.1499938964844,0.0111402347683906,-3255.4267578125,302.7409973144531,0.4649799168109894,0.050000000745058,0.2344126999378204,291.2423400878906,291.1499938964844,262.49932861328125,260.6498107910156,280.5359802246094,294.1893615722656,291.2484436035156,1.0,0.2960587739944458,0.7793517708778381,0.7793517708778381,1.0,1.0,-1.3353837728500366,0.5754880309104919,0.7598957419395447,0.2348511070013046,0.0,0.0,0.6287766695022583,64.88395690917969,25.0,70.89137268066406,-14518.9521484375,282.56280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18265.953125,18000.0,0.0,0.0,0.3396575450897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090274691581726,0.7090346813201904,-7.183599336713087e-06,0.0,0.0003447092312853,0.0,0.0,59.11697006225586,0.0,0.0,0.0,0.4481081962585449,4.0,0.0,1.0
651420,293.17596435546875,297.1499938964844,293.1499938964844,0.0957924202084541,-2209.485107421875,304.1581115722656,0.7222611904144287,0.1551973223686218,0.1422701030969619,294.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29803466796875,0.4808295965194702,0.050000000745058,0.0491232462227344,293.23309326171875,297.1499938964844,293.1499938964844,0.261195957660675,-3828.864013671875,304.1665344238281,0.9445001482963562,0.3507342636585235,0.2463865876197815,293.1641845703125,297.1499938964844,293.1499938964844,0.3353566825389862,-6277.57958984375,304.2533569335937,0.9990000128746032,0.5089806318283081,0.4012321233749389,293.2548828125,297.1499938964844,293.1499938964844,0.0109311314299702,-3212.399658203125,302.7185363769531,0.4808295965194702,0.050000000745058,0.2330195307731628,291.3048400878906,291.1499938964844,262.5272827148437,260.6723022460937,280.5708312988281,294.18017578125,291.3098449707031,1.0,0.2806495726108551,0.7789062857627869,0.7789062857627869,1.0,1.0,-1.286634087562561,0.5533095598220825,0.7333244681358337,0.223233938217163,0.0,0.0,0.6038222908973694,56.56298828125,28.0,79.15979766845703,-14020.8056640625,244.69308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289611816406,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18447.384765625,18000.0,0.0,0.0,0.3361830711364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633501648902893,0.6633570194244385,-6.843966730230022e-06,0.0,0.0003411830693949,0.0,0.0,51.75570297241211,0.0,0.0,0.0,0.4304026067256927,4.0,0.0,1.0
651480,293.17596435546875,297.1499938964844,293.1499938964844,0.0957924202084541,-2209.485107421875,304.1581115722656,0.7222611904144287,0.1551973223686218,0.1422701030969619,294.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29803466796875,0.4808295965194702,0.050000000745058,0.0491232462227344,293.23309326171875,297.1499938964844,293.1499938964844,0.261195957660675,-3828.864013671875,304.1665344238281,0.9445001482963562,0.3507342636585235,0.2463865876197815,293.1641845703125,297.1499938964844,293.1499938964844,0.3353566825389862,-6277.57958984375,304.2533569335937,0.9990000128746032,0.5089806318283081,0.4012321233749389,293.2548828125,297.1499938964844,293.1499938964844,0.0109311314299702,-3212.399658203125,302.7185363769531,0.4808295965194702,0.050000000745058,0.2330195307731628,291.3048400878906,291.1499938964844,262.5272827148437,260.6723022460937,280.5708312988281,294.18017578125,291.3098449707031,1.0,0.2806495726108551,0.7789062857627869,0.7789062857627869,1.0,1.0,-1.286634087562561,0.5533095598220825,0.7333244681358337,0.223233938217163,0.0,0.0,0.6038222908973694,56.56298828125,28.0,79.15979766845703,-14020.8056640625,244.69308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289611816406,308.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18447.384765625,18000.0,0.0,0.0,0.3361830711364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633501648902893,0.6633570194244385,-6.843966730230022e-06,0.0,0.0003411830693949,0.0,0.0,51.75570297241211,0.0,0.0,0.0,0.4304026067256927,4.0,0.0,1.0
651540,293.1830444335937,297.1499938964844,293.1499938964844,0.0930681079626083,-2158.287109375,304.15972900390625,0.7318538427352905,0.1530571281909942,0.1392529308795929,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.4915168881416321,0.050000000745058,0.048919204622507,293.2344665527344,297.1499938964844,293.1499938964844,0.2581196427345276,-3792.922119140625,304.16607666015625,0.9640074968338012,0.3483526408672333,0.2445974051952362,293.09698486328125,297.1499938964844,293.1499938964844,0.3088263273239136,-5879.35595703125,304.2624206542969,0.9990000128746032,0.522283673286438,0.3763209879398346,293.2516784667969,297.1499938964844,293.1499938964844,0.0107883783057332,-3184.551025390625,302.6945495605469,0.4915168881416321,0.050000000745058,0.2320516407489776,291.3341369628906,291.1499938964844,262.54998779296875,260.6902160644531,280.57373046875,294.1300048828125,291.33404541015625,1.0,0.2696605920791626,0.7784608006477356,0.7784608006477356,1.0,1.0,-1.249543070793152,0.5365297198295593,0.7130132913589478,0.2143698930740356,0.0,0.0,0.5766667127609253,50.744476318359375,46.0,35.75101852416992,-13560.9384765625,218.59786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89892578125,308.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18493.78125,18000.0,0.0,0.0,0.3302559852600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079267263412476,0.6079331636428833,-6.426600521081127e-06,0.0,0.0003351678315084,0.0,0.0,43.57551956176758,0.0,0.0,0.0,0.4094612598419189,4.0,0.0,1.0
651600,293.1830444335937,297.1499938964844,293.1499938964844,0.0930681079626083,-2158.287109375,304.15972900390625,0.7318538427352905,0.1530571281909942,0.1392529308795929,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.4915168881416321,0.050000000745058,0.048919204622507,293.2344665527344,297.1499938964844,293.1499938964844,0.2581196427345276,-3792.922119140625,304.16607666015625,0.9640074968338012,0.3483526408672333,0.2445974051952362,293.09698486328125,297.1499938964844,293.1499938964844,0.3088263273239136,-5879.35595703125,304.2624206542969,0.9990000128746032,0.522283673286438,0.3763209879398346,293.2516784667969,297.1499938964844,293.1499938964844,0.0107883783057332,-3184.551025390625,302.6945495605469,0.4915168881416321,0.050000000745058,0.2320516407489776,291.3341369628906,291.1499938964844,262.54998779296875,260.6902160644531,280.57373046875,294.1300048828125,291.33404541015625,1.0,0.2696605920791626,0.7784608006477356,0.7784608006477356,1.0,1.0,-1.249543070793152,0.5365297198295593,0.7130132913589478,0.2143698930740356,0.0,0.0,0.5766667127609253,50.744476318359375,46.0,35.75101852416992,-13560.9384765625,218.59786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89892578125,308.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18493.78125,18000.0,0.0,0.0,0.3302559852600097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079267263412476,0.6079331636428833,-6.426600521081127e-06,0.0,0.0003351678315084,0.0,0.0,43.57551956176758,0.0,0.0,0.0,0.4094612598419189,4.0,0.0,1.0
651660,293.1908569335937,297.1499938964844,293.1499938964844,0.0916138142347335,-2131.713134765625,304.1589050292969,0.7308663725852966,0.1506158262491226,0.1372566521167755,294.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.4931689202785492,0.050000000745058,0.0488895699381828,293.2457580566406,297.1499938964844,293.1499938964844,0.2549933791160583,-3756.873291015625,304.1659240722656,0.963485300540924,0.3439042568206787,0.2417647242546081,293.0650329589844,297.1499938964844,293.1499938964844,0.3039573729038238,-5818.69091796875,304.2321472167969,0.9990000128746032,0.5301594138145447,0.3725549876689911,293.2607116699219,297.1499938964844,293.1499938964844,0.0106827709823846,-3170.98779296875,302.6319274902344,0.4931689202785492,0.050000000745058,0.2319110780954361,291.3094177246094,291.1499938964844,262.57000732421875,260.7056884765625,280.5763244628906,294.1087951660156,291.3041076660156,1.0,0.2680003046989441,0.7784541249275208,0.7784541249275208,1.0,1.0,-1.2390072345733645,0.5318074822425842,0.70719975233078,0.2118271291255951,0.0,0.0,0.5564215779304504,49.81039047241211,64.0,-31.66214942932129,-13301.046875,212.94403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3025207519531,308.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18378.046875,18000.0,0.0,0.0,0.3224082291126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621801018714905,0.5621861815452576,-6.075400051486213e-06,0.0,0.0003272033936809,0.0,0.0,37.41359329223633,0.0,0.0,0.0,0.3924796879291534,4.0,0.0,1.0
651720,293.1908569335937,297.1499938964844,293.1499938964844,0.0916138142347335,-2131.713134765625,304.1589050292969,0.7308663725852966,0.1506158262491226,0.1372566521167755,294.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.4931689202785492,0.050000000745058,0.0488895699381828,293.2457580566406,297.1499938964844,293.1499938964844,0.2549933791160583,-3756.873291015625,304.1659240722656,0.963485300540924,0.3439042568206787,0.2417647242546081,293.0650329589844,297.1499938964844,293.1499938964844,0.3039573729038238,-5818.69091796875,304.2321472167969,0.9990000128746032,0.5301594138145447,0.3725549876689911,293.2607116699219,297.1499938964844,293.1499938964844,0.0106827709823846,-3170.98779296875,302.6319274902344,0.4931689202785492,0.050000000745058,0.2319110780954361,291.3094177246094,291.1499938964844,262.57000732421875,260.7056884765625,280.5763244628906,294.1087951660156,291.3041076660156,1.0,0.2680003046989441,0.7784541249275208,0.7784541249275208,1.0,1.0,-1.2390072345733645,0.5318074822425842,0.70719975233078,0.2118271291255951,0.0,0.0,0.5564215779304504,49.81039047241211,64.0,-31.66214942932129,-13301.046875,212.94403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3025207519531,308.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18378.046875,18000.0,0.0,0.0,0.3224082291126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621801018714905,0.5621861815452576,-6.075400051486213e-06,0.0,0.0003272033936809,0.0,0.0,37.41359329223633,0.0,0.0,0.0,0.3924796879291534,4.0,0.0,1.0
651780,293.1932983398437,297.1499938964844,293.1499938964844,0.0909803286194801,-2121.158203125,304.156982421875,0.7205053567886353,0.1490842401981353,0.1358697414398193,294.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.4872751533985138,0.050000000745058,0.0489984676241874,293.2505187988281,297.1499938964844,293.1499938964844,0.2532956004142761,-3738.51904296875,304.16339111328125,0.9477940201759338,0.3405020236968994,0.2393493205308914,293.0636291503906,297.1499938964844,293.1499938964844,0.3172810077667236,-6040.0634765625,304.1822814941406,0.9990000128746032,0.5326642990112305,0.3861671388149261,293.2669982910156,297.1499938964844,293.1499938964844,0.0106754414737224,-3179.43505859375,302.5682067871094,0.4872751533985138,0.050000000745058,0.2324276268482208,291.2416381835937,291.1499938964844,262.5899963378906,260.7211303710937,280.57940673828125,294.1095886230469,291.23419189453125,1.0,0.2736185491085052,0.7784475088119507,0.7784475088119507,1.0,1.0,-1.2515249252319336,0.537447452545166,0.7140775322914124,0.2147438675165176,0.0,0.0,0.5484756827354431,52.78133773803711,82.0,-83.37063598632812,-13287.5087890625,223.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225280761719,308.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18181.11328125,18000.0,0.0,0.0,0.3139115273952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384204387664795,0.5384262800216675,-5.8723635447677225e-06,0.0,0.0003185803070664,0.0,0.0,34.3299674987793,0.0,0.0,0.0,0.3835145235061645,4.0,0.0,1.0
651840,293.1932983398437,297.1499938964844,293.1499938964844,0.0909803286194801,-2121.158203125,304.156982421875,0.7205053567886353,0.1490842401981353,0.1358697414398193,294.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.4872751533985138,0.050000000745058,0.0489984676241874,293.2505187988281,297.1499938964844,293.1499938964844,0.2532956004142761,-3738.51904296875,304.16339111328125,0.9477940201759338,0.3405020236968994,0.2393493205308914,293.0636291503906,297.1499938964844,293.1499938964844,0.3172810077667236,-6040.0634765625,304.1822814941406,0.9990000128746032,0.5326642990112305,0.3861671388149261,293.2669982910156,297.1499938964844,293.1499938964844,0.0106754414737224,-3179.43505859375,302.5682067871094,0.4872751533985138,0.050000000745058,0.2324276268482208,291.2416381835937,291.1499938964844,262.5899963378906,260.7211303710937,280.57940673828125,294.1095886230469,291.23419189453125,1.0,0.2736185491085052,0.7784475088119507,0.7784475088119507,1.0,1.0,-1.2515249252319336,0.537447452545166,0.7140775322914124,0.2147438675165176,0.0,0.0,0.5484756827354431,52.78133773803711,82.0,-83.37063598632812,-13287.5087890625,223.63824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6225280761719,308.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18181.11328125,18000.0,0.0,0.0,0.3139115273952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384204387664795,0.5384262800216675,-5.8723635447677225e-06,0.0,0.0003185803070664,0.0,0.0,34.3299674987793,0.0,0.0,0.0,0.3835145235061645,4.0,0.0,1.0
651900,293.194091796875,297.1499938964844,293.1499938964844,0.0908179059624672,-2118.814697265625,304.156005859375,0.7125145196914673,0.1483777463436126,0.1353213489055633,294.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.4821735322475433,0.050000000745058,0.0490972287952899,293.2520446777344,297.1499938964844,293.1499938964844,0.2527601718902588,-3733.092529296875,304.16192626953125,0.9353253841400146,0.3389325737953186,0.2383099645376205,293.07421875,297.1499938964844,293.1499938964844,0.3293372094631195,-6232.30810546875,304.15447998046875,0.9990000128746032,0.5316821336746216,0.3981139063835144,293.26983642578125,297.1499938964844,293.1499938964844,0.0106893666088581,-3187.5537109375,302.5355224609375,0.4821735322475433,0.050000000745058,0.2328961193561554,291.2027587890625,291.1499938964844,262.6000061035156,260.7288818359375,280.5840759277344,294.1220092773437,291.1952209472656,1.0,0.2786678671836853,0.7784441709518433,0.7784441709518433,1.0,1.0,-1.2646373510360718,0.5433608293533325,0.721276581287384,0.2178187370300293,0.0,0.0,0.5488501191139221,55.50917053222656,82.0,-96.04182434082033,-13362.01171875,234.22027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7196655273437,308.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18086.03125,18000.0,0.0,0.0,0.3098897039890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350671410560608,0.5350729823112488,-5.829084329889156e-06,0.0,0.0003144986694678,0.0,0.0,33.83628463745117,0.0,0.0,0.0,0.3820685446262359,4.0,0.0,1.0
651960,293.19488525390625,297.1499938964844,293.1499938964844,0.0906811878085136,-2116.931396484375,304.1551818847656,0.7026029825210571,0.1476624906063079,0.1348042041063308,294.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4756744801998138,0.050000000745058,0.0492236092686653,293.2533264160156,297.1499938964844,293.1499938964844,0.2522903084754944,-3728.391357421875,304.1606140136719,0.92066752910614,0.3373857140541076,0.2373202592134475,293.0917053222656,297.1499938964844,293.1499938964844,0.3444455564022064,-6469.0966796875,304.1261901855469,0.9990000128746032,0.5292173624038696,0.4128977954387665,293.27276611328125,297.1499938964844,293.1499938964844,0.0107106612995266,-3197.208251953125,302.501953125,0.4756744801998138,0.050000000745058,0.233495607972145,291.1637268066406,291.1499938964844,262.6099853515625,260.7366027832031,280.5919494628906,294.1424255371094,291.1564636230469,1.0,0.2849630713462829,0.7781769037246704,0.7781769037246704,1.0,1.0,-1.2814435958862305,0.550919771194458,0.7305238842964172,0.2217374444007873,0.0,0.0,0.5518439412117004,59.0040168762207,100.0,-101.83395385742188,-13479.2607421875,248.06668090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7640075683594,308.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.3062543570995331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367885828018188,0.5367944240570068,-5.82030406803824e-06,0.0,0.0003108092350885,0.0,0.0,33.93840026855469,0.0,0.0,0.0,0.3824314475059509,4.0,0.0,1.0
652020,293.1968078613281,297.1499938964844,293.1499938964844,0.0903773680329322,-2112.460693359375,304.1539611816406,0.679958164691925,0.146137923002243,0.133781149983406,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4568716883659363,0.050000000745058,0.0495544895529747,293.2557373046875,297.1499938964844,293.1499938964844,0.2513338625431061,-3718.54736328125,304.15869140625,0.8905665874481201,0.3342779576778412,0.2354082614183426,293.1443786621094,297.1499938964844,293.1499938964844,0.3823350071907043,-7049.2666015625,304.07110595703125,0.9990000128746032,0.5200592875480652,0.4493068158626556,293.2792358398437,297.1499938964844,293.1499938964844,0.0107677225023508,-3219.2763671875,302.4317321777344,0.4568716883659363,0.050000000745058,0.2350651621818542,291.0904846191406,291.1499938964844,262.6300048828125,260.7520446777344,280.6177062988281,294.2098999023437,291.0843200683594,1.0,0.3006133735179901,0.7776423096656799,0.7776423096656799,1.0,1.0,-1.3239030838012695,0.5700933337211609,0.7538097500801086,0.2316929847002029,0.0,0.0,0.5647608637809753,68.14604949951172,103.0,-99.28208923339844,-13811.580078125,285.1968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793212890625,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.2578125,18000.0,0.0,0.0,0.3007389903068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55396968126297,0.5539755821228027,-5.897732080484275e-06,0.0,0.0003052118408959,0.0,0.0,35.790611267089844,0.0,0.0,0.0,0.3881298303604126,4.0,0.0,1.0
652080,293.1968078613281,297.1499938964844,293.1499938964844,0.0903773680329322,-2112.460693359375,304.1539611816406,0.679958164691925,0.146137923002243,0.133781149983406,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4568716883659363,0.050000000745058,0.0495544895529747,293.2557373046875,297.1499938964844,293.1499938964844,0.2513338625431061,-3718.54736328125,304.15869140625,0.8905665874481201,0.3342779576778412,0.2354082614183426,293.1443786621094,297.1499938964844,293.1499938964844,0.3823350071907043,-7049.2666015625,304.07110595703125,0.9990000128746032,0.5200592875480652,0.4493068158626556,293.2792358398437,297.1499938964844,293.1499938964844,0.0107677225023508,-3219.2763671875,302.4317321777344,0.4568716883659363,0.050000000745058,0.2350651621818542,291.0904846191406,291.1499938964844,262.6300048828125,260.7520446777344,280.6177062988281,294.2098999023437,291.0843200683594,1.0,0.3006133735179901,0.7776423096656799,0.7776423096656799,1.0,1.0,-1.3239030838012695,0.5700933337211609,0.7538097500801086,0.2316929847002029,0.0,0.0,0.5647608637809753,68.14604949951172,103.0,-99.28208923339844,-13811.580078125,285.1968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793212890625,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.2578125,18000.0,0.0,0.0,0.3007389903068542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55396968126297,0.5539755821228027,-5.897732080484275e-06,0.0,0.0003052118408959,0.0,0.0,35.790611267089844,0.0,0.0,0.0,0.3881298303604126,4.0,0.0,1.0
652140,293.19024658203125,297.1499938964844,293.1499938964844,0.090418130159378,-2114.099609375,304.1524963378906,0.6636599898338318,0.1462301760911941,0.1334192156791687,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.4417079985141754,0.050000000745058,0.0498564504086971,293.25799560546875,297.1499938964844,293.1499938964844,0.2497783601284027,-3700.94775390625,304.158447265625,0.868259847164154,0.3311417698860168,0.2334537208080291,293.21356201171875,297.1499938964844,293.1499938964844,0.4156864285469055,-7542.9228515625,304.0426025390625,0.9990000128746032,0.5062136650085449,0.4801037013530731,293.2865600585937,297.1499938964844,293.1499938964844,0.0107853328809142,-3231.72998046875,302.3596496582031,0.4417079985141754,0.050000000745058,0.2364975363016128,291.0418395996094,291.1499938964844,262.6499938964844,260.7674865722656,280.6466064453125,294.2791442871094,291.0388488769531,1.0,0.313486784696579,0.7771077752113342,0.7771077752113342,1.0,1.0,-1.3600642681121826,0.5864468216896057,0.7736173868179321,0.2403149753808975,0.0,0.0,0.5829306840896606,76.46822357177734,106.0,-67.82220458984375,-14142.9638671875,319.7689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37847900390625,308.59771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.82421875,18000.0,0.0,0.0,0.2981706857681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853285193443298,0.5853346586227417,-6.088501777412603e-06,0.0,0.0003026053600478,0.0,0.0,39.588478088378906,0.0,0.0,0.0,0.3992404341697693,4.0,0.0,1.0
652200,293.19024658203125,297.1499938964844,293.1499938964844,0.090418130159378,-2114.099609375,304.1524963378906,0.6636599898338318,0.1462301760911941,0.1334192156791687,294.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.4417079985141754,0.050000000745058,0.0498564504086971,293.25799560546875,297.1499938964844,293.1499938964844,0.2497783601284027,-3700.94775390625,304.158447265625,0.868259847164154,0.3311417698860168,0.2334537208080291,293.21356201171875,297.1499938964844,293.1499938964844,0.4156864285469055,-7542.9228515625,304.0426025390625,0.9990000128746032,0.5062136650085449,0.4801037013530731,293.2865600585937,297.1499938964844,293.1499938964844,0.0107853328809142,-3231.72998046875,302.3596496582031,0.4417079985141754,0.050000000745058,0.2364975363016128,291.0418395996094,291.1499938964844,262.6499938964844,260.7674865722656,280.6466064453125,294.2791442871094,291.0388488769531,1.0,0.313486784696579,0.7771077752113342,0.7771077752113342,1.0,1.0,-1.3600642681121826,0.5864468216896057,0.7736173868179321,0.2403149753808975,0.0,0.0,0.5829306840896606,76.46822357177734,106.0,-67.82220458984375,-14142.9638671875,319.7689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37847900390625,308.59771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.82421875,18000.0,0.0,0.0,0.2981706857681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853285193443298,0.5853346586227417,-6.088501777412603e-06,0.0,0.0003026053600478,0.0,0.0,39.588478088378906,0.0,0.0,0.0,0.3992404341697693,4.0,0.0,1.0
652260,293.17535400390625,297.1499938964844,293.1499938964844,0.0921945199370384,-2147.490234375,304.1488037109375,0.650711715221405,0.1482597291469574,0.1356828212738037,294.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.4266380667686462,0.050000000745058,0.0502492748200893,293.260009765625,297.1499938964844,293.1499938964844,0.2470545023679733,-3668.376708984375,304.1602783203125,0.8450357913970947,0.3280024528503418,0.2315693348646164,293.2642517089844,297.1499938964844,293.1499938964844,0.409196674823761,-7425.27880859375,304.08966064453125,0.974853813648224,0.4942148327827453,0.4712477326393127,293.294677734375,297.1499938964844,293.1499938964844,0.0107775051146745,-3234.34716796875,302.2903137207031,0.4266380667686462,0.050000000745058,0.2383609265089035,291.0499572753906,291.1499938964844,262.6700134277344,260.7829284667969,280.6705627441406,294.2911071777344,291.0544128417969,1.0,0.3230518698692322,0.7760764360427856,0.7760764360427856,1.0,1.0,-1.3527255058288574,0.5828750729560852,0.7698504328727722,0.2386825233697891,0.0,0.0,0.5969874858856201,86.28681182861328,94.0,13.132033348083496,-14190.5029296875,339.0863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96453857421875,308.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.29296875,18000.0,0.0,0.0,0.2982180714607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179031133651733,0.6179094314575195,-6.329104962787824e-06,0.0,0.0003026534104719,0.0,0.0,44.01905822753906,0.0,0.0,0.0,0.4113426804542541,4.0,0.0,1.0
652320,293.17535400390625,297.1499938964844,293.1499938964844,0.0921945199370384,-2147.490234375,304.1488037109375,0.650711715221405,0.1482597291469574,0.1356828212738037,294.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.4266380667686462,0.050000000745058,0.0502492748200893,293.260009765625,297.1499938964844,293.1499938964844,0.2470545023679733,-3668.376708984375,304.1602783203125,0.8450357913970947,0.3280024528503418,0.2315693348646164,293.2642517089844,297.1499938964844,293.1499938964844,0.409196674823761,-7425.27880859375,304.08966064453125,0.974853813648224,0.4942148327827453,0.4712477326393127,293.294677734375,297.1499938964844,293.1499938964844,0.0107775051146745,-3234.34716796875,302.2903137207031,0.4266380667686462,0.050000000745058,0.2383609265089035,291.0499572753906,291.1499938964844,262.6700134277344,260.7829284667969,280.6705627441406,294.2911071777344,291.0544128417969,1.0,0.3230518698692322,0.7760764360427856,0.7760764360427856,1.0,1.0,-1.3527255058288574,0.5828750729560852,0.7698504328727722,0.2386825233697891,0.0,0.0,0.5969874858856201,86.28681182861328,94.0,13.132033348083496,-14190.5029296875,339.0863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96453857421875,308.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17734.29296875,18000.0,0.0,0.0,0.2982180714607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179031133651733,0.6179094314575195,-6.329104962787824e-06,0.0,0.0003026534104719,0.0,0.0,44.01905822753906,0.0,0.0,0.0,0.4113426804542541,4.0,0.0,1.0
652380,293.173828125,297.1499938964844,293.1499938964844,0.0922503247857093,-2148.02001953125,304.1492004394531,0.6462347507476807,0.1479478031396865,0.1360239088535308,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.4223789274692535,0.050000000745058,0.0503849610686302,293.2622985839844,297.1499938964844,293.1499938964844,0.2435806840658188,-3626.578369140625,304.16259765625,0.8363429307937622,0.3247516453266144,0.2294192612171173,293.28033447265625,297.1499938964844,293.1499938964844,0.4028764367103576,-7319.9091796875,304.1197509765625,0.962881326675415,0.4880249500274658,0.4645717442035675,293.3014831542969,297.1499938964844,293.1499938964844,0.0106720002368092,-3215.65234375,302.2255249023437,0.4223789274692535,0.050000000745058,0.2390045672655105,291.08135986328125,291.1499938964844,262.69000244140625,260.7983703613281,280.69580078125,294.3035888671875,291.08319091796875,1.0,0.3249528706073761,0.7750450372695923,0.7750450372695923,1.0,1.0,-1.3434830904006958,0.5784872174263,0.7649958729743958,0.2364352196455001,0.0,0.0,0.6036703586578369,89.55281066894531,82.0,28.98229217529297,-14094.0673828125,342.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,308.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17846.185546875,18000.0,0.0,0.0,0.299616128206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344196200370789,0.6344260573387146,-6.480012871179497e-06,0.0,0.0003040722804144,0.0,0.0,46.54020690917969,0.0,0.0,0.0,0.4179988205432892,4.0,0.0,1.0
652440,293.173828125,297.1499938964844,293.1499938964844,0.0922503247857093,-2148.02001953125,304.1492004394531,0.6462347507476807,0.1479478031396865,0.1360239088535308,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.4223789274692535,0.050000000745058,0.0503849610686302,293.2622985839844,297.1499938964844,293.1499938964844,0.2435806840658188,-3626.578369140625,304.16259765625,0.8363429307937622,0.3247516453266144,0.2294192612171173,293.28033447265625,297.1499938964844,293.1499938964844,0.4028764367103576,-7319.9091796875,304.1197509765625,0.962881326675415,0.4880249500274658,0.4645717442035675,293.3014831542969,297.1499938964844,293.1499938964844,0.0106720002368092,-3215.65234375,302.2255249023437,0.4223789274692535,0.050000000745058,0.2390045672655105,291.08135986328125,291.1499938964844,262.69000244140625,260.7983703613281,280.69580078125,294.3035888671875,291.08319091796875,1.0,0.3249528706073761,0.7750450372695923,0.7750450372695923,1.0,1.0,-1.3434830904006958,0.5784872174263,0.7649958729743958,0.2364352196455001,0.0,0.0,0.6036703586578369,89.55281066894531,82.0,28.98229217529297,-14094.0673828125,342.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,308.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17846.185546875,18000.0,0.0,0.0,0.299616128206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344196200370789,0.6344260573387146,-6.480012871179497e-06,0.0,0.0003040722804144,0.0,0.0,46.54020690917969,0.0,0.0,0.0,0.4179988205432892,4.0,0.0,1.0
