time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652500,293.1755676269531,297.1499938964844,293.1499938964844,0.0917805433273315,-2138.982666015625,304.1501770019531,0.6458758115768433,0.147304281592369,0.1355490088462829,294.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.4226982891559601,0.050000000745058,0.0503743737936019,293.2632751464844,297.1499938964844,293.1499938964844,0.2418615669012069,-3605.9736328125,304.1634521484375,0.8355152606964111,0.3231338858604431,0.2282832711935043,293.2830505371094,297.1499938964844,293.1499938964844,0.4006435573101043,-7283.255859375,304.1292724609375,0.9618402123451232,0.4858377873897552,0.4622804224491119,293.3041076660156,297.1499938964844,293.1499938964844,0.0106014311313629,-3202.864013671875,302.19366455078125,0.4226982891559601,0.050000000745058,0.2389543354511261,291.0917358398437,291.1499938964844,262.70001220703125,260.8060607910156,280.70849609375,294.3096923828125,291.0936889648437,1.0,0.3239481151103973,0.7745293974876404,0.7745293974876404,1.0,1.0,-1.3387258052825928,0.5762307047843933,0.7624950408935547,0.2352875620126724,0.0,0.0,0.6065176129341125,89.19792938232422,82.0,30.112659454345703,-14043.0361328125,339.3425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,308.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.501953125,18000.0,0.0,0.0,0.3005907237529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412469744682312,0.6412535309791565,-6.537721674249042e-06,0.0,0.0003050613740924,0.0,0.0,47.57938003540039,0.0,0.0,0.0,0.4206838309764862,4.0,0.0,1.0
652560,293.1778564453125,297.1499938964844,293.1499938964844,0.0911315008997917,-2126.585693359375,304.1513366699219,0.6465747356414795,0.1465296000242233,0.134862795472145,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4242026209831238,0.050000000745058,0.050325371325016,293.26416015625,297.1499938964844,293.1499938964844,0.2401078194379806,-3584.945556640625,304.1641845703125,0.8363782167434692,0.3215289115905761,0.2271263897418975,293.2840270996094,297.1499938964844,293.1499938964844,0.3986178040504455,-7250.5849609375,304.1366882324219,0.963211178779602,0.4839595854282379,0.4603270590305328,293.3062744140625,297.1499938964844,293.1499938964844,0.0105205755680799,-3187.7724609375,302.1627197265625,0.4242026209831238,0.050000000745058,0.2387218922376632,291.1025390625,291.1499938964844,262.7099914550781,260.81378173828125,280.720458984375,294.3156433105469,291.1044311523437,1.0,0.3219290673732757,0.774280846118927,0.774280846118927,1.0,1.0,-1.3338305950164795,0.5739465951919556,0.7598839402198792,0.2341505140066146,0.0,0.0,0.6086008548736572,87.86846160888672,70.0,30.375736236572266,-13989.095703125,334.0931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,308.0934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17891.740234375,18000.0,0.0,0.0,0.3016768991947174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467394828796387,0.646746039390564,-6.586161362065468e-06,0.0,0.000306163681671,0.0,0.0,48.43708801269531,0.0,0.0,0.0,0.4228588938713074,4.0,0.0,1.0
652620,293.1825866699219,297.1499938964844,293.1499938964844,0.0896137654781341,-2097.759033203125,304.1534118652344,0.651035726070404,0.1448650956153869,0.1332178711891174,294.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4304113090038299,0.050000000745058,0.0501396544277668,293.2655029296875,297.1499938964844,293.1499938964844,0.2365856617689132,-3542.716796875,304.1653137207031,0.8423715233802795,0.318359225988388,0.2247756570577621,293.2831420898437,297.1499938964844,293.1499938964844,0.3949091136455536,-7192.267578125,304.1471862792969,0.9714759588241576,0.4807348847389221,0.4569604098796844,293.3095092773437,297.1499938964844,293.1499938964844,0.0103393355384469,-3153.09716796875,302.1026306152344,0.4304113090038299,0.050000000745058,0.237840935587883,291.1225891113281,291.1499938964844,262.7300109863281,260.8291931152344,280.7441101074219,294.326904296875,291.1243591308594,1.0,0.315497875213623,0.773783802986145,0.773783802986145,1.0,1.0,-1.3237122297286987,0.5692315697669983,0.7544806003570557,0.2318274527788162,0.0,0.0,0.61089688539505,82.98405456542969,58.0,28.760643005371094,-13875.8876953125,318.53533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,307.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.619140625,18000.0,0.0,0.0,0.3039674460887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536648869514465,0.6536715626716614,-6.651903277088422e-06,0.0,0.0003084883210249,0.0,0.0,49.55914688110352,0.0,0.0,0.0,0.4256587028503418,4.0,0.0,1.0
652680,293.1825866699219,297.1499938964844,293.1499938964844,0.0896137654781341,-2097.759033203125,304.1534118652344,0.651035726070404,0.1448650956153869,0.1332178711891174,294.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4304113090038299,0.050000000745058,0.0501396544277668,293.2655029296875,297.1499938964844,293.1499938964844,0.2365856617689132,-3542.716796875,304.1653137207031,0.8423715233802795,0.318359225988388,0.2247756570577621,293.2831420898437,297.1499938964844,293.1499938964844,0.3949091136455536,-7192.267578125,304.1471862792969,0.9714759588241576,0.4807348847389221,0.4569604098796844,293.3095092773437,297.1499938964844,293.1499938964844,0.0103393355384469,-3153.09716796875,302.1026306152344,0.4304113090038299,0.050000000745058,0.237840935587883,291.1225891113281,291.1499938964844,262.7300109863281,260.8291931152344,280.7441101074219,294.326904296875,291.1243591308594,1.0,0.315497875213623,0.773783802986145,0.773783802986145,1.0,1.0,-1.3237122297286987,0.5692315697669983,0.7544806003570557,0.2318274527788162,0.0,0.0,0.61089688539505,82.98405456542969,58.0,28.760643005371094,-13875.8876953125,318.53533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,307.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.619140625,18000.0,0.0,0.0,0.3039674460887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536648869514465,0.6536715626716614,-6.651903277088422e-06,0.0,0.0003084883210249,0.0,0.0,49.55914688110352,0.0,0.0,0.0,0.4256587028503418,4.0,0.0,1.0
652740,293.1865539550781,297.1499938964844,293.1499938964844,0.0880176797509193,-2067.569091796875,304.1549072265625,0.659642219543457,0.1432340294122696,0.1314827501773834,294.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4410570561885834,0.050000000745058,0.0498715229332447,293.2665100097656,297.1499938964844,293.1499938964844,0.2330424934625625,-3500.183349609375,304.1661071777344,0.8536171317100525,0.3152326345443725,0.22239650785923,293.2804260253906,297.1499938964844,293.1499938964844,0.3913668394088745,-7138.1005859375,304.1539611816406,0.9849042892456056,0.4779129326343536,0.4539653062820434,293.3116455078125,297.1499938964844,293.1499938964844,0.0101413931697607,-3114.112548828125,302.0445861816406,0.4410570561885834,0.050000000745058,0.2365690320730209,291.1421203613281,291.1499938964844,262.75,260.8446044921875,280.7677001953125,294.3373718261719,291.1439208984375,1.0,0.3066477179527282,0.773286759853363,0.773286759853363,1.0,1.0,-1.3133291006088257,0.5643919110298157,0.74893718957901,0.2294770926237106,0.0,0.0,0.6106399893760681,76.01048278808594,46.0,27.84686851501465,-13761.0078125,298.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,307.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.3061184287071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554040908813477,0.6554107666015625,-6.676797511318e-06,0.0,0.0003106712829321,0.0,0.0,49.89310836791992,0.0,0.0,0.0,0.4264368414878845,4.0,0.0,1.0
652800,293.1865539550781,297.1499938964844,293.1499938964844,0.0880176797509193,-2067.569091796875,304.1549072265625,0.659642219543457,0.1432340294122696,0.1314827501773834,294.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4410570561885834,0.050000000745058,0.0498715229332447,293.2665100097656,297.1499938964844,293.1499938964844,0.2330424934625625,-3500.183349609375,304.1661071777344,0.8536171317100525,0.3152326345443725,0.22239650785923,293.2804260253906,297.1499938964844,293.1499938964844,0.3913668394088745,-7138.1005859375,304.1539611816406,0.9849042892456056,0.4779129326343536,0.4539653062820434,293.3116455078125,297.1499938964844,293.1499938964844,0.0101413931697607,-3114.112548828125,302.0445861816406,0.4410570561885834,0.050000000745058,0.2365690320730209,291.1421203613281,291.1499938964844,262.75,260.8446044921875,280.7677001953125,294.3373718261719,291.1439208984375,1.0,0.3066477179527282,0.773286759853363,0.773286759853363,1.0,1.0,-1.3133291006088257,0.5643919110298157,0.74893718957901,0.2294770926237106,0.0,0.0,0.6106399893760681,76.01048278808594,46.0,27.84686851501465,-13761.0078125,298.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,307.8797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.564453125,18000.0,0.0,0.0,0.3061184287071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554040908813477,0.6554107666015625,-6.676797511318e-06,0.0,0.0003106712829321,0.0,0.0,49.89310836791992,0.0,0.0,0.0,0.4264368414878845,4.0,0.0,1.0
652860,293.1895751953125,297.1499938964844,293.1499938964844,0.0864477381110191,-2037.9669189453125,304.1558837890625,0.6724720001220703,0.141693115234375,0.1297843158245086,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.456642210483551,0.050000000745058,0.0495586618781089,293.2672119140625,297.1499938964844,293.1499938964844,0.2294971793889999,-3457.54150390625,304.1666259765625,0.8700267672538757,0.3121364116668701,0.2200057655572891,293.27655029296875,297.1499938964844,293.1499938964844,0.3862932026386261,-7061.1201171875,304.1614685058594,0.9990000128746032,0.4753875136375427,0.4494504928588867,293.3129577636719,297.1499938964844,293.1499938964844,0.0099382754415273,-3073.1123046875,301.9881286621094,0.456642210483551,0.050000000745058,0.2350849658250808,291.1614685058594,291.1499938964844,262.7699890136719,260.8599853515625,280.7923278808594,294.3471984863281,291.1633605957031,1.0,0.2959679663181305,0.7728466987609863,0.7728466987609863,1.0,1.0,-1.3008745908737185,0.5585841536521912,0.7422904968261719,0.2267862260341644,0.0,0.0,0.6078177690505981,67.8729476928711,34.0,28.05421638488769,-13632.3759765625,275.15582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.970703125,18000.0,0.0,0.0,0.3078314661979675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518294811248779,0.651836097240448,-6.659595328528667e-06,0.0,0.0003124098002444,0.0,0.0,49.40869522094727,0.0,0.0,0.0,0.4251470565795898,4.0,0.0,1.0
652920,293.1895751953125,297.1499938964844,293.1499938964844,0.0864477381110191,-2037.9669189453125,304.1558837890625,0.6724720001220703,0.141693115234375,0.1297843158245086,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.456642210483551,0.050000000745058,0.0495586618781089,293.2672119140625,297.1499938964844,293.1499938964844,0.2294971793889999,-3457.54150390625,304.1666259765625,0.8700267672538757,0.3121364116668701,0.2200057655572891,293.27655029296875,297.1499938964844,293.1499938964844,0.3862932026386261,-7061.1201171875,304.1614685058594,0.9990000128746032,0.4753875136375427,0.4494504928588867,293.3129577636719,297.1499938964844,293.1499938964844,0.0099382754415273,-3073.1123046875,301.9881286621094,0.456642210483551,0.050000000745058,0.2350849658250808,291.1614685058594,291.1499938964844,262.7699890136719,260.8599853515625,280.7923278808594,294.3471984863281,291.1633605957031,1.0,0.2959679663181305,0.7728466987609863,0.7728466987609863,1.0,1.0,-1.3008745908737185,0.5585841536521912,0.7422904968261719,0.2267862260341644,0.0,0.0,0.6078177690505981,67.8729476928711,34.0,28.05421638488769,-13632.3759765625,275.15582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.970703125,18000.0,0.0,0.0,0.3078314661979675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518294811248779,0.651836097240448,-6.659595328528667e-06,0.0,0.0003124098002444,0.0,0.0,49.40869522094727,0.0,0.0,0.0,0.4251470565795898,4.0,0.0,1.0
652980,293.1988525390625,297.1499938964844,293.1499938964844,0.0841232314705848,-1993.7615966796875,304.15789794921875,0.6836016774177551,0.138836070895195,0.1274895370006561,294.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4715173840522766,0.050000000745058,0.0493019595742225,293.267578125,297.1499938964844,293.1499938964844,0.2253660559654235,-3407.080078125,304.16802978515625,0.8859936594963074,0.3090939521789551,0.2176954299211502,293.2491149902344,297.1499938964844,293.1499938964844,0.3573487401008606,-6621.2578125,304.2058410644531,0.9990000128746032,0.4776659905910492,0.421790599822998,293.3129577636719,297.1499938964844,293.1499938964844,0.0097388811409473,-3028.736328125,301.9407653808594,0.4715173840522766,0.050000000745058,0.233867272734642,291.2142944335937,291.1499938964844,262.7900085449219,260.8753967285156,280.8224792480469,294.33697509765625,291.2211608886719,1.0,0.282927930355072,0.7724066376686096,0.7724066376686096,1.0,1.0,-1.2604124546051023,0.5400763750076294,0.7203360795974731,0.2177126854658126,0.0,0.0,0.5964280366897583,60.67227554321289,25.0,73.93907165527344,-13316.00390625,243.73147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929748535156,307.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.837890625,18000.0,0.0,0.0,0.3084969222545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373592019081116,0.6373658180236816,-6.575908628292382e-06,0.0,0.0003130851546302,0.0,0.0,47.39643859863281,0.0,0.0,0.0,0.4197010397911072,4.0,0.0,1.0
653040,293.1988525390625,297.1499938964844,293.1499938964844,0.0841232314705848,-1993.7615966796875,304.15789794921875,0.6836016774177551,0.138836070895195,0.1274895370006561,294.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4715173840522766,0.050000000745058,0.0493019595742225,293.267578125,297.1499938964844,293.1499938964844,0.2253660559654235,-3407.080078125,304.16802978515625,0.8859936594963074,0.3090939521789551,0.2176954299211502,293.2491149902344,297.1499938964844,293.1499938964844,0.3573487401008606,-6621.2578125,304.2058410644531,0.9990000128746032,0.4776659905910492,0.421790599822998,293.3129577636719,297.1499938964844,293.1499938964844,0.0097388811409473,-3028.736328125,301.9407653808594,0.4715173840522766,0.050000000745058,0.233867272734642,291.2142944335937,291.1499938964844,262.7900085449219,260.8753967285156,280.8224792480469,294.33697509765625,291.2211608886719,1.0,0.282927930355072,0.7724066376686096,0.7724066376686096,1.0,1.0,-1.2604124546051023,0.5400763750076294,0.7203360795974731,0.2177126854658126,0.0,0.0,0.5964280366897583,60.67227554321289,25.0,73.93907165527344,-13316.00390625,243.73147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929748535156,307.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18169.837890625,18000.0,0.0,0.0,0.3084969222545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373592019081116,0.6373658180236816,-6.575908628292382e-06,0.0,0.0003130851546302,0.0,0.0,47.39643859863281,0.0,0.0,0.0,0.4197010397911072,4.0,0.0,1.0
653100,293.2034606933594,297.1499938964844,293.1499938964844,0.0824566483497619,-1962.29150390625,304.1594543457031,0.6888954639434814,0.1373084187507629,0.1257648468017578,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.4782376885414123,0.050000000745058,0.0491742752492427,293.2713623046875,297.1499938964844,293.1499938964844,0.2229831963777542,-3377.83154296875,304.1690979003906,0.8948388695716858,0.3068633377552032,0.216327279806137,293.223876953125,297.1499938964844,293.1499938964844,0.3417541682720184,-6385.048828125,304.2239685058594,0.9990000128746032,0.4813621938228607,0.4071723818778991,293.3127136230469,297.1499938964844,293.1499938964844,0.0096387024968862,-3005.8662109375,301.9188232421875,0.4782376885414123,0.050000000745058,0.2332615852355957,291.24609375,291.1499938964844,262.79998779296875,260.8830871582031,280.8216857910156,294.30096435546875,291.2513122558594,1.0,0.2760969698429107,0.7721866369247437,0.7721866369247437,1.0,1.0,-1.2382160425186155,0.5299503803253174,0.7082656621932983,0.2128030955791473,0.0,0.0,0.5867913961410522,57.06531524658203,25.0,76.5497055053711,-13112.3515625,227.95236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,307.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18265.693359375,18000.0,0.0,0.0,0.3081322312355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621153712272644,0.6211602091789246,-6.473739631474018e-06,0.0,0.0003127150412183,0.0,0.0,45.15586853027344,0.0,0.0,0.0,0.4137690365314483,4.0,0.0,1.0
653160,293.203857421875,297.1499938964844,293.1499938964844,0.0813442915678024,-1941.3802490234373,304.1597595214844,0.6961355805397034,0.1365494281053543,0.1246599033474922,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.4848236739635467,0.050000000745058,0.0490458309650421,293.27362060546875,297.1499938964844,293.1499938964844,0.2204397767782211,-3346.66650390625,304.17022705078125,0.9043541550636292,0.3048794269561767,0.214720532298088,293.1983337402344,297.1499938964844,293.1499938964844,0.3257409036159515,-6141.6025390625,304.2395935058594,0.9990000128746032,0.4854406416416168,0.3919172883033752,293.3122863769531,297.1499938964844,293.1499938964844,0.0095451511442661,-2984.7802734375,301.89630126953125,0.4848236739635467,0.050000000745058,0.2326523065567016,291.2709655761719,291.1499938964844,262.8099975585937,260.8907775878906,280.817626953125,294.2594299316406,291.2753601074219,1.0,0.2690513730049133,0.7721138000488281,0.7721138000488281,1.0,1.0,-1.2157628536224363,0.5197385549545288,0.6960242986679077,0.2079199105501175,0.0,0.0,0.5762129426002502,53.442909240722656,28.0,71.47489929199219,-12900.205078125,212.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,307.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5078125,18000.0,0.0,0.0,0.3072003722190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020130515098572,0.6020193696022034,-6.344869234453654e-06,0.0,0.0003117693413514,0.0,0.0,42.54914855957031,0.0,0.0,0.0,0.4067549705505371,4.0,0.0,1.0
653220,293.2016296386719,297.1499938964844,293.1499938964844,0.0801676213741302,-1919.460205078125,304.1584167480469,0.7085138559341431,0.1356370449066162,0.1235279962420463,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.4945448935031891,0.050000000745058,0.0488656871020793,293.27423095703125,297.1499938964844,293.1499938964844,0.2166064232587814,-3300.130859375,304.1697998046875,0.9203985929489136,0.3016197681427002,0.2121932953596115,293.1508178710937,297.1499938964844,293.1499938964844,0.3019276857376098,-5781.28955078125,304.248779296875,0.9990000128746032,0.4938664734363556,0.3694598376750946,293.3109130859375,297.1499938964844,293.1499938964844,0.0093981195241212,-2952.8291015625,301.8494567871094,0.4945448935031891,0.050000000745058,0.2317977845668792,291.2999572753906,291.1499938964844,262.8299865722656,260.9061584472656,280.8078308105469,294.1846618652344,291.3006896972656,1.0,0.2592163681983948,0.7719681859016418,0.7719681859016418,1.0,1.0,-1.1831636428833008,0.5049030184745789,0.6782606244087219,0.2010217308998108,0.0,0.0,0.5538349151611328,48.3603630065918,31.0,37.48002624511719,-12533.4580078125,191.34259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,308.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.224609375,18000.0,0.0,0.0,0.3036367297172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595515370368958,0.5595576167106628,-6.054834557289723e-06,0.0,0.0003081526665482,0.0,0.0,37.07441711425781,0.0,0.0,0.0,0.3913845717906952,4.0,0.0,1.0
653280,293.2016296386719,297.1499938964844,293.1499938964844,0.0801676213741302,-1919.460205078125,304.1584167480469,0.7085138559341431,0.1356370449066162,0.1235279962420463,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.4945448935031891,0.050000000745058,0.0488656871020793,293.27423095703125,297.1499938964844,293.1499938964844,0.2166064232587814,-3300.130859375,304.1697998046875,0.9203985929489136,0.3016197681427002,0.2121932953596115,293.1508178710937,297.1499938964844,293.1499938964844,0.3019276857376098,-5781.28955078125,304.248779296875,0.9990000128746032,0.4938664734363556,0.3694598376750946,293.3109130859375,297.1499938964844,293.1499938964844,0.0093981195241212,-2952.8291015625,301.8494567871094,0.4945448935031891,0.050000000745058,0.2317977845668792,291.2999572753906,291.1499938964844,262.8299865722656,260.9061584472656,280.8078308105469,294.1846618652344,291.3006896972656,1.0,0.2592163681983948,0.7719681859016418,0.7719681859016418,1.0,1.0,-1.1831636428833008,0.5049030184745789,0.6782606244087219,0.2010217308998108,0.0,0.0,0.5538349151611328,48.3603630065918,31.0,37.48002624511719,-12533.4580078125,191.34259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40985107421875,308.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.224609375,18000.0,0.0,0.0,0.3036367297172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595515370368958,0.5595576167106628,-6.054834557289723e-06,0.0,0.0003081526665482,0.0,0.0,37.07441711425781,0.0,0.0,0.0,0.3913845717906952,4.0,0.0,1.0
653340,293.1987609863281,297.1499938964844,293.1499938964844,0.0794946178793907,-1907.2940673828125,304.15673828125,0.7170339226722717,0.1349079459905624,0.122736357152462,294.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.5016362071037292,0.050000000745058,0.0487492009997367,293.2738342285156,297.1499938964844,293.1499938964844,0.213717371225357,-3265.52392578125,304.1679992675781,0.9317965507507324,0.2985504865646362,0.2099552601575851,293.1123046875,297.1499938964844,293.1499938964844,0.2859087586402893,-5540.4189453125,304.2422790527344,0.9990000128746032,0.5016722679138184,0.3541801869869232,293.3089904785156,297.1499938964844,293.1499938964844,0.0092934034764766,-2932.377685546875,301.7991943359375,0.5016362071037292,0.050000000745058,0.231245219707489,291.2982177734375,291.1499938964844,262.8500061035156,260.9215087890625,280.8108825683594,294.1393127441406,291.297119140625,1.0,0.2524188756942749,0.7718225717544556,0.7718225717544556,1.0,1.0,-1.160379409790039,0.4944314062595367,0.6659480333328247,0.1966063380241394,0.0,0.0,0.5340054035186768,45.06545639038086,34.0,3.3442132472991943,-12242.1376953125,177.63685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847595214844,308.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18317.779296875,18000.0,0.0,0.0,0.2981022298336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210347175598145,0.5210405588150024,-5.791993771708803e-06,0.0,0.0003025358601007,0.0,0.0,32.49323272705078,0.0,0.0,0.0,0.3776911497116089,4.0,0.0,1.0
653400,293.1987609863281,297.1499938964844,293.1499938964844,0.0794946178793907,-1907.2940673828125,304.15673828125,0.7170339226722717,0.1349079459905624,0.122736357152462,294.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.5016362071037292,0.050000000745058,0.0487492009997367,293.2738342285156,297.1499938964844,293.1499938964844,0.213717371225357,-3265.52392578125,304.1679992675781,0.9317965507507324,0.2985504865646362,0.2099552601575851,293.1123046875,297.1499938964844,293.1499938964844,0.2859087586402893,-5540.4189453125,304.2422790527344,0.9990000128746032,0.5016722679138184,0.3541801869869232,293.3089904785156,297.1499938964844,293.1499938964844,0.0092934034764766,-2932.377685546875,301.7991943359375,0.5016362071037292,0.050000000745058,0.231245219707489,291.2982177734375,291.1499938964844,262.8500061035156,260.9215087890625,280.8108825683594,294.1393127441406,291.297119140625,1.0,0.2524188756942749,0.7718225717544556,0.7718225717544556,1.0,1.0,-1.160379409790039,0.4944314062595367,0.6659480333328247,0.1966063380241394,0.0,0.0,0.5340054035186768,45.06545639038086,34.0,3.3442132472991943,-12242.1376953125,177.63685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847595214844,308.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18317.779296875,18000.0,0.0,0.0,0.2981022298336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210347175598145,0.5210405588150024,-5.791993771708803e-06,0.0,0.0003025358601007,0.0,0.0,32.49323272705078,0.0,0.0,0.0,0.3776911497116089,4.0,0.0,1.0
653460,293.19598388671875,297.1499938964844,293.1499938964844,0.0790175646543502,-1898.9014892578125,304.1553039550781,0.7220628261566162,0.1342388540506363,0.1220581829547882,294.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.5064480900764465,0.050000000745058,0.0486781895160675,293.2734375,297.1499938964844,293.1499938964844,0.2111806571483612,-3235.255859375,304.1662292480469,0.938018798828125,0.2954975664615631,0.2077797055244445,293.0834655761719,297.1499938964844,293.1499938964844,0.2757898569107055,-5390.2705078125,304.228271484375,0.9990000128746032,0.5084899067878723,0.3445327579975128,293.30694580078125,297.1499938964844,293.1499938964844,0.0092118829488754,-2918.010986328125,301.747314453125,0.5064480900764465,0.050000000745058,0.2309083789587021,291.2828063964844,291.1499938964844,262.8699951171875,260.9368591308594,280.82440185546875,294.11505126953125,291.2804870605469,1.0,0.2480491995811462,0.771811306476593,0.771811306476593,1.0,1.0,-1.1448817253112793,0.4871424436569214,0.6577392220497131,0.194189965724945,0.0,0.0,0.5172125697135925,43.051414489746094,37.0,-18.865535736083984,-12015.84765625,169.0202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1556091308594,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18253.58203125,18000.0,0.0,0.0,0.291101723909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489192932844162,0.4891985356807709,-5.5843247537268326e-06,0.0,0.0002954312367364,0.0,0.0,29.01497268676757,0.0,0.0,0.0,0.366659015417099,4.0,0.0,1.0
653520,293.19598388671875,297.1499938964844,293.1499938964844,0.0790175646543502,-1898.9014892578125,304.1553039550781,0.7220628261566162,0.1342388540506363,0.1220581829547882,294.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.5064480900764465,0.050000000745058,0.0486781895160675,293.2734375,297.1499938964844,293.1499938964844,0.2111806571483612,-3235.255859375,304.1662292480469,0.938018798828125,0.2954975664615631,0.2077797055244445,293.0834655761719,297.1499938964844,293.1499938964844,0.2757898569107055,-5390.2705078125,304.228271484375,0.9990000128746032,0.5084899067878723,0.3445327579975128,293.30694580078125,297.1499938964844,293.1499938964844,0.0092118829488754,-2918.010986328125,301.747314453125,0.5064480900764465,0.050000000745058,0.2309083789587021,291.2828063964844,291.1499938964844,262.8699951171875,260.9368591308594,280.82440185546875,294.11505126953125,291.2804870605469,1.0,0.2480491995811462,0.771811306476593,0.771811306476593,1.0,1.0,-1.1448817253112793,0.4871424436569214,0.6577392220497131,0.194189965724945,0.0,0.0,0.5172125697135925,43.051414489746094,37.0,-18.865535736083984,-12015.84765625,169.0202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1556091308594,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18253.58203125,18000.0,0.0,0.0,0.291101723909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489192932844162,0.4891985356807709,-5.5843247537268326e-06,0.0,0.0002954312367364,0.0,0.0,29.01497268676757,0.0,0.0,0.0,0.366659015417099,4.0,0.0,1.0
653580,293.1934509277344,297.1499938964844,293.1499938964844,0.0786505192518234,-1892.6156005859373,304.1541442871094,0.7242252826690674,0.1335863322019577,0.1214367151260376,294.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5090795755386353,0.050000000745058,0.0486419573426246,293.27325439453125,297.1499938964844,293.1499938964844,0.2088240534067154,-3207.138427734375,304.1647644042969,0.939536988735199,0.2924068868160248,0.2056114673614502,293.06402587890625,297.1499938964844,293.1499938964844,0.2704716622829437,-5314.41259765625,304.21099853515625,0.9990000128746032,0.5141314268112183,0.3395038843154907,293.3051452636719,297.1499938964844,293.1499938964844,0.0091452375054359,-2907.56005859375,301.6937255859375,0.5090795755386353,0.050000000745058,0.2307365089654922,291.2589111328125,291.1499938964844,262.8900146484375,260.95220947265625,280.845458984375,294.1058959960937,291.25604248046875,1.0,0.2456361502408981,0.7718000411987305,0.7718000411987305,1.0,1.0,-1.1352452039718628,0.4824021160602569,0.6528430581092834,0.1933134198188781,0.0,0.0,0.504231333732605,42.01773071289063,55.0,-31.704668045043945,-11847.9150390625,164.18557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4764099121094,308.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.44921875,18000.0,0.0,0.0,0.2832070291042328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464862048625946,0.4648674726486206,-5.431273166323081e-06,0.0,0.0002874191268347,0.0,0.0,26.53494071960449,0.0,0.0,0.0,0.3584039509296417,4.0,0.0,1.0
653640,293.1934509277344,297.1499938964844,293.1499938964844,0.0786505192518234,-1892.6156005859373,304.1541442871094,0.7242252826690674,0.1335863322019577,0.1214367151260376,294.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.5090795755386353,0.050000000745058,0.0486419573426246,293.27325439453125,297.1499938964844,293.1499938964844,0.2088240534067154,-3207.138427734375,304.1647644042969,0.939536988735199,0.2924068868160248,0.2056114673614502,293.06402587890625,297.1499938964844,293.1499938964844,0.2704716622829437,-5314.41259765625,304.21099853515625,0.9990000128746032,0.5141314268112183,0.3395038843154907,293.3051452636719,297.1499938964844,293.1499938964844,0.0091452375054359,-2907.56005859375,301.6937255859375,0.5090795755386353,0.050000000745058,0.2307365089654922,291.2589111328125,291.1499938964844,262.8900146484375,260.95220947265625,280.845458984375,294.1058959960937,291.25604248046875,1.0,0.2456361502408981,0.7718000411987305,0.7718000411987305,1.0,1.0,-1.1352452039718628,0.4824021160602569,0.6528430581092834,0.1933134198188781,0.0,0.0,0.504231333732605,42.01773071289063,55.0,-31.704668045043945,-11847.9150390625,164.18557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4764099121094,308.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.44921875,18000.0,0.0,0.0,0.2832070291042328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464862048625946,0.4648674726486206,-5.431273166323081e-06,0.0,0.0002874191268347,0.0,0.0,26.53494071960449,0.0,0.0,0.0,0.3584039509296417,4.0,0.0,1.0
653700,293.1924133300781,297.1499938964844,293.1499938964844,0.0785252749919891,-1890.5948486328125,304.15362548828125,0.7212182283401489,0.1332387030124664,0.1211617961525917,294.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.5070939660072327,0.050000000745058,0.0486691705882549,293.2734069824219,297.1499938964844,293.1499938964844,0.2077357172966003,-3194.197265625,304.1640625,0.93365079164505,0.2908158898353576,0.2045396566390991,293.0592956542969,297.1499938964844,293.1499938964844,0.2738134860992431,-5372.80419921875,304.1936950683594,0.9990000128746032,0.5161600112915039,0.3432826399803161,293.3045349121094,297.1499938964844,293.1499938964844,0.0091248583048582,-2905.646484375,301.66571044921875,0.5070939660072327,0.050000000745058,0.2308655828237533,291.2436218261719,291.1499938964844,262.8999938964844,260.9598999023437,280.8537292480469,294.10870361328125,291.2391052246094,1.0,0.2474591135978698,0.7717944383621216,0.7717944383621216,1.0,1.0,-1.138344407081604,0.4836722612380981,0.6546721458435059,0.1943342983722686,0.0,0.0,0.4994797706604004,42.76362991333008,55.0,-44.03745651245117,-11815.998046875,166.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6053161621094,308.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.203125,18000.0,0.0,0.0,0.2791313827037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555371105670929,0.455542504787445,-5.373260592023144e-06,0.0,0.0002832828613463,0.0,0.0,25.6210880279541,0.0,0.0,0.0,0.3552764654159546,4.0,0.0,1.0
653760,293.19158935546875,297.1499938964844,293.1499938964844,0.0784965902566909,-1890.5311279296875,304.15301513671875,0.7152731418609619,0.1328621506690979,0.1208942383527755,294.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.5029311180114746,0.050000000745058,0.0487295463681221,293.2738647460937,297.1499938964844,293.1499938964844,0.2068634629249572,-3184.09912109375,304.1630859375,0.923155665397644,0.2891625463962555,0.203455775976181,293.0611267089844,297.1499938964844,293.1499938964844,0.281770646572113,-5504.44091796875,304.1712341308594,0.9990000128746032,0.5169556140899658,0.3515258431434631,293.3042297363281,297.1499938964844,293.1499938964844,0.0091191492974758,-2908.2470703125,301.634521484375,0.5029311180114746,0.050000000745058,0.2311519831418991,291.2161560058594,291.1499938964844,262.9100036621094,260.9675598144531,280.862060546875,294.12127685546875,291.2090148925781,1.0,0.2509509921073913,0.7716856598854065,0.7716856598854065,1.0,1.0,-1.1470293998718262,0.4875008463859558,0.6595285534858704,0.1963751316070556,0.0,0.0,0.497755765914917,44.43146133422852,58.0,-66.56103515625,-11830.05078125,172.35267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7016296386719,308.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.16015625,18000.0,0.0,0.0,0.2751549780368805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495032727718353,0.4495086073875427,-5.329777195584029e-06,0.0,0.0002792473242152,0.0,0.0,25.015378952026367,0.0,0.0,0.0,0.3532167673110962,4.0,0.0,1.0
653820,293.1904296875,297.1499938964844,293.1499938964844,0.0783582553267479,-1888.8216552734373,304.1522827148437,0.7047632336616516,0.1320471167564392,0.1202803552150726,294.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4964575171470642,0.050000000745058,0.0488329976797103,293.2752380371094,297.1499938964844,293.1499938964844,0.2049508541822433,-3161.590576171875,304.1619873046875,0.9060881733894348,0.2857511639595032,0.2011800110340118,293.0772705078125,297.1499938964844,293.1499938964844,0.295706957578659,-5730.2294921875,304.1413879394531,0.9990000128746032,0.5159497857093811,0.3652210831642151,293.3046264648437,297.1499938964844,293.1499938964844,0.0091002145782113,-2911.533447265625,301.56890869140625,0.4964575171470642,0.050000000745058,0.2316427081823349,291.1596374511719,291.1499938964844,262.92999267578125,260.98291015625,280.8893737792969,294.15966796875,291.1561584472656,1.0,0.2561653554439544,0.7714681029319763,0.7714681029319763,1.0,1.0,-1.1607166528701782,0.4934279918670654,0.6672886610031128,0.1999099403619766,0.0,0.0,0.5006827712059021,47.2817497253418,61.0,-62.935997009277344,-11920.115234375,182.11837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7741394042969,308.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.2680238783359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503108859062195,0.4503161907196045,-5.308096206135815e-06,0.0,0.0002720101911108,0.0,0.0,24.98371124267578,0.0,0.0,0.0,0.3530869781970978,4.0,0.0,1.0
653880,293.1904296875,297.1499938964844,293.1499938964844,0.0783582553267479,-1888.8216552734373,304.1522827148437,0.7047632336616516,0.1320471167564392,0.1202803552150726,294.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4964575171470642,0.050000000745058,0.0488329976797103,293.2752380371094,297.1499938964844,293.1499938964844,0.2049508541822433,-3161.590576171875,304.1619873046875,0.9060881733894348,0.2857511639595032,0.2011800110340118,293.0772705078125,297.1499938964844,293.1499938964844,0.295706957578659,-5730.2294921875,304.1413879394531,0.9990000128746032,0.5159497857093811,0.3652210831642151,293.3046264648437,297.1499938964844,293.1499938964844,0.0091002145782113,-2911.533447265625,301.56890869140625,0.4964575171470642,0.050000000745058,0.2316427081823349,291.1596374511719,291.1499938964844,262.92999267578125,260.98291015625,280.8893737792969,294.15966796875,291.1561584472656,1.0,0.2561653554439544,0.7714681029319763,0.7714681029319763,1.0,1.0,-1.1607166528701782,0.4934279918670654,0.6672886610031128,0.1999099403619766,0.0,0.0,0.5006827712059021,47.2817497253418,61.0,-62.935997009277344,-11920.115234375,182.11837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7741394042969,308.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.2680238783359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503108859062195,0.4503161907196045,-5.308096206135815e-06,0.0,0.0002720101911108,0.0,0.0,24.98371124267578,0.0,0.0,0.0,0.3530869781970978,4.0,0.0,1.0
653940,293.18994140625,297.1499938964844,293.1499938964844,0.0779578164219856,-1881.8740234375,304.1521911621094,0.6943771243095398,0.1311201900243759,0.1195740774273872,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4905239045619964,0.050000000745058,0.0489379726350307,293.2771301269531,297.1499938964844,293.1499938964844,0.2024599015712738,-3131.341064453125,304.1621398925781,0.8912516832351685,0.2821937501430511,0.1988129913806915,293.0995788574219,297.1499938964844,293.1499938964844,0.3092681169509887,-5944.595703125,304.1218566894531,0.9990000128746032,0.5132794380187988,0.3786105215549469,293.3063049316406,297.1499938964844,293.1499938964844,0.0090599656105041,-2907.814453125,301.5048217773437,0.4905239045619964,0.050000000745058,0.2321406751871109,291.1306457519531,291.1499938964844,262.95001220703125,260.99822998046875,280.9189147949219,294.20086669921875,291.1277770996094,1.0,0.2614555656909942,0.7712505459785461,0.7712505459785461,1.0,1.0,-1.173823595046997,0.4991016387939453,0.6747220158576965,0.2033372074365615,0.0,0.0,0.5052483081817627,50.16435241699219,64.0,-45.94271087646485,-12004.052734375,191.97039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6930847167969,308.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.966796875,18000.0,0.0,0.0,0.2624566256999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562287032604217,0.4562340378761291,-5.331018201104598e-06,0.0,0.0002663600898813,0.0,0.0,25.495744705200195,0.0,0.0,0.0,0.3548677563667297,4.0,0.0,1.0
654000,293.18994140625,297.1499938964844,293.1499938964844,0.0779578164219856,-1881.8740234375,304.1521911621094,0.6943771243095398,0.1311201900243759,0.1195740774273872,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4905239045619964,0.050000000745058,0.0489379726350307,293.2771301269531,297.1499938964844,293.1499938964844,0.2024599015712738,-3131.341064453125,304.1621398925781,0.8912516832351685,0.2821937501430511,0.1988129913806915,293.0995788574219,297.1499938964844,293.1499938964844,0.3092681169509887,-5944.595703125,304.1218566894531,0.9990000128746032,0.5132794380187988,0.3786105215549469,293.3063049316406,297.1499938964844,293.1499938964844,0.0090599656105041,-2907.814453125,301.5048217773437,0.4905239045619964,0.050000000745058,0.2321406751871109,291.1306457519531,291.1499938964844,262.95001220703125,260.99822998046875,280.9189147949219,294.20086669921875,291.1277770996094,1.0,0.2614555656909942,0.7712505459785461,0.7712505459785461,1.0,1.0,-1.173823595046997,0.4991016387939453,0.6747220158576965,0.2033372074365615,0.0,0.0,0.5052483081817627,50.16435241699219,64.0,-45.94271087646485,-12004.052734375,191.97039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6930847167969,308.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.966796875,18000.0,0.0,0.0,0.2624566256999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562287032604217,0.4562340378761291,-5.331018201104598e-06,0.0,0.0002663600898813,0.0,0.0,25.495744705200195,0.0,0.0,0.0,0.3548677563667297,4.0,0.0,1.0
654060,293.1900329589844,297.1499938964844,293.1499938964844,0.07744050770998,-1872.6942138671875,304.1523132324219,0.6841896772384644,0.1300918161869049,0.1187756806612014,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4847832322120666,0.050000000745058,0.049046840518713,293.2797241210937,297.1499938964844,293.1499938964844,0.1997125148773193,-3097.705078125,304.1626892089844,0.8769365549087524,0.2784476578235626,0.196316048502922,293.12457275390625,297.1499938964844,293.1499938964844,0.3231474161148071,-6159.74365234375,304.1082458496094,0.9990000128746032,0.5094965696334839,0.3920134603977203,293.30889892578125,297.1499938964844,293.1499938964844,0.0090127428993582,-2902.107421875,301.4384460449219,0.4847832322120666,0.050000000745058,0.232657104730606,291.1068420410156,291.1499938964844,262.9700012207031,261.0135498046875,280.950927734375,294.2445068359375,291.1049194335937,1.0,0.2667539417743683,0.7707263827323914,0.7707263827323914,1.0,1.0,-1.1867072582244873,0.5046385526657104,0.6820687055587769,0.2067027240991592,0.0,0.0,0.5126888155937195,53.14520263671875,67.0,-33.5849494934082,-12089.20703125,202.1444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49237060546875,308.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.712890625,18000.0,0.0,0.0,0.2586605846881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668813347816467,0.4668867290019989,-5.38051244802773e-06,0.0,0.0002625076158437,0.0,0.0,26.4672966003418,0.0,0.0,0.0,0.3582305312156677,4.0,0.0,1.0
654120,293.1900329589844,297.1499938964844,293.1499938964844,0.07744050770998,-1872.6942138671875,304.1523132324219,0.6841896772384644,0.1300918161869049,0.1187756806612014,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4847832322120666,0.050000000745058,0.049046840518713,293.2797241210937,297.1499938964844,293.1499938964844,0.1997125148773193,-3097.705078125,304.1626892089844,0.8769365549087524,0.2784476578235626,0.196316048502922,293.12457275390625,297.1499938964844,293.1499938964844,0.3231474161148071,-6159.74365234375,304.1082458496094,0.9990000128746032,0.5094965696334839,0.3920134603977203,293.30889892578125,297.1499938964844,293.1499938964844,0.0090127428993582,-2902.107421875,301.4384460449219,0.4847832322120666,0.050000000745058,0.232657104730606,291.1068420410156,291.1499938964844,262.9700012207031,261.0135498046875,280.950927734375,294.2445068359375,291.1049194335937,1.0,0.2667539417743683,0.7707263827323914,0.7707263827323914,1.0,1.0,-1.1867072582244873,0.5046385526657104,0.6820687055587769,0.2067027240991592,0.0,0.0,0.5126888155937195,53.14520263671875,67.0,-33.5849494934082,-12089.20703125,202.1444702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49237060546875,308.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.712890625,18000.0,0.0,0.0,0.2586605846881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668813347816467,0.4668867290019989,-5.38051244802773e-06,0.0,0.0002625076158437,0.0,0.0,26.4672966003418,0.0,0.0,0.0,0.3582305312156677,4.0,0.0,1.0
654180,293.19049072265625,297.1499938964844,293.1499938964844,0.0768083781003952,-1861.3109130859373,304.1526184082031,0.6743636131286621,0.1289863288402557,0.1179052218794822,294.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4790478944778442,0.050000000745058,0.0491587817668914,293.28271484375,297.1499938964844,293.1499938964844,0.1967061311006546,-3060.625732421875,304.1634826660156,0.8632857799530029,0.2745589017868042,0.1937149614095688,293.1508178710937,297.1499938964844,293.1499938964844,0.3371053040027618,-6372.4365234375,304.0989990234375,0.9990000128746032,0.5048193335533142,0.4053319096565246,293.31207275390625,297.1499938964844,293.1499938964844,0.0089587364345788,-2894.197265625,301.370849609375,0.4790478944778442,0.050000000745058,0.2331880927085876,291.09051513671875,291.1499938964844,262.989990234375,261.0288391113281,280.9847106933594,294.290771484375,291.0891418457031,1.0,0.2720236182212829,0.7702022790908813,0.7702022790908813,1.0,1.0,-1.1992992162704468,0.5100465416908264,0.6892527341842651,0.210024893283844,0.0,0.0,0.5217691659927368,56.20207977294922,70.0,-23.88025283813477,-12170.314453125,212.5723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2040405273437,308.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.720703125,18000.0,0.0,0.0,0.2567339539527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809922277927398,0.4809976816177368,-5.453661287901923e-06,0.0,0.0002605523332022,0.0,0.0,27.819868087768555,0.0,0.0,0.0,0.3628202676773071,4.0,0.0,1.0
654240,293.19049072265625,297.1499938964844,293.1499938964844,0.0768083781003952,-1861.3109130859373,304.1526184082031,0.6743636131286621,0.1289863288402557,0.1179052218794822,294.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4790478944778442,0.050000000745058,0.0491587817668914,293.28271484375,297.1499938964844,293.1499938964844,0.1967061311006546,-3060.625732421875,304.1634826660156,0.8632857799530029,0.2745589017868042,0.1937149614095688,293.1508178710937,297.1499938964844,293.1499938964844,0.3371053040027618,-6372.4365234375,304.0989990234375,0.9990000128746032,0.5048193335533142,0.4053319096565246,293.31207275390625,297.1499938964844,293.1499938964844,0.0089587364345788,-2894.197265625,301.370849609375,0.4790478944778442,0.050000000745058,0.2331880927085876,291.09051513671875,291.1499938964844,262.989990234375,261.0288391113281,280.9847106933594,294.290771484375,291.0891418457031,1.0,0.2720236182212829,0.7702022790908813,0.7702022790908813,1.0,1.0,-1.1992992162704468,0.5100465416908264,0.6892527341842651,0.210024893283844,0.0,0.0,0.5217691659927368,56.20207977294922,70.0,-23.88025283813477,-12170.314453125,212.5723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2040405273437,308.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17885.720703125,18000.0,0.0,0.0,0.2567339539527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809922277927398,0.4809976816177368,-5.453661287901923e-06,0.0,0.0002605523332022,0.0,0.0,27.819868087768555,0.0,0.0,0.0,0.3628202676773071,4.0,0.0,1.0
