time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654300,293.1907958984375,297.1499938964844,293.1499938964844,0.0764611586928367,-1855.0303955078125,304.1527709960937,0.669627845287323,0.1284119784832,0.1174495443701744,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.4761122465133667,0.050000000745058,0.0492156706750392,293.2842712402344,297.1499938964844,293.1499938964844,0.1951313614845276,-3041.1259765625,304.16387939453125,0.8567514419555664,0.2725700736045837,0.192382350564003,293.1641540527344,297.1499938964844,293.1499938964844,0.3440918028354645,-6477.6953125,304.0955810546875,0.9990000128746032,0.5021911859512329,0.4119356274604797,293.3138122558594,297.1499938964844,293.1499938964844,0.0089298048987984,-2889.626953125,301.3365783691406,0.4761122465133667,0.050000000745058,0.2334579676389694,291.08416748046875,291.1499938964844,263.0,261.0364990234375,281.0024108886719,294.31524658203125,291.0830383300781,1.0,0.2746387422084808,0.769940197467804,0.769940197467804,1.0,1.0,-1.2054719924926758,0.5126966238021851,0.6927753686904907,0.2116656750440597,0.0,0.0,0.5268064141273499,57.75291442871094,70.0,-19.968196868896484,-12209.6474609375,217.8629608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380554199219,308.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.345703125,18000.0,0.0,0.0,0.256454586982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891105890274048,0.4891161024570465,-5.49785363546107e-06,0.0,0.0002602688036859,0.0,0.0,28.62528610229492,0.0,0.0,0.0,0.3655068576335907,4.0,0.0,1.0
654360,293.191162109375,297.1499938964844,293.1499938964844,0.0760954320430755,-1848.3997802734373,304.1529235839844,0.6650267839431763,0.1278268545866012,0.1169834434986114,294.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.4730904102325439,0.050000000745058,0.0492730699479579,293.2858581542969,297.1499938964844,293.1499938964844,0.1935120373964309,-3021.021728515625,304.164306640625,0.8504194617271423,0.2705557942390442,0.1910312622785568,293.177490234375,297.1499938964844,293.1499938964844,0.351060539484024,-6581.95068359375,304.09283447265625,0.9990000128746032,0.4993923008441925,0.4184926450252533,293.31561279296875,297.1499938964844,293.1499938964844,0.0088996859267354,-2884.653564453125,301.3020935058594,0.4730904102325439,0.050000000745058,0.2337302416563034,291.0790710449219,291.1499938964844,263.010009765625,261.0441589355469,281.0208435058594,294.34088134765625,291.0782165527344,1.0,0.2772369980812073,0.7696688771247864,0.7696688771247864,1.0,1.0,-1.211557388305664,0.5153071880340576,0.6962502598762512,0.2132902294397354,0.0,0.0,0.5320544838905334,59.31587219238281,73.0,-16.24151611328125,-12248.2783203125,223.1962738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,307.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17862.423828125,18000.0,0.0,0.0,0.2566038072109222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977990090847015,0.4978045523166656,-5.54669031771482e-06,0.0,0.0002604202600196,0.0,0.0,29.50920486450196,0.0,0.0,0.0,0.3684152662754059,4.0,0.0,1.0
654420,293.19189453125,297.1499938964844,293.1499938964844,0.0753159597516059,-1834.2333984375,304.1532592773437,0.6562601327896118,0.1266326010227203,0.1160280406475067,294.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.4666604697704315,0.050000000745058,0.0493891164660453,293.2890930175781,297.1499938964844,293.1499938964844,0.1901522129774093,-2979.1474609375,304.1651306152344,0.8383404016494751,0.2664602100849151,0.188280701637268,293.20391845703125,297.1499938964844,293.1499938964844,0.3648958802223205,-6786.90283203125,304.0888671875,0.9990000128746032,0.4933343827724457,0.4314445257186889,293.3192749023437,297.1499938964844,293.1499938964844,0.0088362488895654,-2873.566162109375,301.2326965332031,0.4666604697704315,0.050000000745058,0.2342807054519653,291.0726013183594,291.1499938964844,263.0299987792969,261.0594482421875,281.0600280761719,294.3959655761719,291.0722351074219,1.0,0.2823742628097534,0.7691261172294617,0.7691261172294617,1.0,1.0,-1.2234565019607544,0.5204087495803833,0.7030478119850159,0.2164903581142425,0.0,0.0,0.5428585410118103,62.470848083496094,61.0,-9.229543685913086,-12323.0439453125,233.9683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,307.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17846.037109375,18000.0,0.0,0.0,0.2580823898315429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163608193397522,0.5163664817810059,-5.656087978422875e-06,0.0,0.0002619207953102,0.0,0.0,31.47468948364257,0.0,0.0,0.0,0.3747421205043793,4.0,0.0,1.0
654480,293.19189453125,297.1499938964844,293.1499938964844,0.0753159597516059,-1834.2333984375,304.1532592773437,0.6562601327896118,0.1266326010227203,0.1160280406475067,294.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.4666604697704315,0.050000000745058,0.0493891164660453,293.2890930175781,297.1499938964844,293.1499938964844,0.1901522129774093,-2979.1474609375,304.1651306152344,0.8383404016494751,0.2664602100849151,0.188280701637268,293.20391845703125,297.1499938964844,293.1499938964844,0.3648958802223205,-6786.90283203125,304.0888671875,0.9990000128746032,0.4933343827724457,0.4314445257186889,293.3192749023437,297.1499938964844,293.1499938964844,0.0088362488895654,-2873.566162109375,301.2326965332031,0.4666604697704315,0.050000000745058,0.2342807054519653,291.0726013183594,291.1499938964844,263.0299987792969,261.0594482421875,281.0600280761719,294.3959655761719,291.0722351074219,1.0,0.2823742628097534,0.7691261172294617,0.7691261172294617,1.0,1.0,-1.2234565019607544,0.5204087495803833,0.7030478119850159,0.2164903581142425,0.0,0.0,0.5428585410118103,62.470848083496094,61.0,-9.229543685913086,-12323.0439453125,233.9683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,307.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17846.037109375,18000.0,0.0,0.0,0.2580823898315429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163608193397522,0.5163664817810059,-5.656087978422875e-06,0.0,0.0002619207953102,0.0,0.0,31.47468948364257,0.0,0.0,0.0,0.3747421205043793,4.0,0.0,1.0
654540,293.1923828125,297.1499938964844,293.1499938964844,0.0743117853999137,-1815.7034912109373,304.1538391113281,0.6540524959564209,0.1254752874374389,0.1149766743183136,294.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.4664603173732757,0.050000000745058,0.0493925623595714,293.2919921875,297.1499938964844,293.1499938964844,0.1863283514976501,-2930.93701171875,304.16650390625,0.8341007828712463,0.2623496651649475,0.1854177564382553,293.2227783203125,297.1499938964844,293.1499938964844,0.3661161661148071,-6795.56787109375,304.1078491210937,0.9990000128746032,0.4881137609481811,0.4318243265151977,293.3226623535156,297.1499938964844,293.1499938964844,0.008735935203731,-2851.570556640625,301.1671447753906,0.4664603173732757,0.050000000745058,0.2342970520257949,291.0852355957031,291.1499938964844,263.04998779296875,261.0747375488281,281.1111145019531,294.439208984375,291.0887145996094,1.0,0.281481385231018,0.7685834169387817,0.7685834169387817,1.0,1.0,-1.2192481756210327,0.5178673267364502,0.7013807892799377,0.2171725034713745,0.0,0.0,0.5511466264724731,62.53742980957031,49.0,23.06622886657715,-12301.2802734375,232.58807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,307.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.05859375,18000.0,0.0,0.0,0.2607794106006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338992476463318,0.533905029296875,-5.771336418547435e-06,0.0,0.000264657952357,0.0,0.0,33.458744049072266,0.0,0.0,0.0,0.380867451429367,4.0,0.0,1.0
654600,293.1923828125,297.1499938964844,293.1499938964844,0.0743117853999137,-1815.7034912109373,304.1538391113281,0.6540524959564209,0.1254752874374389,0.1149766743183136,294.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.4664603173732757,0.050000000745058,0.0493925623595714,293.2919921875,297.1499938964844,293.1499938964844,0.1863283514976501,-2930.93701171875,304.16650390625,0.8341007828712463,0.2623496651649475,0.1854177564382553,293.2227783203125,297.1499938964844,293.1499938964844,0.3661161661148071,-6795.56787109375,304.1078491210937,0.9990000128746032,0.4881137609481811,0.4318243265151977,293.3226623535156,297.1499938964844,293.1499938964844,0.008735935203731,-2851.570556640625,301.1671447753906,0.4664603173732757,0.050000000745058,0.2342970520257949,291.0852355957031,291.1499938964844,263.04998779296875,261.0747375488281,281.1111145019531,294.439208984375,291.0887145996094,1.0,0.281481385231018,0.7685834169387817,0.7685834169387817,1.0,1.0,-1.2192481756210327,0.5178673267364502,0.7013807892799377,0.2171725034713745,0.0,0.0,0.5511466264724731,62.53742980957031,49.0,23.06622886657715,-12301.2802734375,232.58807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,307.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.05859375,18000.0,0.0,0.0,0.2607794106006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338992476463318,0.533905029296875,-5.771336418547435e-06,0.0,0.000264657952357,0.0,0.0,33.458744049072266,0.0,0.0,0.0,0.380867451429367,4.0,0.0,1.0
654660,293.1923828125,297.1499938964844,293.1499938964844,0.0731031969189643,-1793.165283203125,304.1545715332031,0.657464861869812,0.1243995055556297,0.113899827003479,294.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4717797935009002,0.050000000745058,0.049297459423542,293.2943115234375,297.1499938964844,293.1499938964844,0.1820352971553802,-2876.230224609375,304.16815185546875,0.8364394903182983,0.2582809627056122,0.1825048625469207,293.2247314453125,297.1499938964844,293.1499938964844,0.3554582595825195,-6624.66748046875,304.13983154296875,0.9990000128746032,0.4858356118202209,0.4212484061717987,293.3253479003906,297.1499938964844,293.1499938964844,0.0085999993607401,-2818.263671875,301.1090087890625,0.4717797935009002,0.050000000745058,0.2338459193706512,291.12567138671875,291.1499938964844,263.07000732421875,261.09002685546875,281.1582336425781,294.43994140625,291.1301574707031,1.0,0.2760652899742126,0.7680971622467041,0.7680971622467041,1.0,1.0,-1.201114058494568,0.5086531639099121,0.6924609541893005,0.2159075587987899,0.0,0.0,0.5517809987068176,59.90969467163086,37.0,50.328426361083984,-12142.3974609375,220.7646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.34765625,18000.0,0.0,0.0,0.2638103067874908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398579835891724,0.5398638248443604,-5.832045189890778e-06,0.0,0.0002677339070942,0.0,0.0,34.254730224609375,0.0,0.0,0.0,0.3832132220268249,4.0,0.0,1.0
654720,293.1923828125,297.1499938964844,293.1499938964844,0.0731031969189643,-1793.165283203125,304.1545715332031,0.657464861869812,0.1243995055556297,0.113899827003479,294.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4717797935009002,0.050000000745058,0.049297459423542,293.2943115234375,297.1499938964844,293.1499938964844,0.1820352971553802,-2876.230224609375,304.16815185546875,0.8364394903182983,0.2582809627056122,0.1825048625469207,293.2247314453125,297.1499938964844,293.1499938964844,0.3554582595825195,-6624.66748046875,304.13983154296875,0.9990000128746032,0.4858356118202209,0.4212484061717987,293.3253479003906,297.1499938964844,293.1499938964844,0.0085999993607401,-2818.263671875,301.1090087890625,0.4717797935009002,0.050000000745058,0.2338459193706512,291.12567138671875,291.1499938964844,263.07000732421875,261.09002685546875,281.1582336425781,294.43994140625,291.1301574707031,1.0,0.2760652899742126,0.7680971622467041,0.7680971622467041,1.0,1.0,-1.201114058494568,0.5086531639099121,0.6924609541893005,0.2159075587987899,0.0,0.0,0.5517809987068176,59.90969467163086,37.0,50.328426361083984,-12142.3974609375,220.7646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.34765625,18000.0,0.0,0.0,0.2638103067874908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398579835891724,0.5398638248443604,-5.832045189890778e-06,0.0,0.0002677339070942,0.0,0.0,34.254730224609375,0.0,0.0,0.0,0.3832132220268249,4.0,0.0,1.0
654780,293.1918334960937,297.1499938964844,293.1499938964844,0.0718587785959243,-1769.9775390625,304.1551208496094,0.6659042239189148,0.1234349757432937,0.1128490045666694,294.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4804246723651886,0.050000000745058,0.0491318926215171,293.2959289550781,297.1499938964844,293.1499938964844,0.1776373535394668,-2819.883544921875,304.1694030761719,0.8444549441337585,0.2542952299118042,0.1795903593301773,293.21075439453125,297.1499938964844,293.1499938964844,0.3357840478420257,-6318.38427734375,304.1760559082031,0.9990000128746032,0.4867482185363769,0.4021729528903961,293.3270874023437,297.1499938964844,293.1499938964844,0.00844884570688,-2779.901123046875,301.0550231933594,0.4804246723651886,0.050000000745058,0.2330605536699295,291.1744689941406,291.1499938964844,263.0899963378906,261.10528564453125,281.2030029296875,294.40185546875,291.179931640625,1.0,0.2670440077781677,0.7676109075546265,0.7676109075546265,1.0,1.0,-1.1723203659057615,0.4942306280136108,0.6780896782875061,0.2134913206100464,0.0,0.0,0.5453553199768066,55.360328674316406,40.0,66.85258483886719,-11880.14453125,201.84933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7907409667969,307.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.66015625,18000.0,0.0,0.0,0.2662372589111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331939458847046,0.5331997871398926,-5.813056304759812e-06,0.0,0.0002701969933696,0.0,0.0,33.60160446166992,0.0,0.0,0.0,0.3811354339122772,4.0,0.0,1.0
654840,293.1918334960937,297.1499938964844,293.1499938964844,0.0718587785959243,-1769.9775390625,304.1551208496094,0.6659042239189148,0.1234349757432937,0.1128490045666694,294.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4804246723651886,0.050000000745058,0.0491318926215171,293.2959289550781,297.1499938964844,293.1499938964844,0.1776373535394668,-2819.883544921875,304.1694030761719,0.8444549441337585,0.2542952299118042,0.1795903593301773,293.21075439453125,297.1499938964844,293.1499938964844,0.3357840478420257,-6318.38427734375,304.1760559082031,0.9990000128746032,0.4867482185363769,0.4021729528903961,293.3270874023437,297.1499938964844,293.1499938964844,0.00844884570688,-2779.901123046875,301.0550231933594,0.4804246723651886,0.050000000745058,0.2330605536699295,291.1744689941406,291.1499938964844,263.0899963378906,261.10528564453125,281.2030029296875,294.40185546875,291.179931640625,1.0,0.2670440077781677,0.7676109075546265,0.7676109075546265,1.0,1.0,-1.1723203659057615,0.4942306280136108,0.6780896782875061,0.2134913206100464,0.0,0.0,0.5453553199768066,55.360328674316406,40.0,66.85258483886719,-11880.14453125,201.84933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7907409667969,307.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.66015625,18000.0,0.0,0.0,0.2662372589111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331939458847046,0.5331997871398926,-5.813056304759812e-06,0.0,0.0002701969933696,0.0,0.0,33.60160446166992,0.0,0.0,0.0,0.3811354339122772,4.0,0.0,1.0
654900,293.19140625,297.1499938964844,293.1499938964844,0.0712795555591583,-1759.2054443359375,304.1552429199219,0.6693938970565796,0.1229859739542007,0.1123780831694603,294.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.4837046265602112,0.050000000745058,0.0490678213536739,293.2965393066406,297.1499938964844,293.1499938964844,0.1754864156246185,-2792.25244140625,304.1697998046875,0.8474814891815186,0.2523265779018402,0.1781689375638961,293.19970703125,297.1499938964844,293.1499938964844,0.3275155425071716,-6191.19140625,304.18621826171875,0.9990000128746032,0.4881480932235718,0.3945416808128357,293.3276062011719,297.1499938964844,293.1499938964844,0.0083789909258484,-2761.892822265625,301.0291748046875,0.4837046265602112,0.050000000745058,0.2327566146850586,291.1999206542969,291.1499938964844,263.1000061035156,261.1129150390625,281.2200012207031,294.3753967285156,291.2043151855469,1.0,0.2637768685817718,0.7673677802085876,0.7673677802085876,1.0,1.0,-1.160441756248474,0.4882102608680725,0.6722314357757568,0.2127003818750381,0.0,0.0,0.5394560694694519,53.598026275634766,40.0,64.43569946289062,-11746.1240234375,194.50018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,307.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.919921875,18000.0,0.0,0.0,0.266990065574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248017907142639,0.5248075723648071,-5.771919859398622e-06,0.0,0.0002709609980229,0.0,0.0,32.70777130126953,0.0,0.0,0.0,0.3783510327339172,4.0,0.0,1.0
654960,293.1909484863281,297.1499938964844,293.1499938964844,0.0707957074046135,-1750.326904296875,304.1551513671875,0.671927809715271,0.1225542053580284,0.1119368970394134,294.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.4861595332622528,0.050000000745058,0.0490203015506267,293.29705810546875,297.1499938964844,293.1499938964844,0.1735243052244186,-2767.156494140625,304.16973876953125,0.8493303060531616,0.2503679096698761,0.1767657846212387,293.18927001953125,297.1499938964844,293.1499938964844,0.321284681558609,-6096.18505859375,304.1908874511719,0.9990000128746032,0.4895648062229156,0.3887854814529419,293.32794189453125,297.1499938964844,293.1499938964844,0.0083191469311714,-2747.1572265625,301.0014038085937,0.4861595332622528,0.050000000745058,0.2325312048196792,291.21551513671875,291.1499938964844,263.1099853515625,261.1205444335937,281.2355041503906,294.353515625,291.21759033203125,1.0,0.2611295282840729,0.7673343420028687,0.7673343420028687,1.0,1.0,-1.150989651679993,0.4833647310733795,0.6676249504089355,0.2123168259859085,0.0,0.0,0.5334692597389221,52.29056167602539,43.0,48.73344039916992,-11621.169921875,188.9282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,307.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.744140625,18000.0,0.0,0.0,0.2673926949501037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144858360290527,0.5144914984703064,-5.7147144616465084e-06,0.0,0.0002713695866987,0.0,0.0,31.5976791381836,0.0,0.0,0.0,0.3749124407768249,4.0,0.0,1.0
655020,293.1898193359375,297.1499938964844,293.1499938964844,0.0700133368372917,-1736.190185546875,304.1547546386719,0.6749581694602966,0.1217428967356681,0.1111339032649993,294.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.4894484579563141,0.050000000745058,0.0489579588174819,293.2978820800781,297.1499938964844,293.1499938964844,0.1699384003877639,-2721.41064453125,304.16912841796875,0.8504841327667236,0.2464770674705505,0.1740042120218277,293.1722106933594,297.1499938964844,293.1499938964844,0.3129040896892547,-5970.4228515625,304.19097900390625,0.9990000128746032,0.4920397400856018,0.3811016082763672,293.3282165527344,297.1499938964844,293.1499938964844,0.0082188863307237,-2723.7294921875,300.94219970703125,0.4894484579563141,0.050000000745058,0.2322354763746261,291.2275390625,291.1499938964844,263.1300048828125,261.13580322265625,281.2675170898437,294.3246459960937,291.2281799316406,1.0,0.2574853897094726,0.7672673463821411,0.7672673463821411,1.0,1.0,-1.1370562314987185,0.4760642647743225,0.660991907119751,0.2122166156768798,0.0,0.0,0.5221788883209229,50.57233810424805,46.0,22.040990829467773,-11424.197265625,181.25973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,307.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18160.462890625,18000.0,0.0,0.0,0.2671641707420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945123791694641,0.494517982006073,-5.594560207100585e-06,0.0,0.0002711376582738,0.0,0.0,29.470361709594727,0.0,0.0,0.0,0.3681379556655884,4.0,0.0,1.0
655080,293.1898193359375,297.1499938964844,293.1499938964844,0.0700133368372917,-1736.190185546875,304.1547546386719,0.6749581694602966,0.1217428967356681,0.1111339032649993,294.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.4894484579563141,0.050000000745058,0.0489579588174819,293.2978820800781,297.1499938964844,293.1499938964844,0.1699384003877639,-2721.41064453125,304.16912841796875,0.8504841327667236,0.2464770674705505,0.1740042120218277,293.1722106933594,297.1499938964844,293.1499938964844,0.3129040896892547,-5970.4228515625,304.19097900390625,0.9990000128746032,0.4920397400856018,0.3811016082763672,293.3282165527344,297.1499938964844,293.1499938964844,0.0082188863307237,-2723.7294921875,300.94219970703125,0.4894484579563141,0.050000000745058,0.2322354763746261,291.2275390625,291.1499938964844,263.1300048828125,261.13580322265625,281.2675170898437,294.3246459960937,291.2281799316406,1.0,0.2574853897094726,0.7672673463821411,0.7672673463821411,1.0,1.0,-1.1370562314987185,0.4760642647743225,0.660991907119751,0.2122166156768798,0.0,0.0,0.5221788883209229,50.57233810424805,46.0,22.040990829467773,-11424.197265625,181.25973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,307.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18160.462890625,18000.0,0.0,0.0,0.2671641707420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945123791694641,0.494517982006073,-5.594560207100585e-06,0.0,0.0002711376582738,0.0,0.0,29.470361709594727,0.0,0.0,0.0,0.3681379556655884,4.0,0.0,1.0
655140,293.1883850097656,297.1499938964844,293.1499938964844,0.0693937763571739,-1725.1644287109375,304.1542053222656,0.6756008267402649,0.1210246533155441,0.1104323044419288,294.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4909287095069885,0.050000000745058,0.0489305816590786,293.29852294921875,297.1499938964844,293.1499938964844,0.166589081287384,-2678.660400390625,304.1683349609375,0.8486382961273193,0.2425989210605621,0.1712804287672042,293.16119384765625,297.1499938964844,293.1499938964844,0.3089335858821869,-5913.4921875,304.1838073730469,0.9990000128746032,0.4937241077423095,0.3776775300502777,293.3281555175781,297.1499938964844,293.1499938964844,0.0081345438957214,-2704.97607421875,300.8810119628906,0.4909287095069885,0.050000000745058,0.2321056127548217,291.2281494140625,291.1499938964844,263.1499938964844,261.15106201171875,281.2928466796875,294.30078125,291.2273864746094,1.0,0.2556667327880859,0.7672004103660583,0.7672004103660583,1.0,1.0,-1.1286444664001465,0.4714387655258178,0.6572057008743286,0.212773784995079,0.0,0.0,0.5115780830383301,49.81262969970703,49.0,1.8134748935699463,-11281.7275390625,177.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,307.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18147.251953125,18000.0,0.0,0.0,0.2657185196876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757954180240631,0.4758009016513824,-5.483210316015175e-06,0.0,0.0002696705050766,0.0,0.0,27.560791015625,0.0,0.0,0.0,0.3618525266647339,4.0,0.0,1.0
655200,293.1883850097656,297.1499938964844,293.1499938964844,0.0693937763571739,-1725.1644287109375,304.1542053222656,0.6756008267402649,0.1210246533155441,0.1104323044419288,294.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4909287095069885,0.050000000745058,0.0489305816590786,293.29852294921875,297.1499938964844,293.1499938964844,0.166589081287384,-2678.660400390625,304.1683349609375,0.8486382961273193,0.2425989210605621,0.1712804287672042,293.16119384765625,297.1499938964844,293.1499938964844,0.3089335858821869,-5913.4921875,304.1838073730469,0.9990000128746032,0.4937241077423095,0.3776775300502777,293.3281555175781,297.1499938964844,293.1499938964844,0.0081345438957214,-2704.97607421875,300.8810119628906,0.4909287095069885,0.050000000745058,0.2321056127548217,291.2281494140625,291.1499938964844,263.1499938964844,261.15106201171875,281.2928466796875,294.30078125,291.2273864746094,1.0,0.2556667327880859,0.7672004103660583,0.7672004103660583,1.0,1.0,-1.1286444664001465,0.4714387655258178,0.6572057008743286,0.212773784995079,0.0,0.0,0.5115780830383301,49.81262969970703,49.0,1.8134748935699463,-11281.7275390625,177.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,307.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18147.251953125,18000.0,0.0,0.0,0.2657185196876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757954180240631,0.4758009016513824,-5.483210316015175e-06,0.0,0.0002696705050766,0.0,0.0,27.560791015625,0.0,0.0,0.0,0.3618525266647339,4.0,0.0,1.0
655260,293.1861267089844,297.1499938964844,293.1499938964844,0.0690180882811546,-1718.6904296875,304.1534118652344,0.6745270490646362,0.1205082833766937,0.1099230274558067,294.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4909486472606659,0.050000000745058,0.0489302240312099,293.2989501953125,297.1499938964844,293.1499938964844,0.1634707301855087,-2638.860107421875,304.1674194335937,0.8443918824195862,0.2387488484382629,0.1685918569564819,293.1558837890625,297.1499938964844,293.1499938964844,0.3086243867874145,-5913.2734375,304.1730041503906,0.9990000128746032,0.4945310354232788,0.377631664276123,293.3276062011719,297.1499938964844,293.1499938964844,0.0080646909773349,-2690.636962890625,300.8181457519531,0.4909486472606659,0.050000000745058,0.2321039140224456,291.2166442871094,291.1499938964844,263.1700134277344,261.1663513183594,281.3074951171875,294.2723693847656,291.21502685546875,1.0,0.2553087770938873,0.7670680284500122,0.7670680284500122,1.0,1.0,-1.124747395515442,0.4690010845661163,0.655746340751648,0.213829293847084,0.0,0.0,0.5033739805221558,49.79536437988281,52.0,-13.813066482543944,-11194.8603515625,176.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,307.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.783203125,18000.0,0.0,0.0,0.2633351385593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606929421424866,0.4606983363628387,-5.392011189542245e-06,0.0,0.0002672516857273,0.0,0.0,26.068431854248047,0.0,0.0,0.0,0.3568057715892792,4.0,0.0,1.0
655320,293.1861267089844,297.1499938964844,293.1499938964844,0.0690180882811546,-1718.6904296875,304.1534118652344,0.6745270490646362,0.1205082833766937,0.1099230274558067,294.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4909486472606659,0.050000000745058,0.0489302240312099,293.2989501953125,297.1499938964844,293.1499938964844,0.1634707301855087,-2638.860107421875,304.1674194335937,0.8443918824195862,0.2387488484382629,0.1685918569564819,293.1558837890625,297.1499938964844,293.1499938964844,0.3086243867874145,-5913.2734375,304.1730041503906,0.9990000128746032,0.4945310354232788,0.377631664276123,293.3276062011719,297.1499938964844,293.1499938964844,0.0080646909773349,-2690.636962890625,300.8181457519531,0.4909486472606659,0.050000000745058,0.2321039140224456,291.2166442871094,291.1499938964844,263.1700134277344,261.1663513183594,281.3074951171875,294.2723693847656,291.21502685546875,1.0,0.2553087770938873,0.7670680284500122,0.7670680284500122,1.0,1.0,-1.124747395515442,0.4690010845661163,0.655746340751648,0.213829293847084,0.0,0.0,0.5033739805221558,49.79536437988281,52.0,-13.813066482543944,-11194.8603515625,176.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,307.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.783203125,18000.0,0.0,0.0,0.2633351385593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606929421424866,0.4606983363628387,-5.392011189542245e-06,0.0,0.0002672516857273,0.0,0.0,26.068431854248047,0.0,0.0,0.0,0.3568057715892792,4.0,0.0,1.0
655380,293.1835632324219,297.1499938964844,293.1499938964844,0.0688011795282363,-1715.10107421875,304.15264892578125,0.6720901727676392,0.1201137080788612,0.1095680519938469,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.4897953867912292,0.050000000745058,0.0489515177905559,293.2992248535156,297.1499938964844,293.1499938964844,0.1604583859443664,-2600.28125,304.1666564941406,0.8383047580718994,0.2349197566509246,0.1659375131130218,293.1557312011719,297.1499938964844,293.1499938964844,0.3111723065376282,-5956.685546875,304.1611022949219,0.9990000128746032,0.4944215714931488,0.3802966475486755,293.32672119140625,297.1499938964844,293.1499938964844,0.0080031296238303,-2678.521240234375,300.7552185058594,0.4897953867912292,0.050000000745058,0.2322049289941787,291.201171875,291.1499938964844,263.19000244140625,261.1817321777344,281.3212280273437,294.2543334960937,291.1994323730469,1.0,0.2561250030994415,0.7669355869293213,0.7669355869293213,1.0,1.0,-1.124480128288269,0.4683287441730499,0.6561513543128967,0.2152935564517974,0.0,0.0,0.497570663690567,50.373233795166016,55.0,-20.43245506286621,-11152.794921875,177.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5217590332031,307.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.021484375,18000.0,0.0,0.0,0.260381668806076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499301612377167,0.4499354660511017,-5.326577138475841e-06,0.0,0.0002642543113324,0.0,0.0,25.032358169555664,0.0,0.0,0.0,0.3532127141952514,4.0,0.0,1.0
655440,293.1835632324219,297.1499938964844,293.1499938964844,0.0688011795282363,-1715.10107421875,304.15264892578125,0.6720901727676392,0.1201137080788612,0.1095680519938469,294.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.4897953867912292,0.050000000745058,0.0489515177905559,293.2992248535156,297.1499938964844,293.1499938964844,0.1604583859443664,-2600.28125,304.1666564941406,0.8383047580718994,0.2349197566509246,0.1659375131130218,293.1557312011719,297.1499938964844,293.1499938964844,0.3111723065376282,-5956.685546875,304.1611022949219,0.9990000128746032,0.4944215714931488,0.3802966475486755,293.32672119140625,297.1499938964844,293.1499938964844,0.0080031296238303,-2678.521240234375,300.7552185058594,0.4897953867912292,0.050000000745058,0.2322049289941787,291.201171875,291.1499938964844,263.19000244140625,261.1817321777344,281.3212280273437,294.2543334960937,291.1994323730469,1.0,0.2561250030994415,0.7669355869293213,0.7669355869293213,1.0,1.0,-1.124480128288269,0.4683287441730499,0.6561513543128967,0.2152935564517974,0.0,0.0,0.497570663690567,50.373233795166016,55.0,-20.43245506286621,-11152.794921875,177.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5217590332031,307.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.021484375,18000.0,0.0,0.0,0.260381668806076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499301612377167,0.4499354660511017,-5.326577138475841e-06,0.0,0.0002642543113324,0.0,0.0,25.032358169555664,0.0,0.0,0.0,0.3532127141952514,4.0,0.0,1.0
655500,293.18231201171875,297.1499938964844,293.1499938964844,0.0687209814786911,-1713.81005859375,304.1523132324219,0.6704201102256775,0.1199337765574455,0.1094197109341621,294.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.4888556599617004,0.050000000745058,0.0489690788090229,293.29937744140625,297.1499938964844,293.1499938964844,0.1589677482843399,-2581.123046875,304.16632080078125,0.8347111940383911,0.2330020517110824,0.1646157354116439,293.1574401855469,297.1499938964844,293.1499938964844,0.3133420050144195,-5991.89501953125,304.1551513671875,0.9990000128746032,0.4940113425254822,0.3824802935123443,293.3262939453125,297.1499938964844,293.1499938964844,0.0079741775989532,-2672.90771484375,300.7237243652344,0.4888556599617004,0.050000000745058,0.2322882264852523,291.1930847167969,291.1499938964844,263.20001220703125,261.1894836425781,281.3287353515625,294.25018310546875,291.1913146972656,1.0,0.2568992972373962,0.7668693661689758,0.7668693661689758,1.0,1.0,-1.1254572868347168,0.4685339629650116,0.6569234132766724,0.2161494493484497,0.0,0.0,0.4955118000507355,50.851524353027344,55.0,-21.77469253540039,-11143.853515625,178.26895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5973815917969,307.6286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.71484375,18000.0,0.0,0.0,0.2588037252426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445998877286911,0.446004182100296,-5.302410954755032e-06,0.0,0.0002626528730615,0.0,0.0,24.658876419067383,0.0,0.0,0.0,0.3519003093242645,4.0,0.0,1.0
655560,293.18115234375,297.1499938964844,293.1499938964844,0.0686481446027755,-1712.6453857421875,304.1520080566406,0.6684892177581787,0.119755320250988,0.1092794984579086,294.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.4877123236656189,0.050000000745058,0.0489906705915927,293.2995300292969,297.1499938964844,293.1499938964844,0.1574778407812118,-2561.924072265625,304.16607666015625,0.8308148980140686,0.2310762107372284,0.1632926762104034,293.1602783203125,297.1499938964844,293.1499938964844,0.316025972366333,-6034.7626953125,304.1493225097656,0.9990000128746032,0.4933627247810364,0.3851485848426819,293.3258972167969,297.1499938964844,293.1499938964844,0.0079460516571998,-2667.474609375,300.6921081542969,0.4877123236656189,0.050000000745058,0.2323906570672989,291.1849975585937,291.1499938964844,263.2099914550781,261.1972351074219,281.3370056152344,294.2491760253906,291.1832580566406,1.0,0.2578811049461365,0.7667409181594849,0.7667409181594849,1.0,1.0,-1.1270524263381958,0.469033271074295,0.6580191254615784,0.2170657664537429,0.0,0.0,0.4939887225627899,51.43994903564453,58.0,-22.261260986328125,-11141.2431640625,179.87974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6602783203125,307.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.283203125,18000.0,0.0,0.0,0.2572151124477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429701864719391,0.4429754614830017,-5.283344762574416e-06,0.0,0.0002610406372696,0.0,0.0,24.37154006958008,0.0,0.0,0.0,0.3508840799331665,4.0,0.0,1.0
655620,293.1790771484375,297.1499938964844,293.1499938964844,0.0685027316212654,-1710.2984619140625,304.1515808105469,0.6639689803123474,0.1193842589855194,0.1090026274323463,294.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4849012196063995,0.050000000745058,0.049044631421566,293.300048828125,297.1499938964844,293.1499938964844,0.1544783562421798,-2523.11083984375,304.16571044921875,0.8222326636314392,0.227185308933258,0.1606307923793792,293.1689758300781,297.1499938964844,293.1499938964844,0.3227363228797912,-6140.1962890625,304.1383972167969,0.9990000128746032,0.4913487136363983,0.3917373716831207,293.3254089355469,297.1499938964844,293.1499938964844,0.0078911976888775,-2656.845703125,300.6284484863281,0.4849012196063995,0.050000000745058,0.2326466143131256,291.1694641113281,291.1499938964844,263.2300109863281,261.2128295898437,281.3554077148437,294.2557678222656,291.1678466796875,1.0,0.2603793144226074,0.7664840221405029,0.7664840221405029,1.0,1.0,-1.1318053007125854,0.4707964956760406,0.6610087752342224,0.2190660536289215,0.0,0.0,0.4924467206001282,52.9100341796875,61.0,-21.70356178283692,-11151.3369140625,184.1587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74334716796875,307.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.185546875,18000.0,0.0,0.0,0.2541588842868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394202530384063,0.4394254982471466,-5.259085810394026e-06,0.0,0.0002579389547463,0.0,0.0,24.029598236083984,0.0,0.0,0.0,0.3496672809123993,4.0,0.0,1.0
655680,293.1790771484375,297.1499938964844,293.1499938964844,0.0685027316212654,-1710.2984619140625,304.1515808105469,0.6639689803123474,0.1193842589855194,0.1090026274323463,294.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4849012196063995,0.050000000745058,0.049044631421566,293.300048828125,297.1499938964844,293.1499938964844,0.1544783562421798,-2523.11083984375,304.16571044921875,0.8222326636314392,0.227185308933258,0.1606307923793792,293.1689758300781,297.1499938964844,293.1499938964844,0.3227363228797912,-6140.1962890625,304.1383972167969,0.9990000128746032,0.4913487136363983,0.3917373716831207,293.3254089355469,297.1499938964844,293.1499938964844,0.0078911976888775,-2656.845703125,300.6284484863281,0.4849012196063995,0.050000000745058,0.2326466143131256,291.1694641113281,291.1499938964844,263.2300109863281,261.2128295898437,281.3554077148437,294.2557678222656,291.1678466796875,1.0,0.2603793144226074,0.7664840221405029,0.7664840221405029,1.0,1.0,-1.1318053007125854,0.4707964956760406,0.6610087752342224,0.2190660536289215,0.0,0.0,0.4924467206001282,52.9100341796875,61.0,-21.70356178283692,-11151.3369140625,184.1587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74334716796875,307.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.185546875,18000.0,0.0,0.0,0.2541588842868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394202530384063,0.4394254982471466,-5.259085810394026e-06,0.0,0.0002579389547463,0.0,0.0,24.029598236083984,0.0,0.0,0.0,0.3496672809123993,4.0,0.0,1.0
655740,293.1774597167969,297.1499938964844,293.1499938964844,0.068336509168148,-1707.550048828125,304.1513366699219,0.658786416053772,0.1189765632152557,0.1087089329957962,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4814986884593963,0.050000000745058,0.0491109602153301,293.30084228515625,297.1499938964844,293.1499938964844,0.1514311283826828,-2483.457275390625,304.1655578613281,0.8126499652862549,0.2232258021831512,0.1579331755638122,293.18115234375,297.1499938964844,293.1499938964844,0.3309388160705566,-6267.06396484375,304.1286315917969,0.9990000128746032,0.4884033799171448,0.3996877074241638,293.3253479003906,297.1499938964844,293.1499938964844,0.0078372564166784,-2646.27685546875,300.5639038085937,0.4814986884593963,0.050000000745058,0.2329612523317337,291.155029296875,291.1499938964844,263.25,261.2285461425781,281.376220703125,294.2727355957031,291.1535949707031,1.0,0.2634579539299011,0.766227126121521,0.766227126121521,1.0,1.0,-1.1382148265838623,0.4733771681785583,0.664837658405304,0.2212344706058502,0.0,0.0,0.4927564561367035,54.71502304077149,64.0,-20.132471084594727,-11177.1435546875,189.6370544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674560546875,307.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.2514789402484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389039576053619,0.4389092028141022,-5.25121822647634e-06,0.0,0.0002552191726863,0.0,0.0,23.962833404541016,0.0,0.0,0.0,0.3494298458099365,4.0,0.0,1.0
655800,293.1774597167969,297.1499938964844,293.1499938964844,0.068336509168148,-1707.550048828125,304.1513366699219,0.658786416053772,0.1189765632152557,0.1087089329957962,294.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4814986884593963,0.050000000745058,0.0491109602153301,293.30084228515625,297.1499938964844,293.1499938964844,0.1514311283826828,-2483.457275390625,304.1655578613281,0.8126499652862549,0.2232258021831512,0.1579331755638122,293.18115234375,297.1499938964844,293.1499938964844,0.3309388160705566,-6267.06396484375,304.1286315917969,0.9990000128746032,0.4884033799171448,0.3996877074241638,293.3253479003906,297.1499938964844,293.1499938964844,0.0078372564166784,-2646.27685546875,300.5639038085937,0.4814986884593963,0.050000000745058,0.2329612523317337,291.155029296875,291.1499938964844,263.25,261.2285461425781,281.376220703125,294.2727355957031,291.1535949707031,1.0,0.2634579539299011,0.766227126121521,0.766227126121521,1.0,1.0,-1.1382148265838623,0.4733771681785583,0.664837658405304,0.2212344706058502,0.0,0.0,0.4927564561367035,54.71502304077149,64.0,-20.132471084594727,-11177.1435546875,189.6370544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7674560546875,307.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.2514789402484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389039576053619,0.4389092028141022,-5.25121822647634e-06,0.0,0.0002552191726863,0.0,0.0,23.962833404541016,0.0,0.0,0.0,0.3494298458099365,4.0,0.0,1.0
655860,293.17626953125,297.1499938964844,293.1499938964844,0.06813345849514,-1704.1123046875,304.1512451171875,0.6531842947006226,0.1185221746563911,0.1083846911787986,294.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4775712788105011,0.050000000745058,0.0491875857114791,293.3019104003906,297.1499938964844,293.1499938964844,0.1483170390129089,-2442.699462890625,304.1655578613281,0.8018860816955566,0.219187244772911,0.1551891714334488,293.1961669921875,297.1499938964844,293.1499938964844,0.3403118252754211,-6410.17822265625,304.12017822265625,0.9990000128746032,0.4845768809318542,0.4086795747280121,293.3257751464844,297.1499938964844,293.1499938964844,0.0077832308597862,-2635.471435546875,300.49835205078125,0.4775712788105011,0.050000000745058,0.233324721455574,291.1422424316406,291.1499938964844,263.2699890136719,261.244384765625,281.39990234375,294.2989807128906,291.1410217285156,1.0,0.2669811546802521,0.7658790946006775,0.7658790946006775,1.0,1.0,-1.1458534002304075,0.4765602648258209,0.6692931056022644,0.2235008627176284,0.0,0.0,0.4946632981300354,56.79685974121094,67.0,-17.78553581237793,-11214.2294921875,196.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,307.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.2493786811828613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410460293292999,0.4410512745380401,-5.257712018646998e-06,0.0,0.0002530876663513,0.0,0.0,24.13594627380371,0.0,0.0,0.0,0.3500497937202453,4.0,0.0,1.0
655920,293.17626953125,297.1499938964844,293.1499938964844,0.06813345849514,-1704.1123046875,304.1512451171875,0.6531842947006226,0.1185221746563911,0.1083846911787986,294.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4775712788105011,0.050000000745058,0.0491875857114791,293.3019104003906,297.1499938964844,293.1499938964844,0.1483170390129089,-2442.699462890625,304.1655578613281,0.8018860816955566,0.219187244772911,0.1551891714334488,293.1961669921875,297.1499938964844,293.1499938964844,0.3403118252754211,-6410.17822265625,304.12017822265625,0.9990000128746032,0.4845768809318542,0.4086795747280121,293.3257751464844,297.1499938964844,293.1499938964844,0.0077832308597862,-2635.471435546875,300.49835205078125,0.4775712788105011,0.050000000745058,0.233324721455574,291.1422424316406,291.1499938964844,263.2699890136719,261.244384765625,281.39990234375,294.2989807128906,291.1410217285156,1.0,0.2669811546802521,0.7658790946006775,0.7658790946006775,1.0,1.0,-1.1458534002304075,0.4765602648258209,0.6692931056022644,0.2235008627176284,0.0,0.0,0.4946632981300354,56.79685974121094,67.0,-17.78553581237793,-11214.2294921875,196.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,307.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.2493786811828613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410460293292999,0.4410512745380401,-5.257712018646998e-06,0.0,0.0002530876663513,0.0,0.0,24.13594627380371,0.0,0.0,0.0,0.3500497937202453,4.0,0.0,1.0
655980,293.17547607421875,297.1499938964844,293.1499938964844,0.0678859055042266,-1699.8485107421875,304.1512451171875,0.6473649740219116,0.1180187985301017,0.1080246791243553,294.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4731095135211944,0.050000000745058,0.0492728054523468,293.3032531738281,297.1499938964844,293.1499938964844,0.1451268196105957,-2400.7001953125,304.16571044921875,0.7904659509658813,0.2150667905807495,0.1523942500352859,293.2133178710937,297.1499938964844,293.1499938964844,0.350588709115982,-6565.27978515625,304.113037109375,0.9990000128746032,0.4799299836158752,0.4184529185295105,293.3266296386719,297.1499938964844,293.1499938964844,0.0077285640873014,-2624.24658203125,300.4319152832031,0.4731095135211944,0.050000000745058,0.2337289750576019,291.1315002441406,291.1499938964844,263.2900085449219,261.2603454589844,281.4264221191406,294.3338928222656,291.1305236816406,1.0,0.2708393931388855,0.765531063079834,0.765531063079834,1.0,1.0,-1.1543852090835571,0.4801972508430481,0.6741880178451538,0.2258304357528686,0.0,0.0,0.4978716671466827,59.10808944702149,55.0,-14.975712776184082,-11259.0859375,203.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545715332031,307.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.12890625,18000.0,0.0,0.0,0.247995838522911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454201757907867,0.4454254508018493,-5.276634055917384e-06,0.0,0.0002516842505428,0.0,0.0,24.51445579528809,0.0,0.0,0.0,0.3513974249362945,4.0,0.0,1.0
656040,293.17547607421875,297.1499938964844,293.1499938964844,0.0678859055042266,-1699.8485107421875,304.1512451171875,0.6473649740219116,0.1180187985301017,0.1080246791243553,294.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4731095135211944,0.050000000745058,0.0492728054523468,293.3032531738281,297.1499938964844,293.1499938964844,0.1451268196105957,-2400.7001953125,304.16571044921875,0.7904659509658813,0.2150667905807495,0.1523942500352859,293.2133178710937,297.1499938964844,293.1499938964844,0.350588709115982,-6565.27978515625,304.113037109375,0.9990000128746032,0.4799299836158752,0.4184529185295105,293.3266296386719,297.1499938964844,293.1499938964844,0.0077285640873014,-2624.24658203125,300.4319152832031,0.4731095135211944,0.050000000745058,0.2337289750576019,291.1315002441406,291.1499938964844,263.2900085449219,261.2603454589844,281.4264221191406,294.3338928222656,291.1305236816406,1.0,0.2708393931388855,0.765531063079834,0.765531063079834,1.0,1.0,-1.1543852090835571,0.4801972508430481,0.6741880178451538,0.2258304357528686,0.0,0.0,0.4978716671466827,59.10808944702149,55.0,-14.975712776184082,-11259.0859375,203.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545715332031,307.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.12890625,18000.0,0.0,0.0,0.247995838522911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454201757907867,0.4454254508018493,-5.276634055917384e-06,0.0,0.0002516842505428,0.0,0.0,24.51445579528809,0.0,0.0,0.0,0.3513974249362945,4.0,0.0,1.0
