time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656100,293.17510986328125,297.1499938964844,293.1499938964844,0.067702017724514,-1696.5946044921875,304.1513366699219,0.6466376781463623,0.1177701130509376,0.1077997013926506,294.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.472844511270523,0.050000000745058,0.0492777563631534,293.3039245605469,297.1499938964844,293.1499938964844,0.1434451639652252,-2378.412109375,304.1658935546875,0.7875314354896545,0.2129948288202285,0.1509529054164886,293.2209777832031,297.1499938964844,293.1499938964844,0.3516075611114502,-6577.89501953125,304.1180419921875,0.9990000128746032,0.4776215851306915,0.4190147817134857,293.3271179199219,297.1499938964844,293.1499938964844,0.0076927621848881,-2616.022705078125,300.3991394042969,0.472844511270523,0.050000000745058,0.2337524592876434,291.1287841796875,291.1499938964844,263.29998779296875,261.26837158203125,281.44677734375,294.3497314453125,291.12939453125,1.0,0.2704983949661255,0.7653570771217346,0.7653570771217346,1.0,1.0,-1.1531003713607788,0.4793539643287658,0.6737463474273682,0.2262190580368042,0.0,0.0,0.4995972514152527,59.23275375366211,55.0,-4.943736553192139,-11253.9091796875,203.2114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.600830078125,307.59674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.34375,18000.0,0.0,0.0,0.2475771754980087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482307136058807,0.4482360184192657,-5.2900827540725e-06,0.0,0.000251259363722,0.0,0.0,24.764678955078125,0.0,0.0,0.0,0.352275550365448,4.0,0.0,1.0
656160,293.174560546875,297.1499938964844,293.1499938964844,0.0674362480640411,-1691.723388671875,304.1515808105469,0.6475380063056946,0.1175570040941238,0.1075686365365982,294.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.474093347787857,0.050000000745058,0.0492542684078216,293.30450439453125,297.1499938964844,293.1499938964844,0.141603022813797,-2353.749267578125,304.1663513183594,0.7866342067718506,0.2109315097332,0.1494939178228378,293.224853515625,297.1499938964844,293.1499938964844,0.3491150736808777,-6536.42041015625,304.12841796875,0.9990000128746032,0.4759551286697387,0.4163475930690765,293.3275451660156,297.1499938964844,293.1499938964844,0.0076470095664262,-2604.068359375,300.3698425292969,0.474093347787857,0.050000000745058,0.233641043305397,291.137451171875,291.1499938964844,263.3099975585937,261.27642822265625,281.4659118652344,294.3515625,291.14031982421875,1.0,0.2689545154571533,0.7651657462120056,0.7651657462120056,1.0,1.0,-1.1477110385894775,0.4765703380107879,0.671140730381012,0.2259424328804016,0.0,0.0,0.4996229112148285,58.57700729370117,43.0,14.559188842773438,-11219.30859375,200.17291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469055175781,307.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.33203125,18000.0,0.0,0.0,0.2472697347402572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499392211437225,0.4499445259571075,-5.302270892570959e-06,0.0,0.0002509473415557,0.0,0.0,24.93386459350586,0.0,0.0,0.0,0.3528276681900024,4.0,0.0,1.0
656220,293.1726989746094,297.1499938964844,293.1499938964844,0.0669000446796417,-1681.783447265625,304.1519470214844,0.6534131765365601,0.1173128113150596,0.1071863621473312,294.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4797441661357879,0.050000000745058,0.0491452813148498,293.3052062988281,297.1499938964844,293.1499938964844,0.1377894729375839,-2302.35986328125,304.1672668457031,0.789596676826477,0.2068723887205124,0.1465650051832199,293.22052001953125,297.1499938964844,293.1499938964844,0.33651202917099,-6337.4443359375,304.15679931640625,0.9990000128746032,0.4749065935611725,0.4037394225597381,293.32763671875,297.1499938964844,293.1499938964844,0.0075408238917589,-2575.012451171875,300.3170166015625,0.4797441661357879,0.050000000745058,0.2331240475177765,291.1678771972656,291.1499938964844,263.3299865722656,261.29266357421875,281.4915466308594,294.3104248046875,291.171142578125,1.0,0.2627424895763397,0.7647830843925476,0.7647830843925476,1.0,1.0,-1.1278560161590576,0.4667730331420898,0.661082923412323,0.2237880825996399,0.0,0.0,0.4952322542667389,55.56027603149414,46.0,35.78763961791992,-11050.9970703125,188.02780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46746826171875,307.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.25390625,18000.0,0.0,0.0,0.2466534972190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458996653556824,0.445904940366745,-5.295454684528522e-06,0.0,0.0002503219584468,0.0,0.0,24.62384033203125,0.0,0.0,0.0,0.351714015007019,4.0,0.0,1.0
656280,293.1726989746094,297.1499938964844,293.1499938964844,0.0669000446796417,-1681.783447265625,304.1519470214844,0.6534131765365601,0.1173128113150596,0.1071863621473312,294.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.4797441661357879,0.050000000745058,0.0491452813148498,293.3052062988281,297.1499938964844,293.1499938964844,0.1377894729375839,-2302.35986328125,304.1672668457031,0.789596676826477,0.2068723887205124,0.1465650051832199,293.22052001953125,297.1499938964844,293.1499938964844,0.33651202917099,-6337.4443359375,304.15679931640625,0.9990000128746032,0.4749065935611725,0.4037394225597381,293.32763671875,297.1499938964844,293.1499938964844,0.0075408238917589,-2575.012451171875,300.3170166015625,0.4797441661357879,0.050000000745058,0.2331240475177765,291.1678771972656,291.1499938964844,263.3299865722656,261.29266357421875,281.4915466308594,294.3104248046875,291.171142578125,1.0,0.2627424895763397,0.7647830843925476,0.7647830843925476,1.0,1.0,-1.1278560161590576,0.4667730331420898,0.661082923412323,0.2237880825996399,0.0,0.0,0.4952322542667389,55.56027603149414,46.0,35.78763961791992,-11050.9970703125,188.02780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46746826171875,307.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.25390625,18000.0,0.0,0.0,0.2466534972190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458996653556824,0.445904940366745,-5.295454684528522e-06,0.0,0.0002503219584468,0.0,0.0,24.62384033203125,0.0,0.0,0.0,0.351714015007019,4.0,0.0,1.0
656340,293.1699523925781,297.1499938964844,293.1499938964844,0.0666735768318176,-1677.5838623046875,304.1516418457031,0.6576974987983704,0.1172934025526046,0.1070613488554954,294.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4832760691642761,0.050000000745058,0.0490762777626514,293.3053283691406,297.1499938964844,293.1499938964844,0.1342768520116806,-2255.00927734375,304.1673278808594,0.7898748517036438,0.2029135525226593,0.1437379121780395,293.2074890136719,297.1499938964844,293.1499938964844,0.327985942363739,-6205.9189453125,304.168212890625,0.9990000128746032,0.4757658839225769,0.3955453038215637,293.3265991210937,297.1499938964844,293.1499938964844,0.0074517675675451,-2551.401611328125,300.2638854980469,0.4832760691642761,0.050000000745058,0.2327967286109924,291.1863708496094,291.1499938964844,263.3500061035156,261.3090515136719,281.4919128417969,294.2441711425781,291.1862487792969,1.0,0.2590862512588501,0.7644004225730896,0.7644004225730896,1.0,1.0,-1.1139951944351196,0.4599688649177551,0.6540263295173645,0.222152829170227,0.0,0.0,0.4887539744377136,53.63157272338867,49.0,17.933244705200195,-10885.9951171875,180.0977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474792480469,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.794921875,18000.0,0.0,0.0,0.2456406652927398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360665678977966,0.4360718429088592,-5.252447408565786e-06,0.0,0.0002492940402589,0.0,0.0,23.77345466613769,0.0,0.0,0.0,0.3487261831760406,4.0,0.0,1.0
656400,293.1699523925781,297.1499938964844,293.1499938964844,0.0666735768318176,-1677.5838623046875,304.1516418457031,0.6576974987983704,0.1172934025526046,0.1070613488554954,294.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4832760691642761,0.050000000745058,0.0490762777626514,293.3053283691406,297.1499938964844,293.1499938964844,0.1342768520116806,-2255.00927734375,304.1673278808594,0.7898748517036438,0.2029135525226593,0.1437379121780395,293.2074890136719,297.1499938964844,293.1499938964844,0.327985942363739,-6205.9189453125,304.168212890625,0.9990000128746032,0.4757658839225769,0.3955453038215637,293.3265991210937,297.1499938964844,293.1499938964844,0.0074517675675451,-2551.401611328125,300.2638854980469,0.4832760691642761,0.050000000745058,0.2327967286109924,291.1863708496094,291.1499938964844,263.3500061035156,261.3090515136719,281.4919128417969,294.2441711425781,291.1862487792969,1.0,0.2590862512588501,0.7644004225730896,0.7644004225730896,1.0,1.0,-1.1139951944351196,0.4599688649177551,0.6540263295173645,0.222152829170227,0.0,0.0,0.4887539744377136,53.63157272338867,49.0,17.933244705200195,-10885.9951171875,180.0977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4474792480469,307.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.794921875,18000.0,0.0,0.0,0.2456406652927398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360665678977966,0.4360718429088592,-5.252447408565786e-06,0.0,0.0002492940402589,0.0,0.0,23.77345466613769,0.0,0.0,0.0,0.3487261831760406,4.0,0.0,1.0
656460,293.1670837402344,297.1499938964844,293.1499938964844,0.0667216405272483,-1678.557861328125,304.1510314941406,0.6597655415534973,0.117368459701538,0.1070872992277145,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4847815036773681,0.050000000745058,0.0490470230579376,293.3050537109375,297.1499938964844,293.1499938964844,0.1311370283365249,-2212.78369140625,304.1667785644531,0.7870925068855286,0.1990314722061157,0.1409978866577148,293.1975402832031,297.1499938964844,293.1499938964844,0.3244050145149231,-6152.75146484375,304.1679077148437,0.9990000128746032,0.4763346016407013,0.3920188546180725,293.32489013671875,297.1499938964844,293.1499938964844,0.0073833959177136,-2534.963134765625,300.2060546875,0.4847815036773681,0.050000000745058,0.2326579540967941,291.1816711425781,291.1499938964844,263.3699951171875,261.3255615234375,281.4926147460937,294.2005615234375,291.1809997558594,1.0,0.2572722733020782,0.7643183469772339,0.7643183469772339,1.0,1.0,-1.1063010692596436,0.4561705887317657,0.6501305103302002,0.2213774472475052,0.0,0.0,0.484794557094574,52.79413604736328,52.0,-0.7604226469993591,-10786.23828125,176.2051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630126953125,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.81640625,18000.0,0.0,0.0,0.2442701905965805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289040565490722,0.4289092719554901,-5.211770258028992e-06,0.0,0.0002479031973052,0.0,0.0,23.128293991088867,0.0,0.0,0.0,0.3464081287384033,4.0,0.0,1.0
656520,293.1670837402344,297.1499938964844,293.1499938964844,0.0667216405272483,-1678.557861328125,304.1510314941406,0.6597655415534973,0.117368459701538,0.1070872992277145,294.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4847815036773681,0.050000000745058,0.0490470230579376,293.3050537109375,297.1499938964844,293.1499938964844,0.1311370283365249,-2212.78369140625,304.1667785644531,0.7870925068855286,0.1990314722061157,0.1409978866577148,293.1975402832031,297.1499938964844,293.1499938964844,0.3244050145149231,-6152.75146484375,304.1679077148437,0.9990000128746032,0.4763346016407013,0.3920188546180725,293.32489013671875,297.1499938964844,293.1499938964844,0.0073833959177136,-2534.963134765625,300.2060546875,0.4847815036773681,0.050000000745058,0.2326579540967941,291.1816711425781,291.1499938964844,263.3699951171875,261.3255615234375,281.4926147460937,294.2005615234375,291.1809997558594,1.0,0.2572722733020782,0.7643183469772339,0.7643183469772339,1.0,1.0,-1.1063010692596436,0.4561705887317657,0.6501305103302002,0.2213774472475052,0.0,0.0,0.484794557094574,52.79413604736328,52.0,-0.7604226469993591,-10786.23828125,176.2051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630126953125,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.81640625,18000.0,0.0,0.0,0.2442701905965805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289040565490722,0.4289092719554901,-5.211770258028992e-06,0.0,0.0002479031973052,0.0,0.0,23.128293991088867,0.0,0.0,0.0,0.3464081287384033,4.0,0.0,1.0
656580,293.16455078125,297.1499938964844,293.1499938964844,0.066832348704338,-1680.667236328125,304.1505126953125,0.6599733233451843,0.1174480766057968,0.1071614176034927,294.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4848195910453796,0.050000000745058,0.04904630407691,293.30474853515625,297.1499938964844,293.1499938964844,0.1280978173017501,-2171.733642578125,304.166259765625,0.7819764614105225,0.195170983672142,0.1383044123649597,293.19256591796875,297.1499938964844,293.1499938964844,0.3242071568965912,-6152.30224609375,304.16217041015625,0.9990000128746032,0.4761461317539215,0.3919296264648437,293.3231506347656,297.1499938964844,293.1499938964844,0.0073231598362326,-2520.812744140625,300.1481018066406,0.4848195910453796,0.050000000745058,0.2326545566320419,291.1740417480469,291.1499938964844,263.3900146484375,261.3422241210937,281.4983825683594,294.1795654296875,291.1729736328125,1.0,0.2569427192211151,0.7642362713813782,0.7642362713813782,1.0,1.0,-1.103043556213379,0.4544914960861206,0.6485520601272583,0.221231147646904,0.0,0.0,0.4820554852485657,52.74034118652344,55.0,-9.45248794555664,-10728.7138671875,175.13497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,307.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.716796875,18000.0,0.0,0.0,0.2427480965852737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239806830883026,0.423985868692398,-5.18369324709056e-06,0.0,0.0002463584532961,0.0,0.0,22.69022750854492,0.0,0.0,0.0,0.344807893037796,4.0,0.0,1.0
656640,293.16455078125,297.1499938964844,293.1499938964844,0.066832348704338,-1680.667236328125,304.1505126953125,0.6599733233451843,0.1174480766057968,0.1071614176034927,294.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4848195910453796,0.050000000745058,0.04904630407691,293.30474853515625,297.1499938964844,293.1499938964844,0.1280978173017501,-2171.733642578125,304.166259765625,0.7819764614105225,0.195170983672142,0.1383044123649597,293.19256591796875,297.1499938964844,293.1499938964844,0.3242071568965912,-6152.30224609375,304.16217041015625,0.9990000128746032,0.4761461317539215,0.3919296264648437,293.3231506347656,297.1499938964844,293.1499938964844,0.0073231598362326,-2520.812744140625,300.1481018066406,0.4848195910453796,0.050000000745058,0.2326545566320419,291.1740417480469,291.1499938964844,263.3900146484375,261.3422241210937,281.4983825683594,294.1795654296875,291.1729736328125,1.0,0.2569427192211151,0.7642362713813782,0.7642362713813782,1.0,1.0,-1.103043556213379,0.4544914960861206,0.6485520601272583,0.221231147646904,0.0,0.0,0.4820554852485657,52.74034118652344,55.0,-9.45248794555664,-10728.7138671875,175.13497924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,307.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.716796875,18000.0,0.0,0.0,0.2427480965852737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239806830883026,0.423985868692398,-5.18369324709056e-06,0.0,0.0002463584532961,0.0,0.0,22.69022750854492,0.0,0.0,0.0,0.344807893037796,4.0,0.0,1.0
656700,293.1634826660156,297.1499938964844,293.1499938964844,0.0668950229883194,-1681.860595703125,304.1502990722656,0.6594610810279846,0.1174739003181457,0.1071978732943534,294.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.484383076429367,0.050000000745058,0.0490547828376293,293.3046264648437,297.1499938964844,293.1499938964844,0.1266001313924789,-2151.43505859375,304.166015625,0.7786867022514343,0.1932323127985,0.1369614750146865,293.19207763671875,297.1499938964844,293.1499938964844,0.3251971304416656,-6168.828125,304.1581420898437,0.9990000128746032,0.4757072329521179,0.3929532766342163,293.3223571777344,297.1499938964844,293.1499938964844,0.0072950818575918,-2514.3466796875,300.1186828613281,0.484383076429367,0.050000000745058,0.2326947748661041,291.1690979003906,291.1499938964844,263.3999938964844,261.3506164550781,281.50311279296875,294.1761169433594,291.16796875,1.0,0.2572361528873443,0.7641952037811279,0.7641952037811279,1.0,1.0,-1.1027618646621704,0.4542894959449768,0.6484723687171936,0.2213629186153412,0.0,0.0,0.4812768995761871,52.9560546875,55.0,-11.917051315307615,-10712.9150390625,175.4561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,307.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.861328125,18000.0,0.0,0.0,0.2419846653938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223837256431579,0.4223889112472534,-5.173837507754797e-06,0.0,0.0002455836802255,0.0,0.0,22.54629135131836,0.0,0.0,0.0,0.3442798852920532,4.0,0.0,1.0
656760,293.1625671386719,297.1499938964844,293.1499938964844,0.0669533535838127,-1682.9744873046875,304.150146484375,0.6585898399353027,0.1174857169389724,0.1072279512882232,294.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.483685553073883,0.050000000745058,0.0490683577954769,293.3045959472656,297.1499938964844,293.1499938964844,0.1251036971807479,-2131.0966796875,304.16583251953125,0.7749864459037781,0.1912817507982254,0.1356153935194015,293.1928405761719,297.1499938964844,293.1499938964844,0.3268094956874847,-6194.80908203125,304.1537475585937,0.9990000128746032,0.4750256836414337,0.3945875465869903,293.3216857910156,297.1499938964844,293.1499938964844,0.0072678881697356,-2508.10986328125,300.0890197753906,0.483685553073883,0.050000000745058,0.2327591627836227,291.1640014648437,291.1499938964844,263.4100036621094,261.35906982421875,281.5090637207031,294.1766967773437,291.16290283203125,1.0,0.2577905654907226,0.7640991806983948,0.7640991806983948,1.0,1.0,-1.1032370328903198,0.4544372260570526,0.6487997770309448,0.2216080278158188,0.0,0.0,0.4808535277843475,53.31156539916992,58.0,-13.170955657958984,-10704.4501953125,176.26475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,307.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1796875,18000.0,0.0,0.0,0.2412487417459488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421364426612854,0.4213695824146271,-5.166880328033585e-06,0.0,0.0002448367886245,0.0,0.0,22.4521427154541,0.0,0.0,0.0,0.3439326882362366,4.0,0.0,1.0
656820,293.1611328125,297.1499938964844,293.1499938964844,0.0670427307486534,-1684.7030029296875,304.1499328613281,0.6559274196624756,0.1174587458372116,0.1072581112384796,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.4816093444824219,0.050000000745058,0.0491089187562465,293.30474853515625,297.1499938964844,293.1499938964844,0.1220937743782997,-2090.00244140625,304.16558837890625,0.7665812969207764,0.1873313635587692,0.1329020410776138,293.1979064941406,297.1499938964844,293.1499938964844,0.3316583335399627,-6271.11962890625,304.1444091796875,0.9990000128746032,0.4729213714599609,0.3994317948818207,293.32080078125,297.1499938964844,293.1499938964844,0.0072150621563196,-2495.980712890625,300.0289001464844,0.4816093444824219,0.050000000745058,0.2329515665769577,291.1541442871094,291.1499938964844,263.42999267578125,261.3760681152344,281.5240478515625,294.18829345703125,291.1531066894531,1.0,0.2595714032649994,0.7639071345329285,0.7639071345329285,1.0,1.0,-1.106109857559204,0.4556346237659454,0.6504752039909363,0.2224104851484298,0.0,0.0,0.4809670448303222,54.38971328735352,61.0,-13.61546802520752,-10705.0234375,179.15127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,307.41131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.239939346909523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208629131317138,0.4208680689334869,-5.160904947842937e-06,0.0,0.0002435079368297,0.0,0.0,22.39616584777832,0.0,0.0,0.0,0.3437252938747406,4.0,0.0,1.0
656880,293.1611328125,297.1499938964844,293.1499938964844,0.0670427307486534,-1684.7030029296875,304.1499328613281,0.6559274196624756,0.1174587458372116,0.1072581112384796,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.4816093444824219,0.050000000745058,0.0491089187562465,293.30474853515625,297.1499938964844,293.1499938964844,0.1220937743782997,-2090.00244140625,304.16558837890625,0.7665812969207764,0.1873313635587692,0.1329020410776138,293.1979064941406,297.1499938964844,293.1499938964844,0.3316583335399627,-6271.11962890625,304.1444091796875,0.9990000128746032,0.4729213714599609,0.3994317948818207,293.32080078125,297.1499938964844,293.1499938964844,0.0072150621563196,-2495.980712890625,300.0289001464844,0.4816093444824219,0.050000000745058,0.2329515665769577,291.1541442871094,291.1499938964844,263.42999267578125,261.3760681152344,281.5240478515625,294.18829345703125,291.1531066894531,1.0,0.2595714032649994,0.7639071345329285,0.7639071345329285,1.0,1.0,-1.106109857559204,0.4556346237659454,0.6504752039909363,0.2224104851484298,0.0,0.0,0.4809670448303222,54.38971328735352,61.0,-13.61546802520752,-10705.0234375,179.15127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906616210937,307.41131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.239939346909523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208629131317138,0.4208680689334869,-5.160904947842937e-06,0.0,0.0002435079368297,0.0,0.0,22.39616584777832,0.0,0.0,0.0,0.3437252938747406,4.0,0.0,1.0
656940,293.1602478027344,297.1499938964844,293.1499938964844,0.0670837461948394,-1685.5513916015625,304.14990234375,0.6522996425628662,0.1173574179410934,0.1072374954819679,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.478758305311203,0.050000000745058,0.0491646453738212,293.3052978515625,297.1499938964844,293.1499938964844,0.1190430298447609,-2048.09228515625,304.1654663085937,0.7572075724601746,0.1833020746707916,0.1301471143960952,293.2071228027344,297.1499938964844,293.1499938964844,0.3383179008960724,-6374.08544921875,304.1351928710937,0.9990000128746032,0.4698469340801239,0.4059938192367553,293.3205261230469,297.1499938964844,293.1499938964844,0.007163324393332,-2484.02197265625,299.967529296875,0.478758305311203,0.050000000745058,0.2332159131765365,291.1450500488281,291.1499938964844,263.45001220703125,261.39324951171875,281.5426940917969,294.2117919921875,291.1441345214844,1.0,0.262084037065506,0.7637150883674622,0.7637150883674622,1.0,1.0,-1.1110385656356812,0.4577972590923309,0.6532412767410278,0.2235520333051681,0.0,0.0,0.4822477102279663,55.88168716430664,49.0,-12.666126251220703,-10723.75390625,183.4589691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,307.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.818359375,18000.0,0.0,0.0,0.2389548569917678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222103059291839,0.422215461730957,-5.164383310329868e-06,0.0,0.0002425088023301,0.0,0.0,22.49860382080078,0.0,0.0,0.0,0.3441031873226166,4.0,0.0,1.0
657000,293.1602478027344,297.1499938964844,293.1499938964844,0.0670837461948394,-1685.5513916015625,304.14990234375,0.6522996425628662,0.1173574179410934,0.1072374954819679,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.478758305311203,0.050000000745058,0.0491646453738212,293.3052978515625,297.1499938964844,293.1499938964844,0.1190430298447609,-2048.09228515625,304.1654663085937,0.7572075724601746,0.1833020746707916,0.1301471143960952,293.2071228027344,297.1499938964844,293.1499938964844,0.3383179008960724,-6374.08544921875,304.1351928710937,0.9990000128746032,0.4698469340801239,0.4059938192367553,293.3205261230469,297.1499938964844,293.1499938964844,0.007163324393332,-2484.02197265625,299.967529296875,0.478758305311203,0.050000000745058,0.2332159131765365,291.1450500488281,291.1499938964844,263.45001220703125,261.39324951171875,281.5426940917969,294.2117919921875,291.1441345214844,1.0,0.262084037065506,0.7637150883674622,0.7637150883674622,1.0,1.0,-1.1110385656356812,0.4577972590923309,0.6532412767410278,0.2235520333051681,0.0,0.0,0.4822477102279663,55.88168716430664,49.0,-12.666126251220703,-10723.75390625,183.4589691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585876464844,307.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.818359375,18000.0,0.0,0.0,0.2389548569917678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222103059291839,0.422215461730957,-5.164383310329868e-06,0.0,0.0002425088023301,0.0,0.0,22.49860382080078,0.0,0.0,0.0,0.3441031873226166,4.0,0.0,1.0
657060,293.1594543457031,297.1499938964844,293.1499938964844,0.0669172927737236,-1682.4688720703125,304.1502380371094,0.6544934511184692,0.1172581687569618,0.1070998087525367,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4807445406913757,0.050000000745058,0.0491258576512336,293.3058776855469,297.1499938964844,293.1499938964844,0.1157305985689163,-2002.04931640625,304.1658630371094,0.7545241117477417,0.179249882698059,0.1272900849580764,293.2123718261719,297.1499938964844,293.1499938964844,0.3340713679790497,-6305.32373046875,304.1478271484375,0.9990000128746032,0.4673056900501251,0.4014361798763275,293.3205261230469,297.1499938964844,293.1499938964844,0.0070897154510021,-2464.35205078125,299.9103088378906,0.4807445406913757,0.050000000745058,0.2330319285392761,291.1507873535156,291.1499938964844,263.4700012207031,261.4105834960937,281.57159423828125,294.2237243652344,291.1537170410156,1.0,0.2591486871242523,0.7634251117706299,0.7634251117706299,1.0,1.0,-1.101714253425598,0.4534072279930115,0.6483069658279419,0.2219183146953582,0.0,0.0,0.4822135865688324,54.7642822265625,37.0,14.90277862548828,-10669.8447265625,178.53338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,307.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.2382744252681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237034618854522,0.4237086474895477,-5.173338195163524e-06,0.0,0.0002418182411929,0.0,0.0,22.63200569152832,0.0,0.0,0.0,0.3445498943328857,4.0,0.0,1.0
657120,293.1594543457031,297.1499938964844,293.1499938964844,0.0669172927737236,-1682.4688720703125,304.1502380371094,0.6544934511184692,0.1172581687569618,0.1070998087525367,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4807445406913757,0.050000000745058,0.0491258576512336,293.3058776855469,297.1499938964844,293.1499938964844,0.1157305985689163,-2002.04931640625,304.1658630371094,0.7545241117477417,0.179249882698059,0.1272900849580764,293.2123718261719,297.1499938964844,293.1499938964844,0.3340713679790497,-6305.32373046875,304.1478271484375,0.9990000128746032,0.4673056900501251,0.4014361798763275,293.3205261230469,297.1499938964844,293.1499938964844,0.0070897154510021,-2464.35205078125,299.9103088378906,0.4807445406913757,0.050000000745058,0.2330319285392761,291.1507873535156,291.1499938964844,263.4700012207031,261.4105834960937,281.57159423828125,294.2237243652344,291.1537170410156,1.0,0.2591486871242523,0.7634251117706299,0.7634251117706299,1.0,1.0,-1.101714253425598,0.4534072279930115,0.6483069658279419,0.2219183146953582,0.0,0.0,0.4822135865688324,54.7642822265625,37.0,14.90277862548828,-10669.8447265625,178.53338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,307.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.2382744252681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237034618854522,0.4237086474895477,-5.173338195163524e-06,0.0,0.0002418182411929,0.0,0.0,22.63200569152832,0.0,0.0,0.0,0.3445498943328857,4.0,0.0,1.0
657180,293.1581115722656,297.1499938964844,293.1499938964844,0.0666100829839706,-1676.5889892578125,304.1506652832031,0.662537157535553,0.1172858029603958,0.1069743186235427,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4869829416275024,0.050000000745058,0.0490047447383403,293.30615234375,297.1499938964844,293.1499938964844,0.1121725663542747,-1951.989013671875,304.16650390625,0.757968544960022,0.1752446740865707,0.1243942007422447,293.2025451660156,297.1499938964844,293.1499938964844,0.3193115890026092,-6074.009765625,304.17333984375,0.9990000128746032,0.4676871001720428,0.3868573307991028,293.3200988769531,297.1499938964844,293.1499938964844,0.0069944746792316,-2436.413818359375,299.8623962402344,0.4869829416275024,0.050000000745058,0.2324574142694473,291.18115234375,291.1499938964844,263.489990234375,261.4281005859375,281.5865478515625,294.18896484375,291.1845703125,1.0,0.2520661652088165,0.7631351351737976,0.7631351351737976,1.0,1.0,-1.0797574520111084,0.4433837234973907,0.6363736987113953,0.2174422740936279,0.0,0.0,0.4760729968547821,51.36279678344727,40.0,36.08507537841797,-10494.6669921875,165.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,307.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.623046875,18000.0,0.0,0.0,0.2374276667833328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171733260154724,0.4171784818172455,-5.1547426664910745e-06,0.0,0.0002409589069429,0.0,0.0,22.12966537475586,0.0,0.0,0.0,0.3426819443702698,4.0,0.0,1.0
657240,293.1581115722656,297.1499938964844,293.1499938964844,0.0666100829839706,-1676.5889892578125,304.1506652832031,0.662537157535553,0.1172858029603958,0.1069743186235427,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4869829416275024,0.050000000745058,0.0490047447383403,293.30615234375,297.1499938964844,293.1499938964844,0.1121725663542747,-1951.989013671875,304.16650390625,0.757968544960022,0.1752446740865707,0.1243942007422447,293.2025451660156,297.1499938964844,293.1499938964844,0.3193115890026092,-6074.009765625,304.17333984375,0.9990000128746032,0.4676871001720428,0.3868573307991028,293.3200988769531,297.1499938964844,293.1499938964844,0.0069944746792316,-2436.413818359375,299.8623962402344,0.4869829416275024,0.050000000745058,0.2324574142694473,291.18115234375,291.1499938964844,263.489990234375,261.4281005859375,281.5865478515625,294.18896484375,291.1845703125,1.0,0.2520661652088165,0.7631351351737976,0.7631351351737976,1.0,1.0,-1.0797574520111084,0.4433837234973907,0.6363736987113953,0.2174422740936279,0.0,0.0,0.4760729968547821,51.36279678344727,40.0,36.08507537841797,-10494.6669921875,165.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,307.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.623046875,18000.0,0.0,0.0,0.2374276667833328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171733260154724,0.4171784818172455,-5.1547426664910745e-06,0.0,0.0002409589069429,0.0,0.0,22.12966537475586,0.0,0.0,0.0,0.3426819443702698,4.0,0.0,1.0
657300,293.15728759765625,297.1499938964844,293.1499938964844,0.0665212124586105,-1674.835205078125,304.15069580078125,0.6659812331199646,0.1173487827181816,0.1069755405187606,294.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.489443838596344,0.050000000745058,0.0489582866430282,293.30615234375,297.1499938964844,293.1499938964844,0.1104515343904495,-1927.6927490234373,304.1666259765625,0.7588335275650024,0.1732642501592636,0.1229748651385307,293.1932678222656,297.1499938964844,293.1499938964844,0.3132570683956146,-5980.38623046875,304.17999267578125,0.9990000128746032,0.4688393175601959,0.3811142742633819,293.31964111328125,297.1499938964844,293.1499938964844,0.0069505907595157,-2423.55029296875,299.8389892578125,0.489443838596344,0.050000000745058,0.2322370409965515,291.1953430175781,291.1499938964844,263.5,261.4369506835937,281.5844421386719,294.1605224609375,291.1976318359375,1.0,0.2496089190244674,0.7629901766777039,0.7629901766777039,1.0,1.0,-1.0708365440368652,0.4393777847290039,0.6314587593078613,0.2154523283243179,0.0,0.0,0.4716075360774994,50.04692077636719,40.0,33.245059967041016,-10402.2275390625,160.85870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,307.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18078.533203125,18000.0,0.0,0.0,0.2367758005857467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113330543041229,0.4113381803035736,-5.132161732035456e-06,0.0,0.0002402973332209,0.0,0.0,21.66336441040039,0.0,0.0,0.0,0.34095099568367,4.0,0.0,1.0
657360,293.1564025878906,297.1499938964844,293.1499938964844,0.0665214732289314,-1674.79833984375,304.15057373046875,0.6685535907745361,0.1174288168549537,0.1070089265704155,294.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.4912056922912597,0.050000000745058,0.0489257685840129,293.3061218261719,297.1499938964844,293.1499938964844,0.1088461652398109,-1905.0858154296875,304.16650390625,0.7586536407470703,0.1712968200445175,0.1215730234980583,293.1844787597656,297.1499938964844,293.1499938964844,0.3090125322341919,-5915.53662109375,304.18218994140625,0.9990000128746032,0.4700194299221039,0.377042293548584,293.31903076171875,297.1499938964844,293.1499938964844,0.006913180463016,-2413.25439453125,299.8131103515625,0.4912056922912597,0.050000000745058,0.2320827692747116,291.2005920410156,291.1499938964844,263.510009765625,261.4458312988281,281.5814514160156,294.1363525390625,291.2005920410156,1.0,0.2476884424686432,0.7629682421684265,0.7629682421684265,1.0,1.0,-1.064080834388733,0.4363683760166168,0.6277124285697937,0.21392822265625,0.0,0.0,0.4676555395126343,49.11785507202149,43.0,18.833616256713867,-10319.2587890625,157.29122924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,307.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.814453125,18000.0,0.0,0.0,0.2359625697135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050804674625397,0.4050855636596679,-5.104598585603526e-06,0.0,0.0002394720067968,0.0,0.0,21.1577377319336,0.0,0.0,0.0,0.3390765190124511,4.0,0.0,1.0
657420,293.1547241210937,297.1499938964844,293.1499938964844,0.0666581913828849,-1677.3238525390625,304.150146484375,0.6718505620956421,0.1176082491874694,0.1071298196911811,294.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4933237433433532,0.050000000745058,0.0488876476883888,293.3058166503906,297.1499938964844,293.1499938964844,0.1058291643857956,-1862.58740234375,304.1660461425781,0.7561695575714111,0.1673984974622726,0.1188167706131935,293.1703186035156,297.1499938964844,293.1499938964844,0.304000973701477,-5840.8994140625,304.1796264648437,0.9990000128746032,0.4720253944396972,0.3722108900547027,293.3175354003906,297.1499938964844,293.1499938964844,0.006850550416857,-2397.095458984375,299.7572021484375,0.4933237433433532,0.050000000745058,0.2319019585847854,291.1957397460937,291.1499938964844,263.5299987792969,261.4637451171875,281.5793762207031,294.1040344238281,291.19488525390625,1.0,0.2452889382839203,0.7629243731498718,0.7629243731498718,1.0,1.0,-1.054853439331055,0.4322992861270904,0.6225541830062866,0.211746260523796,0.0,0.0,0.461807906627655,48.00651168823242,46.0,-1.4690738916397097,-10205.1982421875,152.76272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,307.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.513671875,18000.0,0.0,0.0,0.233948215842247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955202996730804,0.3955253660678863,-5.05627713209833e-06,0.0,0.0002374276955379,0.0,0.0,20.37519073486328,0.0,0.0,0.0,0.3360951840877533,4.0,0.0,1.0
657480,293.1547241210937,297.1499938964844,293.1499938964844,0.0666581913828849,-1677.3238525390625,304.150146484375,0.6718505620956421,0.1176082491874694,0.1071298196911811,294.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.4933237433433532,0.050000000745058,0.0488876476883888,293.3058166503906,297.1499938964844,293.1499938964844,0.1058291643857956,-1862.58740234375,304.1660461425781,0.7561695575714111,0.1673984974622726,0.1188167706131935,293.1703186035156,297.1499938964844,293.1499938964844,0.304000973701477,-5840.8994140625,304.1796264648437,0.9990000128746032,0.4720253944396972,0.3722108900547027,293.3175354003906,297.1499938964844,293.1499938964844,0.006850550416857,-2397.095458984375,299.7572021484375,0.4933237433433532,0.050000000745058,0.2319019585847854,291.1957397460937,291.1499938964844,263.5299987792969,261.4637451171875,281.5793762207031,294.1040344238281,291.19488525390625,1.0,0.2452889382839203,0.7629243731498718,0.7629243731498718,1.0,1.0,-1.054853439331055,0.4322992861270904,0.6225541830062866,0.211746260523796,0.0,0.0,0.461807906627655,48.00651168823242,46.0,-1.4690738916397097,-10205.1982421875,152.76272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,307.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.513671875,18000.0,0.0,0.0,0.233948215842247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955202996730804,0.3955253660678863,-5.05627713209833e-06,0.0,0.0002374276955379,0.0,0.0,20.37519073486328,0.0,0.0,0.0,0.3360951840877533,4.0,0.0,1.0
657540,293.1533203125,297.1499938964844,293.1499938964844,0.0668441653251648,-1680.76953125,304.1497802734375,0.6728976368904114,0.1177732273936271,0.107275553047657,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4938283562660217,0.050000000745058,0.0488787554204463,293.3055114746094,297.1499938964844,293.1499938964844,0.1029085740447044,-1821.2449951171875,304.1655578613281,0.7512758374214172,0.1635163426399231,0.1161002442240715,293.1620178222656,297.1499938964844,293.1499938964844,0.3026587665081024,-5823.712890625,304.1719055175781,0.9990000128746032,0.4732052087783813,0.3710720837116241,293.3160705566406,297.1499938964844,293.1499938964844,0.0067952736280858,-2383.243896484375,299.7001953125,0.4938283562660217,0.050000000745058,0.2318597733974456,291.1866455078125,291.1499938964844,263.54998779296875,261.4818725585937,281.5830078125,294.0907287597656,291.185302734375,1.0,0.2444872111082077,0.7628805637359619,0.7628805637359619,1.0,1.0,-1.050337791442871,0.4303484559059143,0.6199893355369568,0.2105623632669448,0.0,0.0,0.4574847221374511,47.70713424682617,49.0,-11.549917221069336,-10135.1181640625,151.00746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58203125,307.3502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.416015625,18000.0,0.0,0.0,0.2316413968801498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885519802570343,0.3885570168495178,-5.020941898692399e-06,0.0,0.000235086568864,0.0,0.0,19.814647674560547,0.0,0.0,0.0,0.3339124321937561,4.0,0.0,1.0
657600,293.1533203125,297.1499938964844,293.1499938964844,0.0668441653251648,-1680.76953125,304.1497802734375,0.6728976368904114,0.1177732273936271,0.107275553047657,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4938283562660217,0.050000000745058,0.0488787554204463,293.3055114746094,297.1499938964844,293.1499938964844,0.1029085740447044,-1821.2449951171875,304.1655578613281,0.7512758374214172,0.1635163426399231,0.1161002442240715,293.1620178222656,297.1499938964844,293.1499938964844,0.3026587665081024,-5823.712890625,304.1719055175781,0.9990000128746032,0.4732052087783813,0.3710720837116241,293.3160705566406,297.1499938964844,293.1499938964844,0.0067952736280858,-2383.243896484375,299.7001953125,0.4938283562660217,0.050000000745058,0.2318597733974456,291.1866455078125,291.1499938964844,263.54998779296875,261.4818725585937,281.5830078125,294.0907287597656,291.185302734375,1.0,0.2444872111082077,0.7628805637359619,0.7628805637359619,1.0,1.0,-1.050337791442871,0.4303484559059143,0.6199893355369568,0.2105623632669448,0.0,0.0,0.4574847221374511,47.70713424682617,49.0,-11.549917221069336,-10135.1181640625,151.00746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58203125,307.3502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.416015625,18000.0,0.0,0.0,0.2316413968801498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885519802570343,0.3885570168495178,-5.020941898692399e-06,0.0,0.000235086568864,0.0,0.0,19.814647674560547,0.0,0.0,0.0,0.3339124321937561,4.0,0.0,1.0
657660,293.1523132324219,297.1499938964844,293.1499938964844,0.0670419558882713,-1684.45947265625,304.1495361328125,0.6720146536827087,0.1178935021162033,0.10740926861763,294.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4930095970630646,0.050000000745058,0.0488932952284812,293.3053283691406,297.1499938964844,293.1499938964844,0.1000411808490753,-1780.4373779296875,304.1651611328125,0.7444725632667542,0.1596143692731857,0.1133928224444389,293.1597595214844,297.1499938964844,293.1499938964844,0.3043692409992218,-5853.8095703125,304.1617431640625,0.9990000128746032,0.4733732044696808,0.3729228377342224,293.3149719238281,297.1499938964844,293.1499938964844,0.0067448047921061,-2370.948486328125,299.6415100097656,0.4930095970630646,0.050000000745058,0.2319287359714508,291.1742248535156,291.1499938964844,263.57000732421875,261.50018310546875,281.5917053222656,294.092529296875,291.1726989746094,1.0,0.244971826672554,0.7627871036529541,0.7627871036529541,1.0,1.0,-1.049569010734558,0.4300634562969208,0.6195055842399597,0.2101900577545166,0.0,0.0,0.4550723135471344,48.05826568603516,52.0,-16.553058624267578,-10100.4912109375,151.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343078613281,307.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.229276955127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842413425445556,0.3842463493347168,-4.997471933165798e-06,0.0,0.0002326869725948,0.0,0.0,19.46658134460449,0.0,0.0,0.0,0.3325417935848236,4.0,0.0,1.0
657720,293.1523132324219,297.1499938964844,293.1499938964844,0.0670419558882713,-1684.45947265625,304.1495361328125,0.6720146536827087,0.1178935021162033,0.10740926861763,294.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4930095970630646,0.050000000745058,0.0488932952284812,293.3053283691406,297.1499938964844,293.1499938964844,0.1000411808490753,-1780.4373779296875,304.1651611328125,0.7444725632667542,0.1596143692731857,0.1133928224444389,293.1597595214844,297.1499938964844,293.1499938964844,0.3043692409992218,-5853.8095703125,304.1617431640625,0.9990000128746032,0.4733732044696808,0.3729228377342224,293.3149719238281,297.1499938964844,293.1499938964844,0.0067448047921061,-2370.948486328125,299.6415100097656,0.4930095970630646,0.050000000745058,0.2319287359714508,291.1742248535156,291.1499938964844,263.57000732421875,261.50018310546875,281.5917053222656,294.092529296875,291.1726989746094,1.0,0.244971826672554,0.7627871036529541,0.7627871036529541,1.0,1.0,-1.049569010734558,0.4300634562969208,0.6195055842399597,0.2101900577545166,0.0,0.0,0.4550723135471344,48.05826568603516,52.0,-16.553058624267578,-10100.4912109375,151.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343078613281,307.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.229276955127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842413425445556,0.3842463493347168,-4.997471933165798e-06,0.0,0.0002326869725948,0.0,0.0,19.46658134460449,0.0,0.0,0.0,0.3325417935848236,4.0,0.0,1.0
657780,293.1517333984375,297.1499938964844,293.1499938964844,0.0672128498554229,-1687.6671142578125,304.1494140625,0.6695626378059387,0.1179510504007339,0.1075082868337631,294.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4911491572856903,0.050000000745058,0.0489269196987152,293.3053894042969,297.1499938964844,293.1499938964844,0.0971752852201461,-1739.3994140625,304.1648864746094,0.7362359166145325,0.1556677967309951,0.1106719523668289,293.1629943847656,297.1499938964844,293.1499938964844,0.3085405826568603,-5921.43798828125,304.15087890625,0.9990000128746032,0.4724757075309753,0.3771730661392212,293.3144226074219,297.1499938964844,293.1499938964844,0.0066965967416763,-2359.266845703125,299.5814514160156,0.4911491572856903,0.050000000745058,0.2320882380008697,291.161376953125,291.1499938964844,263.5899963378906,261.5187072753906,281.6043395996094,294.1062316894531,291.159912109375,1.0,0.2464856207370758,0.7626936435699463,0.7626936435699463,1.0,1.0,-1.051754355430603,0.4310934245586395,0.6206609606742859,0.2104678153991699,0.0,0.0,0.4544175863265991,48.93782424926758,55.0,-17.699844360351562,-10094.234375,153.59136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544189453125,307.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.126953125,18000.0,0.0,0.0,0.2270874232053756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825150430202484,0.3825200200080871,-4.985755822417559e-06,0.0,0.0002304648660356,0.0,0.0,19.320104598999023,0.0,0.0,0.0,0.3319582343101501,4.0,0.0,1.0
657840,293.1517333984375,297.1499938964844,293.1499938964844,0.0672128498554229,-1687.6671142578125,304.1494140625,0.6695626378059387,0.1179510504007339,0.1075082868337631,294.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4911491572856903,0.050000000745058,0.0489269196987152,293.3053894042969,297.1499938964844,293.1499938964844,0.0971752852201461,-1739.3994140625,304.1648864746094,0.7362359166145325,0.1556677967309951,0.1106719523668289,293.1629943847656,297.1499938964844,293.1499938964844,0.3085405826568603,-5921.43798828125,304.15087890625,0.9990000128746032,0.4724757075309753,0.3771730661392212,293.3144226074219,297.1499938964844,293.1499938964844,0.0066965967416763,-2359.266845703125,299.5814514160156,0.4911491572856903,0.050000000745058,0.2320882380008697,291.161376953125,291.1499938964844,263.5899963378906,261.5187072753906,281.6043395996094,294.1062316894531,291.159912109375,1.0,0.2464856207370758,0.7626936435699463,0.7626936435699463,1.0,1.0,-1.051754355430603,0.4310934245586395,0.6206609606742859,0.2104678153991699,0.0,0.0,0.4544175863265991,48.93782424926758,55.0,-17.699844360351562,-10094.234375,153.59136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544189453125,307.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.126953125,18000.0,0.0,0.0,0.2270874232053756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825150430202484,0.3825200200080871,-4.985755822417559e-06,0.0,0.0002304648660356,0.0,0.0,19.320104598999023,0.0,0.0,0.0,0.3319582343101501,4.0,0.0,1.0
