time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657900,293.151611328125,297.1499938964844,293.1499938964844,0.0672819092869758,-1688.9742431640625,304.1493835449219,0.6678580641746521,0.1179527565836906,0.1075401380658149,294.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4899054765701294,0.050000000745058,0.0489498488605022,293.3055114746094,297.1499938964844,293.1499938964844,0.0957336723804473,-1718.677001953125,304.164794921875,0.731693685054779,0.1536729633808136,0.109301820397377,293.16650390625,297.1499938964844,293.1499938964844,0.311403214931488,-5966.91943359375,304.1455383300781,0.9990000128746032,0.4716276526451111,0.3800443708896637,293.3143615722656,297.1499938964844,293.1499938964844,0.0066729267127811,-2353.513671875,299.5509033203125,0.4899054765701294,0.050000000745058,0.2321970015764236,291.1551513671875,291.1499938964844,263.6000061035156,261.5280456542969,281.6119384765625,294.11688232421875,291.1537475585937,1.0,0.2475623339414596,0.7626469135284424,0.7626469135284424,1.0,1.0,-1.0537521839141846,0.4320119023323059,0.6217402219772339,0.210805058479309,0.0,0.0,0.454701155424118,49.54627990722656,55.0,-17.503843307495117,-10099.517578125,155.2255096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650390625,307.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.2261219918727874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825352191925049,0.382540225982666,-4.983912276657065e-06,0.0,0.0002294850710313,0.0,0.0,19.3149471282959,0.0,0.0,0.0,0.331936240196228,4.0,0.0,1.0
657960,293.151611328125,297.1499938964844,293.1499938964844,0.0673376694321632,-1690.0394287109375,304.1494140625,0.665894091129303,0.1179355382919311,0.1075585931539535,294.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4884899258613586,0.050000000745058,0.0489763393998146,293.30572509765625,297.1499938964844,293.1499938964844,0.0942824408411979,-1697.77490234375,304.16473388671875,0.7269022464752197,0.1516625732183456,0.1079235523939132,293.1710510253906,297.1499938964844,293.1499938964844,0.3147089183330536,-6018.95166015625,304.14031982421875,0.9990000128746032,0.4705212712287903,0.3833356499671936,293.314453125,297.1499938964844,293.1499938964844,0.0066493805497884,-2347.76025390625,299.5200500488281,0.4884899258613586,0.050000000745058,0.2323226630687713,291.1492004394531,291.1499938964844,263.6099853515625,261.5374450683594,281.6204833984375,294.1297607421875,291.1478576660156,1.0,0.2488190978765487,0.7625454664230347,0.7625454664230347,1.0,1.0,-1.0562528371810913,0.4331488907337188,0.62310391664505,0.2112444639205932,0.0,0.0,0.4553546607494354,50.252716064453125,58.0,-16.91983985900879,-10109.3896484375,157.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366882324219,307.3292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.2252709716558456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830988109111786,0.3831037878990173,-4.984539828001289e-06,0.0,0.0002286214003106,0.0,0.0,19.351587295532227,0.0,0.0,0.0,0.3320801258087158,4.0,0.0,1.0
658020,293.15185546875,297.1499938964844,293.1499938964844,0.0674041137099266,-1691.3486328125,304.1495056152344,0.661339521408081,0.1178423389792442,0.1075523048639297,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4852185547351837,0.050000000745058,0.0490388832986354,293.30633544921875,297.1499938964844,293.1499938964844,0.0913433656096458,-1655.35498046875,304.16473388671875,0.7164984941482544,0.1475931107997894,0.1051403731107711,293.18310546875,297.1499938964844,293.1499938964844,0.3224720656871795,-6139.74267578125,304.1306457519531,0.9990000128746032,0.4675545990467071,0.3909960985183716,293.3150939941406,297.1499938964844,293.1499938964844,0.0066022328101098,-2336.1005859375,299.4573669433594,0.4852185547351837,0.050000000745058,0.2326193451881408,291.1383972167969,291.1499938964844,263.6300048828125,261.5564270019531,281.6399841308594,294.16192626953125,291.1372985839844,1.0,0.2517954409122467,0.7623425722122192,0.7623425722122192,1.0,1.0,-1.0625301599502563,0.4359966814517975,0.6265333890914917,0.2123901098966598,0.0,0.0,0.4576398730278015,51.92708969116211,61.0,-15.007413864135742,-10140.50390625,161.94265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,307.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0859375,18000.0,0.0,0.0,0.2239810526371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856962323188782,0.3857012391090393,-4.9926516112464014e-06,0.0,0.0002273122954647,0.0,0.0,19.53913116455078,0.0,0.0,0.0,0.3328192234039306,4.0,0.0,1.0
658080,293.15185546875,297.1499938964844,293.1499938964844,0.0674041137099266,-1691.3486328125,304.1495056152344,0.661339521408081,0.1178423389792442,0.1075523048639297,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4852185547351837,0.050000000745058,0.0490388832986354,293.30633544921875,297.1499938964844,293.1499938964844,0.0913433656096458,-1655.35498046875,304.16473388671875,0.7164984941482544,0.1475931107997894,0.1051403731107711,293.18310546875,297.1499938964844,293.1499938964844,0.3224720656871795,-6139.74267578125,304.1306457519531,0.9990000128746032,0.4675545990467071,0.3909960985183716,293.3150939941406,297.1499938964844,293.1499938964844,0.0066022328101098,-2336.1005859375,299.4573669433594,0.4852185547351837,0.050000000745058,0.2326193451881408,291.1383972167969,291.1499938964844,263.6300048828125,261.5564270019531,281.6399841308594,294.16192626953125,291.1372985839844,1.0,0.2517954409122467,0.7623425722122192,0.7623425722122192,1.0,1.0,-1.0625301599502563,0.4359966814517975,0.6265333890914917,0.2123901098966598,0.0,0.0,0.4576398730278015,51.92708969116211,61.0,-15.007413864135742,-10140.50390625,161.94265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,307.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0859375,18000.0,0.0,0.0,0.2239810526371002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856962323188782,0.3857012391090393,-4.9926516112464014e-06,0.0,0.0002273122954647,0.0,0.0,19.53913116455078,0.0,0.0,0.0,0.3328192234039306,4.0,0.0,1.0
658140,293.1524963378906,297.1499938964844,293.1499938964844,0.0674065873026847,-1691.492919921875,304.149658203125,0.6561833024024963,0.1176704093813896,0.1074857264757156,294.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4814437329769134,0.050000000745058,0.0491124428808689,293.30718994140625,297.1499938964844,293.1499938964844,0.0883481279015541,-1612.0740966796875,304.1648254394531,0.7045363187789917,0.1434595137834549,0.1023200079798698,293.19830322265625,297.1499938964844,293.1499938964844,0.3315058350563049,-6278.5078125,304.1221008300781,0.9990000128746032,0.4636366069316864,0.3998185992240906,293.3162841796875,297.1499938964844,293.1499938964844,0.0065545919351279,-2324.09814453125,299.3934936523437,0.4814437329769134,0.050000000745058,0.2329682856798172,291.1293640136719,291.1499938964844,263.6499938964844,261.5756530761719,281.66259765625,294.20233154296875,291.1284484863281,1.0,0.2552719414234161,0.7621396780014038,0.7621396780014038,1.0,1.0,-1.0701613426208496,0.4394634068012237,0.6306979060173035,0.213799700140953,0.0,0.0,0.461023598909378,53.90092086791992,49.0,-12.57067584991455,-10183.3095703125,167.68801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921875,307.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.931640625,18000.0,0.0,0.0,0.2233175188302993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899842202663421,0.3899892270565033,-5.0088806347048376e-06,0.0,0.0002266389055876,0.0,0.0,19.86084747314453,0.0,0.0,0.0,0.3340818583965301,4.0,0.0,1.0
658200,293.1524963378906,297.1499938964844,293.1499938964844,0.0674065873026847,-1691.492919921875,304.149658203125,0.6561833024024963,0.1176704093813896,0.1074857264757156,294.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.4814437329769134,0.050000000745058,0.0491124428808689,293.30718994140625,297.1499938964844,293.1499938964844,0.0883481279015541,-1612.0740966796875,304.1648254394531,0.7045363187789917,0.1434595137834549,0.1023200079798698,293.19830322265625,297.1499938964844,293.1499938964844,0.3315058350563049,-6278.5078125,304.1221008300781,0.9990000128746032,0.4636366069316864,0.3998185992240906,293.3162841796875,297.1499938964844,293.1499938964844,0.0065545919351279,-2324.09814453125,299.3934936523437,0.4814437329769134,0.050000000745058,0.2329682856798172,291.1293640136719,291.1499938964844,263.6499938964844,261.5756530761719,281.66259765625,294.20233154296875,291.1284484863281,1.0,0.2552719414234161,0.7621396780014038,0.7621396780014038,1.0,1.0,-1.0701613426208496,0.4394634068012237,0.6306979060173035,0.213799700140953,0.0,0.0,0.461023598909378,53.90092086791992,49.0,-12.57067584991455,-10183.3095703125,167.68801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921875,307.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.931640625,18000.0,0.0,0.0,0.2233175188302993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899842202663421,0.3899892270565033,-5.0088806347048376e-06,0.0,0.0002266389055876,0.0,0.0,19.86084747314453,0.0,0.0,0.0,0.3340818583965301,4.0,0.0,1.0
658260,293.1530456542969,297.1499938964844,293.1499938964844,0.0671969875693321,-1687.627197265625,304.150146484375,0.6573121547698975,0.1174947023391723,0.1072972938418388,294.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4826115369796753,0.050000000745058,0.0490896217525005,293.30792236328125,297.1499938964844,293.1499938964844,0.0851306021213531,-1565.4298095703125,304.1652526855469,0.6990747451782227,0.1393286883831024,0.09941266477108,293.20855712890625,297.1499938964844,293.1499938964844,0.3292708694934845,-6239.08984375,304.1357421875,0.9990000128746032,0.4603046476840973,0.3971008360385895,293.317626953125,297.1499938964844,293.1499938964844,0.0064873858354985,-2304.782958984375,299.33416748046875,0.4826115369796753,0.050000000745058,0.2328600287437439,291.1350402832031,291.1499938964844,263.6700134277344,261.5950927734375,281.69158935546875,294.2300109863281,291.1380615234375,1.0,0.2530936896800995,0.7618595361709595,0.7618595361709595,1.0,1.0,-1.0630340576171875,0.4363305568695068,0.6267035007476807,0.2119611501693725,0.0,0.0,0.4630763232707977,53.20716857910156,37.0,15.265721321105955,-10152.8671875,164.3981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873596191406,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.533203125,18000.0,0.0,0.0,0.2232087850570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943332135677337,0.3943382203578949,-5.029879957874073e-06,0.0,0.0002265285438625,0.0,0.0,20.20625114440918,0.0,0.0,0.0,0.3353903889656067,4.0,0.0,1.0
658320,293.1530456542969,297.1499938964844,293.1499938964844,0.0671969875693321,-1687.627197265625,304.150146484375,0.6573121547698975,0.1174947023391723,0.1072972938418388,294.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4826115369796753,0.050000000745058,0.0490896217525005,293.30792236328125,297.1499938964844,293.1499938964844,0.0851306021213531,-1565.4298095703125,304.1652526855469,0.6990747451782227,0.1393286883831024,0.09941266477108,293.20855712890625,297.1499938964844,293.1499938964844,0.3292708694934845,-6239.08984375,304.1357421875,0.9990000128746032,0.4603046476840973,0.3971008360385895,293.317626953125,297.1499938964844,293.1499938964844,0.0064873858354985,-2304.782958984375,299.33416748046875,0.4826115369796753,0.050000000745058,0.2328600287437439,291.1350402832031,291.1499938964844,263.6700134277344,261.5950927734375,281.69158935546875,294.2300109863281,291.1380615234375,1.0,0.2530936896800995,0.7618595361709595,0.7618595361709595,1.0,1.0,-1.0630340576171875,0.4363305568695068,0.6267035007476807,0.2119611501693725,0.0,0.0,0.4630763232707977,53.20716857910156,37.0,15.265721321105955,-10152.8671875,164.3981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873596191406,307.2305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.533203125,18000.0,0.0,0.0,0.2232087850570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943332135677337,0.3943382203578949,-5.029879957874073e-06,0.0,0.0002265285438625,0.0,0.0,20.20625114440918,0.0,0.0,0.0,0.3353903889656067,4.0,0.0,1.0
658380,293.15301513671875,297.1499938964844,293.1499938964844,0.0668213665485382,-1680.505126953125,304.15069580078125,0.6644972562789917,0.1174191311001777,0.107098639011383,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4882003664970398,0.050000000745058,0.048981886357069,293.3081970214844,297.1499938964844,293.1499938964844,0.0817048177123069,-1515.6939697265625,304.1658630371094,0.6999671459197998,0.1352697014808654,0.096482515335083,293.2028503417969,297.1499938964844,293.1499938964844,0.3161681294441223,-6031.359375,304.1625061035156,0.9990000128746032,0.4599410593509674,0.3840121328830719,293.3184814453125,297.1499938964844,293.1499938964844,0.006400192156434,-2277.38037109375,299.2852478027344,0.4882003664970398,0.050000000745058,0.2323489785194397,291.1661376953125,291.1499938964844,263.69000244140625,261.6147766113281,281.7041931152344,294.20953369140625,291.1698303222656,1.0,0.2465936839580536,0.7615794539451599,0.7615794539451599,1.0,1.0,-1.0428293943405151,0.427443265914917,0.6153861284255981,0.2070831209421157,0.0,0.0,0.4589034020900726,50.16020965576172,40.0,37.43416213989258,-10001.6435546875,153.34921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,307.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.716796875,18000.0,0.0,0.0,0.2231459617614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910309076309204,0.3910359442234039,-5.027524366596481e-06,0.0,0.0002264647919218,0.0,0.0,19.991846084594727,0.0,0.0,0.0,0.3345490396022796,4.0,0.0,1.0
658440,293.15301513671875,297.1499938964844,293.1499938964844,0.0668213665485382,-1680.505126953125,304.15069580078125,0.6644972562789917,0.1174191311001777,0.107098639011383,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4882003664970398,0.050000000745058,0.048981886357069,293.3081970214844,297.1499938964844,293.1499938964844,0.0817048177123069,-1515.6939697265625,304.1658630371094,0.6999671459197998,0.1352697014808654,0.096482515335083,293.2028503417969,297.1499938964844,293.1499938964844,0.3161681294441223,-6031.359375,304.1625061035156,0.9990000128746032,0.4599410593509674,0.3840121328830719,293.3184814453125,297.1499938964844,293.1499938964844,0.006400192156434,-2277.38037109375,299.2852478027344,0.4882003664970398,0.050000000745058,0.2323489785194397,291.1661376953125,291.1499938964844,263.69000244140625,261.6147766113281,281.7041931152344,294.20953369140625,291.1698303222656,1.0,0.2465936839580536,0.7615794539451599,0.7615794539451599,1.0,1.0,-1.0428293943405151,0.427443265914917,0.6153861284255981,0.2070831209421157,0.0,0.0,0.4589034020900726,50.16020965576172,40.0,37.43416213989258,-10001.6435546875,153.34921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,307.2012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.716796875,18000.0,0.0,0.0,0.2231459617614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910309076309204,0.3910359442234039,-5.027524366596481e-06,0.0,0.0002264647919218,0.0,0.0,19.991846084594727,0.0,0.0,0.0,0.3345490396022796,4.0,0.0,1.0
658500,293.15283203125,297.1499938964844,293.1499938964844,0.0666863992810249,-1677.9171142578125,304.1508178710937,0.6675095558166504,0.1174211576581001,0.1070524901151657,294.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4904060959815979,0.050000000745058,0.0489407069981098,293.30816650390625,297.1499938964844,293.1499938964844,0.0800334066152572,-1491.557373046875,304.166015625,0.6995923519134521,0.1332712918519973,0.0950511395931243,293.1954650878906,297.1499938964844,293.1499938964844,0.3107926845550537,-5947.41796875,304.1698913574219,0.9990000128746032,0.4607250094413757,0.3788872063159942,293.31866455078125,297.1499938964844,293.1499938964844,0.006359402090311,-2264.550537109375,299.26129150390625,0.4904060959815979,0.050000000745058,0.2321536391973495,291.1810607910156,291.1499938964844,263.70001220703125,261.62469482421875,281.7010803222656,294.1865234375,291.1836853027344,1.0,0.244377464056015,0.7614394426345825,0.7614394426345825,1.0,1.0,-1.0346158742904663,0.4238794147968292,0.6107364296913147,0.2049804031848907,0.0,0.0,0.4553172588348388,48.98577117919922,40.0,35.18651580810547,-9919.533203125,149.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,307.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.384765625,18000.0,0.0,0.0,0.2229482680559158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867923021316528,0.3867973387241363,-5.014055204810575e-06,0.0,0.0002262641501147,0.0,0.0,19.681596755981445,0.0,0.0,0.0,0.3333445191383362,4.0,0.0,1.0
658560,293.1525573730469,297.1499938964844,293.1499938964844,0.0666341185569763,-1676.9278564453125,304.1507568359375,0.66965651512146,0.1174386143684387,0.1070345193147659,294.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.491939902305603,0.050000000745058,0.0489126928150653,293.3080444335937,297.1499938964844,293.1499938964844,0.0784461498260498,-1468.8182373046875,304.1659851074219,0.6982058882713318,0.1312928944826126,0.093641310930252,293.1883850097656,297.1499938964844,293.1499938964844,0.3071316480636596,-5890.91455078125,304.1728820800781,0.9990000128746032,0.4615373313426971,0.3753607869148254,293.3186340332031,297.1499938964844,293.1499938964844,0.0063238283619284,-2253.96142578125,299.234619140625,0.491939902305603,0.050000000745058,0.2320207506418228,291.1875305175781,291.1499938964844,263.7099914550781,261.6347045898437,281.6972961425781,294.1665344238281,291.1878662109375,1.0,0.2426710724830627,0.7614259719848633,0.7614259719848633,1.0,1.0,-1.0284749269485474,0.421239823102951,0.6072351336479187,0.2033901959657669,0.0,0.0,0.4521132707595825,48.17787551879883,43.0,21.39732551574707,-9845.6357421875,146.03550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,307.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.314453125,18000.0,0.0,0.0,0.2226179540157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820122480392456,0.3820172250270843,-4.995371000404703e-06,0.0,0.0002259289321955,0.0,0.0,19.32266998291016,0.0,0.0,0.0,0.3319575190544128,4.0,0.0,1.0
658620,293.1519470214844,297.1499938964844,293.1499938964844,0.0666664689779281,-1677.569091796875,304.15045166015625,0.6721711158752441,0.1174974590539932,0.1070523336529731,294.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4936669468879699,0.050000000745058,0.0488818511366844,293.3075256347656,297.1499938964844,293.1499938964844,0.0754210725426673,-1425.87841796875,304.16571044921875,0.6934114098548889,0.1273972243070602,0.0908840596675872,293.1773681640625,297.1499938964844,293.1499938964844,0.3030877113342285,-5830.18896484375,304.1718139648437,0.9990000128746032,0.4628125131130218,0.3714377284049988,293.3182983398437,297.1499938964844,293.1499938964844,0.0062633249908685,-2236.94140625,299.17626953125,0.4936669468879699,0.050000000745058,0.2318744510412216,291.1849365234375,291.1499938964844,263.7300109863281,261.6548767089844,281.6937866210937,294.1402893066406,291.1842956542969,1.0,0.2406321763992309,0.7613990306854248,0.7613990306854248,1.0,1.0,-1.020263433456421,0.4177637100219726,0.6024996638298035,0.2011322975158691,0.0,0.0,0.4475491940975189,47.26241302490234,46.0,1.3773926496505735,-9746.5146484375,142.30685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377685546875,307.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.140625,18000.0,0.0,0.0,0.2216170877218246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748269081115722,0.3748318552970886,-4.961291324434569e-06,0.0,0.0002249131794087,0.0,0.0,18.76939010620117,0.0,0.0,0.0,0.3297725021839142,4.0,0.0,1.0
658680,293.1519470214844,297.1499938964844,293.1499938964844,0.0666664689779281,-1677.569091796875,304.15045166015625,0.6721711158752441,0.1174974590539932,0.1070523336529731,294.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4936669468879699,0.050000000745058,0.0488818511366844,293.3075256347656,297.1499938964844,293.1499938964844,0.0754210725426673,-1425.87841796875,304.16571044921875,0.6934114098548889,0.1273972243070602,0.0908840596675872,293.1773681640625,297.1499938964844,293.1499938964844,0.3030877113342285,-5830.18896484375,304.1718139648437,0.9990000128746032,0.4628125131130218,0.3714377284049988,293.3182983398437,297.1499938964844,293.1499938964844,0.0062633249908685,-2236.94140625,299.17626953125,0.4936669468879699,0.050000000745058,0.2318744510412216,291.1849365234375,291.1499938964844,263.7300109863281,261.6548767089844,281.6937866210937,294.1402893066406,291.1842956542969,1.0,0.2406321763992309,0.7613990306854248,0.7613990306854248,1.0,1.0,-1.020263433456421,0.4177637100219726,0.6024996638298035,0.2011322975158691,0.0,0.0,0.4475491940975189,47.26241302490234,46.0,1.3773926496505735,-9746.5146484375,142.30685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377685546875,307.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.140625,18000.0,0.0,0.0,0.2216170877218246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748269081115722,0.3748318552970886,-4.961291324434569e-06,0.0,0.0002249131794087,0.0,0.0,18.76939010620117,0.0,0.0,0.0,0.3297725021839142,4.0,0.0,1.0
658740,293.15142822265625,297.1499938964844,293.1499938964844,0.0667521357536315,-1679.2020263671875,304.1501770019531,0.6725538372993469,0.1175513416528701,0.1071014180779457,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.4938578903675079,0.050000000745058,0.0488785170018672,293.3067932128906,297.1499938964844,293.1499938964844,0.0724663436412811,-1384.3250732421875,304.1654052734375,0.6863006949424744,0.12355437874794,0.0881902873516082,293.17169189453125,297.1499938964844,293.1499938964844,0.3024874925613403,-5823.67333984375,304.1654357910156,0.9990000128746032,0.4632792472839355,0.3710076808929443,293.3178405761719,297.1499938964844,293.1499938964844,0.0062090423889458,-2221.98583984375,299.11669921875,0.4938578903675079,0.050000000745058,0.2318586409091949,291.1781921386719,291.1499938964844,263.75,261.6753234863281,281.69635009765625,294.1315612792969,291.1771240234375,1.0,0.2401194274425506,0.7613720893859863,0.7613720893859863,1.0,1.0,-1.0165481567382812,0.4162700176239013,0.6002781987190247,0.1998924762010574,0.0,0.0,0.444198876619339,47.11173629760742,49.0,-8.298276901245117,-9689.27734375,141.0918426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,307.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.611328125,18000.0,0.0,0.0,0.2203319668769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696654140949249,0.3696703314781189,-4.936485765938414e-06,0.0,0.0002236089349025,0.0,0.0,18.376209259033203,0.0,0.0,0.0,0.328198492527008,4.0,0.0,1.0
658800,293.15142822265625,297.1499938964844,293.1499938964844,0.0667521357536315,-1679.2020263671875,304.1501770019531,0.6725538372993469,0.1175513416528701,0.1071014180779457,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.4938578903675079,0.050000000745058,0.0488785170018672,293.3067932128906,297.1499938964844,293.1499938964844,0.0724663436412811,-1384.3250732421875,304.1654052734375,0.6863006949424744,0.12355437874794,0.0881902873516082,293.17169189453125,297.1499938964844,293.1499938964844,0.3024874925613403,-5823.67333984375,304.1654357910156,0.9990000128746032,0.4632792472839355,0.3710076808929443,293.3178405761719,297.1499938964844,293.1499938964844,0.0062090423889458,-2221.98583984375,299.11669921875,0.4938578903675079,0.050000000745058,0.2318586409091949,291.1781921386719,291.1499938964844,263.75,261.6753234863281,281.69635009765625,294.1315612792969,291.1771240234375,1.0,0.2401194274425506,0.7613720893859863,0.7613720893859863,1.0,1.0,-1.0165481567382812,0.4162700176239013,0.6002781987190247,0.1998924762010574,0.0,0.0,0.444198876619339,47.11173629760742,49.0,-8.298276901245117,-9689.27734375,141.0918426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,307.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.611328125,18000.0,0.0,0.0,0.2203319668769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696654140949249,0.3696703314781189,-4.936485765938414e-06,0.0,0.0002236089349025,0.0,0.0,18.376209259033203,0.0,0.0,0.0,0.328198492527008,4.0,0.0,1.0
658860,293.15118408203125,297.1499938964844,293.1499938964844,0.0668533071875572,-1681.1427001953125,304.1499328613281,0.6711236834526062,0.1175670400261879,0.1071442142128944,294.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.492796391248703,0.050000000745058,0.048897385597229,293.3060607910156,297.1499938964844,293.1499938964844,0.0695410966873169,-1343.597412109375,304.1651306152344,0.6773155331611633,0.1197303161025047,0.0855313315987587,293.1716003417969,297.1499938964844,293.1499938964844,0.3047616183757782,-5861.826171875,304.156494140625,0.9990000128746032,0.4627609550952911,0.3734090030193329,293.3175964355469,297.1499938964844,293.1499938964844,0.0061587942764163,-2208.404052734375,299.0553894042969,0.492796391248703,0.050000000745058,0.2319481372833252,291.1683044433594,291.1499938964844,263.7690124511719,261.69512939453125,281.7042541503906,294.13775634765625,291.16705322265625,1.0,0.240837886929512,0.7613029479980469,0.7613029479980469,1.0,1.0,-1.0164191722869873,0.416346788406372,0.6000723838806152,0.1994643956422805,0.0,0.0,0.4424045085906982,47.57727813720703,52.0,-13.15247631072998,-9664.98828125,141.86402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,307.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.712890625,18000.0,0.0,0.0,0.2189400047063827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665369153022766,0.3665418326854706,-4.920111678075045e-06,0.0,0.0002221962786279,0.0,0.0,18.135618209838867,0.0,0.0,0.0,0.3272316455841064,4.0,0.0,1.0
658920,293.15118408203125,297.1499938964844,293.1499938964844,0.0668533071875572,-1681.1427001953125,304.1499328613281,0.6711236834526062,0.1175670400261879,0.1071442142128944,294.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.492796391248703,0.050000000745058,0.048897385597229,293.3060607910156,297.1499938964844,293.1499938964844,0.0695410966873169,-1343.597412109375,304.1651306152344,0.6773155331611633,0.1197303161025047,0.0855313315987587,293.1716003417969,297.1499938964844,293.1499938964844,0.3047616183757782,-5861.826171875,304.156494140625,0.9990000128746032,0.4627609550952911,0.3734090030193329,293.3175964355469,297.1499938964844,293.1499938964844,0.0061587942764163,-2208.404052734375,299.0553894042969,0.492796391248703,0.050000000745058,0.2319481372833252,291.1683044433594,291.1499938964844,263.7690124511719,261.69512939453125,281.7042541503906,294.13775634765625,291.16705322265625,1.0,0.240837886929512,0.7613029479980469,0.7613029479980469,1.0,1.0,-1.0164191722869873,0.416346788406372,0.6000723838806152,0.1994643956422805,0.0,0.0,0.4424045085906982,47.57727813720703,52.0,-13.15247631072998,-9664.98828125,141.86402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4204406738281,307.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.712890625,18000.0,0.0,0.0,0.2189400047063827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665369153022766,0.3665418326854706,-4.920111678075045e-06,0.0,0.0002221962786279,0.0,0.0,18.135618209838867,0.0,0.0,0.0,0.3272316455841064,4.0,0.0,1.0
658980,293.1512756347656,297.1499938964844,293.1499938964844,0.0669277384877204,-1682.604736328125,304.1498413085937,0.668220043182373,0.1175180822610855,0.1071520671248436,294.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4907536804676056,0.050000000745058,0.048934455960989,293.3054504394531,297.1499938964844,293.1499938964844,0.066600888967514,-1303.0794677734375,304.1650085449219,0.666947066783905,0.1159018203616142,0.0828863754868507,293.1766052246094,297.1499938964844,293.1499938964844,0.3093625605106354,-5935.521484375,304.14666748046875,0.9990000128746032,0.4612062871456146,0.3780859708786011,293.3178100585937,297.1499938964844,293.1499938964844,0.0061103496700525,-2195.33154296875,298.9927062988281,0.4907536804676056,0.050000000745058,0.2321239858865738,291.1579284667969,291.1499938964844,263.7861022949219,261.71337890625,281.7163391113281,294.1571350097656,291.1566772460937,1.0,0.2425420582294464,0.7612338662147522,0.7612338662147522,1.0,1.0,-1.0191222429275513,0.417677640914917,0.6014446020126343,0.1996517479419708,0.0,0.0,0.4420489966869354,48.54551696777344,55.0,-14.353235244750977,-9667.1142578125,144.23841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,307.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.2176249772310257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654364645481109,0.3654413819313049,-4.9123968892672565e-06,0.0,0.0002208616788266,0.0,0.0,18.04492378234864,0.0,0.0,0.0,0.3268622159957886,4.0,0.0,1.0
659040,293.1512756347656,297.1499938964844,293.1499938964844,0.0669277384877204,-1682.604736328125,304.1498413085937,0.668220043182373,0.1175180822610855,0.1071520671248436,294.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4907536804676056,0.050000000745058,0.048934455960989,293.3054504394531,297.1499938964844,293.1499938964844,0.066600888967514,-1303.0794677734375,304.1650085449219,0.666947066783905,0.1159018203616142,0.0828863754868507,293.1766052246094,297.1499938964844,293.1499938964844,0.3093625605106354,-5935.521484375,304.14666748046875,0.9990000128746032,0.4612062871456146,0.3780859708786011,293.3178100585937,297.1499938964844,293.1499938964844,0.0061103496700525,-2195.33154296875,298.9927062988281,0.4907536804676056,0.050000000745058,0.2321239858865738,291.1579284667969,291.1499938964844,263.7861022949219,261.71337890625,281.7163391113281,294.1571350097656,291.1566772460937,1.0,0.2425420582294464,0.7612338662147522,0.7612338662147522,1.0,1.0,-1.0191222429275513,0.417677640914917,0.6014446020126343,0.1996517479419708,0.0,0.0,0.4420489966869354,48.54551696777344,55.0,-14.353235244750977,-9667.1142578125,144.23841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,307.11724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.2176249772310257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654364645481109,0.3654413819313049,-4.9123968892672565e-06,0.0,0.0002208616788266,0.0,0.0,18.04492378234864,0.0,0.0,0.0,0.3268622159957886,4.0,0.0,1.0
659100,293.1514892578125,297.1499938964844,293.1499938964844,0.0669462606310844,-1682.9986572265625,304.1498413085937,0.6663135886192322,0.1174622699618339,0.1071352884173393,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4894357025623321,0.050000000745058,0.0489588789641857,293.3052062988281,297.1499938964844,293.1499938964844,0.0651164352893829,-1282.788818359375,304.1649780273437,0.6614000201225281,0.1139797419309616,0.0815640389919281,293.1808166503906,297.1499938964844,293.1499938964844,0.3124032616615295,-5983.4892578125,304.1417541503906,0.9990000128746032,0.4600397944450378,0.3811364471912384,293.318115234375,297.1499938964844,293.1499938964844,0.0060864482074975,-2188.857666015625,298.9607849121094,0.4894357025623321,0.050000000745058,0.2322398424148559,291.15283203125,291.1499938964844,263.7939147949219,261.7219543457031,281.7236328125,294.17138671875,291.15167236328125,1.0,0.2437010258436203,0.7611992955207825,0.7611992955207825,1.0,1.0,-1.0213443040847778,0.4187394976615906,0.6026048064231873,0.1999053061008453,0.0,0.0,0.4423708319664001,49.19085311889648,55.0,-14.272055625915527,-9675.9619140625,145.9370880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43902587890625,307.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.2170482724905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655782341957092,0.3655831515789032,-4.911518772132695e-06,0.0,0.0002202764007961,0.0,0.0,18.050392150878903,0.0,0.0,0.0,0.3268817961215973,4.0,0.0,1.0
659160,293.1517944335937,297.1499938964844,293.1499938964844,0.0669487714767456,-1683.103759765625,304.1498718261719,0.6641573905944824,0.1173827350139617,0.1071013882756233,294.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4879538118839264,0.050000000745058,0.0489867590367794,293.3050231933594,297.1499938964844,293.1499938964844,0.0636184886097908,-1262.429931640625,304.1649780273437,0.6556960344314575,0.1120499521493911,0.080239325761795,293.1860656738281,297.1499938964844,293.1499938964844,0.3158694505691528,-6037.7470703125,304.136962890625,0.9990000128746032,0.4586215615272522,0.3845893442630768,293.31854248046875,297.1499938964844,293.1499938964844,0.0060626077465713,-2182.3720703125,298.9284973144531,0.4879538118839264,0.050000000745058,0.2323720902204513,291.14794921875,291.1499938964844,263.8013000488281,261.7301330566406,281.7317810058594,294.18865966796875,291.1468200683594,1.0,0.2450325042009353,0.7611122727394104,0.7611122727394104,1.0,1.0,-1.0240498781204224,0.4200241565704345,0.6040257811546326,0.2002180069684982,0.0,0.0,0.4430002868175506,49.92989730834961,58.0,-13.8877534866333,-9689.0771484375,147.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317932128906,307.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.2165492922067642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661500513553619,0.3661549687385559,-4.912482381769223e-06,0.0,0.0002197700086981,0.0,0.0,18.087387084960938,0.0,0.0,0.0,0.3270281553268432,4.0,0.0,1.0
659220,293.1527404785156,297.1499938964844,293.1499938964844,0.0668962076306343,-1682.2752685546875,304.1499938964844,0.6592273712158203,0.1171436756849289,0.1069735139608383,294.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4845624268054962,0.050000000745058,0.0490518882870674,293.3048400878906,297.1499938964844,293.1499938964844,0.060573112219572,-1221.4061279296875,304.1650695800781,0.6440272927284241,0.1081607267260551,0.0775777176022529,293.19921875,297.1499938964844,293.1499938964844,0.3239210546016693,-6162.5146484375,304.1278991699219,0.9990000128746032,0.4550493061542511,0.3925374746322632,293.31988525390625,297.1499938964844,293.1499938964844,0.0060146781615912,-2169.214599609375,298.8626708984375,0.4845624268054962,0.050000000745058,0.2326810508966446,291.1389465332031,291.1499938964844,263.814697265625,261.7454833984375,281.7499389648437,294.2322998046875,291.137939453125,1.0,0.2481391578912735,0.7609382271766663,0.7609382271766663,1.0,1.0,-1.0306901931762695,0.4232056438922882,0.6074845194816589,0.2009243071079254,0.0,0.0,0.445092111825943,51.65883255004883,46.0,-12.568161010742188,-9726.1494140625,152.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959350585937,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.2158447951078415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684824705123901,0.3684873878955841,-4.919601451547351e-06,0.0,0.0002190550148952,0.0,0.0,18.24931907653809,0.0,0.0,0.0,0.3276742100715637,4.0,0.0,1.0
659280,293.1527404785156,297.1499938964844,293.1499938964844,0.0668962076306343,-1682.2752685546875,304.1499938964844,0.6592273712158203,0.1171436756849289,0.1069735139608383,294.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4845624268054962,0.050000000745058,0.0490518882870674,293.3048400878906,297.1499938964844,293.1499938964844,0.060573112219572,-1221.4061279296875,304.1650695800781,0.6440272927284241,0.1081607267260551,0.0775777176022529,293.19921875,297.1499938964844,293.1499938964844,0.3239210546016693,-6162.5146484375,304.1278991699219,0.9990000128746032,0.4550493061542511,0.3925374746322632,293.31988525390625,297.1499938964844,293.1499938964844,0.0060146781615912,-2169.214599609375,298.8626708984375,0.4845624268054962,0.050000000745058,0.2326810508966446,291.1389465332031,291.1499938964844,263.814697265625,261.7454833984375,281.7499389648437,294.2322998046875,291.137939453125,1.0,0.2481391578912735,0.7609382271766663,0.7609382271766663,1.0,1.0,-1.0306901931762695,0.4232056438922882,0.6074845194816589,0.2009243071079254,0.0,0.0,0.445092111825943,51.65883255004883,46.0,-12.568161010742188,-9726.1494140625,152.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959350585937,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.763671875,18000.0,0.0,0.0,0.2158447951078415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684824705123901,0.3684873878955841,-4.919601451547351e-06,0.0,0.0002190550148952,0.0,0.0,18.24931907653809,0.0,0.0,0.0,0.3276742100715637,4.0,0.0,1.0
659340,293.1537780761719,297.1499938964844,293.1499938964844,0.066613920032978,-1677.1436767578125,304.1504821777344,0.6606011390686035,0.1168664544820785,0.106695719063282,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4860084652900696,0.050000000745058,0.0490239560604095,293.3043212890625,297.1499938964844,293.1499938964844,0.0573276840150356,-1178.0765380859375,304.1654663085937,0.6384682059288025,0.1043406650424003,0.0748601481318473,293.2078857421875,297.1499938964844,293.1499938964844,0.3209678530693054,-6112.59423828125,304.14080810546875,0.9990000128746032,0.4520108699798584,0.3891457021236419,293.321533203125,297.1499938964844,293.1499938964844,0.0059498753398656,-2149.449462890625,298.8011474609375,0.4860084652900696,0.050000000745058,0.2325485348701477,291.1435852050781,291.1499938964844,263.8263854980469,261.7594299316406,281.7730712890625,294.2640991210937,291.1466064453125,1.0,0.2456666827201843,0.7607641816139221,0.7607641816139221,1.0,1.0,-1.022838830947876,0.4199421405792236,0.6028966903686523,0.1985339522361755,0.0,0.0,0.4460642635822296,50.81834030151367,34.0,14.438953399658203,-9694.8818359375,149.15928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,307.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.451171875,18000.0,0.0,0.0,0.2154943645000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710395991802215,0.3710445463657379,-4.931348939862801e-06,0.0,0.000218699380639,0.0,0.0,18.440963745117188,0.0,0.0,0.0,0.3284088969230652,4.0,0.0,1.0
659400,293.1537780761719,297.1499938964844,293.1499938964844,0.066613920032978,-1677.1436767578125,304.1504821777344,0.6606011390686035,0.1168664544820785,0.106695719063282,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4860084652900696,0.050000000745058,0.0490239560604095,293.3043212890625,297.1499938964844,293.1499938964844,0.0573276840150356,-1178.0765380859375,304.1654663085937,0.6384682059288025,0.1043406650424003,0.0748601481318473,293.2078857421875,297.1499938964844,293.1499938964844,0.3209678530693054,-6112.59423828125,304.14080810546875,0.9990000128746032,0.4520108699798584,0.3891457021236419,293.321533203125,297.1499938964844,293.1499938964844,0.0059498753398656,-2149.449462890625,298.8011474609375,0.4860084652900696,0.050000000745058,0.2325485348701477,291.1435852050781,291.1499938964844,263.8263854980469,261.7594299316406,281.7730712890625,294.2640991210937,291.1466064453125,1.0,0.2456666827201843,0.7607641816139221,0.7607641816139221,1.0,1.0,-1.022838830947876,0.4199421405792236,0.6028966903686523,0.1985339522361755,0.0,0.0,0.4460642635822296,50.81834030151367,34.0,14.438953399658203,-9694.8818359375,149.15928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,307.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.451171875,18000.0,0.0,0.0,0.2154943645000457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710395991802215,0.3710445463657379,-4.931348939862801e-06,0.0,0.000218699380639,0.0,0.0,18.440963745117188,0.0,0.0,0.0,0.3284088969230652,4.0,0.0,1.0
659460,293.1542053222656,297.1499938964844,293.1499938964844,0.0661560893058776,-1668.5955810546875,304.1510925292969,0.6682191491127014,0.1166826114058494,0.1063975021243095,294.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4919126033782959,0.050000000745058,0.0489134117960929,293.3028564453125,297.1499938964844,293.1499938964844,0.0539918094873428,-1133.9093017578125,304.1658630371094,0.6384695768356323,0.1007269918918609,0.0722211673855781,293.2009582519531,297.1499938964844,293.1499938964844,0.3072595596313476,-5895.11181640625,304.1669006347656,0.9990000128746032,0.451918751001358,0.3754250705242157,293.3227844238281,297.1499938964844,293.1499938964844,0.0058673094026744,-2122.103515625,298.7507019042969,0.4919126033782959,0.050000000745058,0.2320241630077362,291.1737976074219,291.1499938964844,263.8363952636719,261.7720642089844,281.77685546875,294.2409362792969,291.17755126953125,1.0,0.2389054000377655,0.7605874538421631,0.7605874538421631,1.0,1.0,-1.0020864009857178,0.4109453558921814,0.5911410450935364,0.1934528797864914,0.0,0.0,0.4409288167953491,47.70132064819336,37.0,36.41618347167969,-9546.859375,138.42910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,307.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.76953125,18000.0,0.0,0.0,0.2150569856166839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665183484554291,0.366523265838623,-4.923665528622223e-06,0.0,0.0002182555035687,0.0,0.0,18.14632606506348,0.0,0.0,0.0,0.3272317349910736,4.0,0.0,1.0
659520,293.1542053222656,297.1499938964844,293.1499938964844,0.0661560893058776,-1668.5955810546875,304.1510925292969,0.6682191491127014,0.1166826114058494,0.1063975021243095,294.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4919126033782959,0.050000000745058,0.0489134117960929,293.3028564453125,297.1499938964844,293.1499938964844,0.0539918094873428,-1133.9093017578125,304.1658630371094,0.6384695768356323,0.1007269918918609,0.0722211673855781,293.2009582519531,297.1499938964844,293.1499938964844,0.3072595596313476,-5895.11181640625,304.1669006347656,0.9990000128746032,0.451918751001358,0.3754250705242157,293.3227844238281,297.1499938964844,293.1499938964844,0.0058673094026744,-2122.103515625,298.7507019042969,0.4919126033782959,0.050000000745058,0.2320241630077362,291.1737976074219,291.1499938964844,263.8363952636719,261.7720642089844,281.77685546875,294.2409362792969,291.17755126953125,1.0,0.2389054000377655,0.7605874538421631,0.7605874538421631,1.0,1.0,-1.0020864009857178,0.4109453558921814,0.5911410450935364,0.1934528797864914,0.0,0.0,0.4409288167953491,47.70132064819336,37.0,36.41618347167969,-9546.859375,138.42910766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,307.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.76953125,18000.0,0.0,0.0,0.2150569856166839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665183484554291,0.366523265838623,-4.923665528622223e-06,0.0,0.0002182555035687,0.0,0.0,18.14632606506348,0.0,0.0,0.0,0.3272317349910736,4.0,0.0,1.0
659580,293.15411376953125,297.1499938964844,293.1499938964844,0.0658896118402481,-1663.6441650390625,304.1511535644531,0.6737232804298401,0.1165957525372505,0.1062353104352951,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4960165619850158,0.050000000745058,0.048841331154108,293.30096435546875,297.1499938964844,293.1499938964844,0.0508442297577858,-1092.876220703125,304.1658020019531,0.6363420486450195,0.0972344279289245,0.0697089806199073,293.1853942871094,297.1499938964844,293.1499938964844,0.297689139842987,-5746.001953125,304.1766967773437,0.9990000128746032,0.4537843465805053,0.3661978542804718,293.3233642578125,297.1499938964844,293.1499938964844,0.0057942876592278,-2098.498291015625,298.6979064941406,0.4960165619850158,0.050000000745058,0.2316822558641433,291.1942138671875,291.1499938964844,263.8448181152344,261.783447265625,281.7591857910156,294.1936950683594,291.1943054199219,1.0,0.2347539365291595,0.760410726070404,0.760410726070404,1.0,1.0,-0.9872984886169434,0.4046975374221802,0.5826009511947632,0.1894298046827316,0.0,0.0,0.4333065748214721,45.642337799072266,40.0,19.269744873046875,-9393.6083984375,131.2807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,307.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.087890625,18000.0,0.0,0.0,0.2140776813030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567723929882049,0.3567772805690765,-4.8903993956628256e-06,0.0,0.0002172616223106,0.0,0.0,17.46486473083496,0.0,0.0,0.0,0.3245394229888916,4.0,0.0,1.0
659640,293.15411376953125,297.1499938964844,293.1499938964844,0.0658896118402481,-1663.6441650390625,304.1511535644531,0.6737232804298401,0.1165957525372505,0.1062353104352951,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4960165619850158,0.050000000745058,0.048841331154108,293.30096435546875,297.1499938964844,293.1499938964844,0.0508442297577858,-1092.876220703125,304.1658020019531,0.6363420486450195,0.0972344279289245,0.0697089806199073,293.1853942871094,297.1499938964844,293.1499938964844,0.297689139842987,-5746.001953125,304.1766967773437,0.9990000128746032,0.4537843465805053,0.3661978542804718,293.3233642578125,297.1499938964844,293.1499938964844,0.0057942876592278,-2098.498291015625,298.6979064941406,0.4960165619850158,0.050000000745058,0.2316822558641433,291.1942138671875,291.1499938964844,263.8448181152344,261.783447265625,281.7591857910156,294.1936950683594,291.1943054199219,1.0,0.2347539365291595,0.760410726070404,0.760410726070404,1.0,1.0,-0.9872984886169434,0.4046975374221802,0.5826009511947632,0.1894298046827316,0.0,0.0,0.4333065748214721,45.642337799072266,40.0,19.269744873046875,-9393.6083984375,131.2807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,307.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.087890625,18000.0,0.0,0.0,0.2140776813030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567723929882049,0.3567772805690765,-4.8903993956628256e-06,0.0,0.0002172616223106,0.0,0.0,17.46486473083496,0.0,0.0,0.0,0.3245394229888916,4.0,0.0,1.0
