time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659700,293.15399169921875,297.1499938964844,293.1499938964844,0.0658564642071724,-1663.098876953125,304.1510009765625,0.6753682494163513,0.116563968360424,0.106185495853424,294.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.497244656085968,0.050000000745058,0.0488206595182418,293.2999267578125,297.1499938964844,293.1499938964844,0.0493719540536403,-1073.9464111328125,304.1656188964844,0.6342903971672058,0.0955279320478439,0.0684921592473983,293.1788024902344,297.1499938964844,293.1499938964844,0.2949727773666382,-5704.6376953125,304.1767578125,0.9990000128746032,0.4546338617801666,0.3635072410106659,293.32342529296875,297.1499938964844,293.1499938964844,0.0057637053541839,-2089.356201171875,298.6671447753906,0.497244656085968,0.050000000745058,0.2315841913223266,291.1927185058594,291.1499938964844,263.84844970703125,261.7886657714844,281.7511291503906,294.1776733398437,291.1918640136719,1.0,0.2334250956773758,0.7603223919868469,0.7603223919868469,1.0,1.0,-0.9824050068855286,0.4027066230773926,0.579698383808136,0.1878898590803146,0.0,0.0,0.4305895268917084,45.036956787109375,40.0,6.14548397064209,-9338.6875,129.08119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719177246094,307.04510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.091796875,18000.0,0.0,0.0,0.2133829146623611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526070117950439,0.3526118993759155,-4.872248155152192e-06,0.0,0.0002165565238101,0.0,0.0,17.165096282958984,0.0,0.0,0.0,0.3233424127101898,4.0,0.0,1.0
659760,293.1539306640625,297.1499938964844,293.1499938964844,0.065841868519783,-1662.9044189453125,304.1508483886719,0.6763936281204224,0.1165282949805259,0.1061433404684066,294.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4980288445949554,0.050000000745058,0.0488076880574226,293.298828125,297.1499938964844,293.1499938964844,0.0479295961558818,-1055.5040283203125,304.1654052734375,0.6317245960235596,0.0938425064086914,0.0672974660992622,293.1734619140625,297.1499938964844,293.1499938964844,0.293235570192337,-5678.8408203125,304.175048828125,0.9990000128746032,0.4553160369396209,0.3618079423904419,293.3234558105469,297.1499938964844,293.1499938964844,0.0057352669537067,-2080.990966796875,298.6355895996094,0.4980288445949554,0.050000000745058,0.231522649526596,291.1890563964844,291.1499938964844,263.8516845703125,261.7935791015625,281.7439880371094,294.16754150390625,291.18798828125,1.0,0.2325280606746673,0.7603522539138794,0.7603522539138794,1.0,1.0,-0.9787904620170592,0.4013186991214752,0.5774717330932617,0.1865726113319397,0.0,0.0,0.4283491969108581,44.64344024658203,43.0,-2.395394086837769,-9298.91796875,127.55747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034729003906,307.043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.259765625,18000.0,0.0,0.0,0.2125919759273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493020236492157,0.3493068814277649,-4.857040948991198e-06,0.0,0.0002157538256142,0.0,0.0,16.92662239074707,0.0,0.0,0.0,0.3223731815814972,4.0,0.0,1.0
659820,293.15399169921875,297.1499938964844,293.1499938964844,0.0658236891031265,-1662.7392578125,304.1506042480469,0.67669278383255,0.1164149045944213,0.1060506179928779,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.498385339975357,0.050000000745058,0.0488018803298473,293.29669189453125,297.1499938964844,293.1499938964844,0.0450989678502082,-1019.5487060546876,304.1649780273437,0.6251756548881531,0.0905075818300247,0.0649555623531341,293.16717529296875,297.1499938964844,293.1499938964844,0.2923567593097687,-5668.20751953125,304.1680603027344,0.9990000128746032,0.456006109714508,0.3610406219959259,293.32354736328125,297.1499938964844,293.1499938964844,0.0056817550212144,-2065.45556640625,298.571044921875,0.498385339975357,0.050000000745058,0.2314950972795486,291.17901611328125,291.1499938964844,263.8570861816406,261.80255126953125,281.73309326171875,294.164306640625,291.1774597167969,1.0,0.2318707108497619,0.7604119777679443,0.7604119777679443,1.0,1.0,-0.9749054312705994,0.4001097977161407,0.5747956037521362,0.1844106018543243,0.0,0.0,0.4251095056533813,44.40788650512695,46.0,-12.904468536376951,-9249.9443359375,126.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,307.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.732421875,18000.0,0.0,0.0,0.210843414068222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444072306156158,0.3444120585918426,-4.834338142245542e-06,0.0,0.0002139792632078,0.0,0.0,16.57607078552246,0.0,0.0,0.0,0.3209420442581177,4.0,0.0,1.0
659880,293.15399169921875,297.1499938964844,293.1499938964844,0.0658236891031265,-1662.7392578125,304.1506042480469,0.67669278383255,0.1164149045944213,0.1060506179928779,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.498385339975357,0.050000000745058,0.0488018803298473,293.29669189453125,297.1499938964844,293.1499938964844,0.0450989678502082,-1019.5487060546876,304.1649780273437,0.6251756548881531,0.0905075818300247,0.0649555623531341,293.16717529296875,297.1499938964844,293.1499938964844,0.2923567593097687,-5668.20751953125,304.1680603027344,0.9990000128746032,0.456006109714508,0.3610406219959259,293.32354736328125,297.1499938964844,293.1499938964844,0.0056817550212144,-2065.45556640625,298.571044921875,0.498385339975357,0.050000000745058,0.2314950972795486,291.17901611328125,291.1499938964844,263.8570861816406,261.80255126953125,281.73309326171875,294.164306640625,291.1774597167969,1.0,0.2318707108497619,0.7604119777679443,0.7604119777679443,1.0,1.0,-0.9749054312705994,0.4001097977161407,0.5747956037521362,0.1844106018543243,0.0,0.0,0.4251095056533813,44.40788650512695,46.0,-12.904468536376951,-9249.9443359375,126.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,307.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.732421875,18000.0,0.0,0.0,0.210843414068222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444072306156158,0.3444120585918426,-4.834338142245542e-06,0.0,0.0002139792632078,0.0,0.0,16.57607078552246,0.0,0.0,0.0,0.3209420442581177,4.0,0.0,1.0
659940,293.154541015625,297.1499938964844,293.1499938964844,0.0657790005207061,-1662.13525390625,304.1504821777344,0.6749037504196167,0.1162048056721687,0.1059033498167991,294.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4973642528057098,0.050000000745058,0.0488187707960605,293.2947998046875,297.1499938964844,293.1499938964844,0.0423001982271671,-984.2269287109376,304.1646423339844,0.6167632341384888,0.0871758013963699,0.0626419484615325,293.16680908203125,297.1499938964844,293.1499938964844,0.2944815158843994,-5704.529296875,304.1584777832031,0.9990000128746032,0.4556579887866974,0.3632478415966034,293.32403564453125,297.1499938964844,293.1499938964844,0.0056312121450901,-2051.01171875,298.5038146972656,0.4973642528057098,0.050000000745058,0.2315752208232879,291.16571044921875,291.1499938964844,263.8611145019531,261.8104248046875,281.72589111328125,294.18194580078125,291.1639709472656,1.0,0.232485145330429,0.7604716420173645,0.7604716420173645,1.0,1.0,-0.9747158885002136,0.4006725549697876,0.574043333530426,0.1826436668634414,0.0,0.0,0.4238878488540649,44.78950881958008,49.0,-17.973674774169922,-9237.3681640625,126.82921600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,307.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4765625,18000.0,0.0,0.0,0.2090625762939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420219719409942,0.342026799917221,-4.8213078116532415e-06,0.0,0.0002121719298884,0.0,0.0,16.400529861450195,0.0,0.0,0.0,0.3202195763587951,4.0,0.0,1.0
660000,293.154541015625,297.1499938964844,293.1499938964844,0.0657790005207061,-1662.13525390625,304.1504821777344,0.6749037504196167,0.1162048056721687,0.1059033498167991,294.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4973642528057098,0.050000000745058,0.0488187707960605,293.2947998046875,297.1499938964844,293.1499938964844,0.0423001982271671,-984.2269287109376,304.1646423339844,0.6167632341384888,0.0871758013963699,0.0626419484615325,293.16680908203125,297.1499938964844,293.1499938964844,0.2944815158843994,-5704.529296875,304.1584777832031,0.9990000128746032,0.4556579887866974,0.3632478415966034,293.32403564453125,297.1499938964844,293.1499938964844,0.0056312121450901,-2051.01171875,298.5038146972656,0.4973642528057098,0.050000000745058,0.2315752208232879,291.16571044921875,291.1499938964844,263.8611145019531,261.8104248046875,281.72589111328125,294.18194580078125,291.1639709472656,1.0,0.232485145330429,0.7604716420173645,0.7604716420173645,1.0,1.0,-0.9747158885002136,0.4006725549697876,0.574043333530426,0.1826436668634414,0.0,0.0,0.4238878488540649,44.78950881958008,49.0,-17.973674774169922,-9237.3681640625,126.82921600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50732421875,307.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4765625,18000.0,0.0,0.0,0.2090625762939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420219719409942,0.342026799917221,-4.8213078116532415e-06,0.0,0.0002121719298884,0.0,0.0,16.400529861450195,0.0,0.0,0.0,0.3202195763587951,4.0,0.0,1.0
660060,293.1556701660156,297.1499938964844,293.1499938964844,0.0656524449586868,-1660.0736083984375,304.1505432128906,0.6713570952415466,0.1158602237701416,0.1056610718369484,294.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4952591061592102,0.050000000745058,0.0488544777035713,293.2933654785156,297.1499938964844,293.1499938964844,0.0394810959696769,-948.7166137695312,304.1644592285156,0.6060457825660706,0.0838007852435112,0.0603197216987609,293.1719055175781,297.1499938964844,293.1499938964844,0.2990593016147613,-5778.587890625,304.14801025390625,0.9990000128746032,0.4542089104652405,0.367875874042511,293.32525634765625,297.1499938964844,293.1499938964844,0.0055813337676227,-2036.7166748046875,298.4342956542969,0.4952591061592102,0.050000000745058,0.2317446023225784,291.15216064453125,291.1499938964844,263.8638000488281,261.8172302246094,281.7221374511719,294.2183837890625,291.1505126953125,1.0,0.2341226637363433,0.7603933215141296,0.7603933215141296,1.0,1.0,-0.9774374961853028,0.4026588201522827,0.57477867603302,0.1810433268547058,0.0,0.0,0.4245147407054901,45.67763137817383,52.0,-18.71406364440918,-9254.1796875,128.9552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.2074769884347915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420897126197815,0.3420945405960083,-4.817930857825559e-06,0.0,0.0002105627645505,0.0,0.0,16.393884658813477,0.0,0.0,0.0,0.3201815485954284,4.0,0.0,1.0
660120,293.1556701660156,297.1499938964844,293.1499938964844,0.0656524449586868,-1660.0736083984375,304.1505432128906,0.6713570952415466,0.1158602237701416,0.1056610718369484,294.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4952591061592102,0.050000000745058,0.0488544777035713,293.2933654785156,297.1499938964844,293.1499938964844,0.0394810959696769,-948.7166137695312,304.1644592285156,0.6060457825660706,0.0838007852435112,0.0603197216987609,293.1719055175781,297.1499938964844,293.1499938964844,0.2990593016147613,-5778.587890625,304.14801025390625,0.9990000128746032,0.4542089104652405,0.367875874042511,293.32525634765625,297.1499938964844,293.1499938964844,0.0055813337676227,-2036.7166748046875,298.4342956542969,0.4952591061592102,0.050000000745058,0.2317446023225784,291.15216064453125,291.1499938964844,263.8638000488281,261.8172302246094,281.7221374511719,294.2183837890625,291.1505126953125,1.0,0.2341226637363433,0.7603933215141296,0.7603933215141296,1.0,1.0,-0.9774374961853028,0.4026588201522827,0.57477867603302,0.1810433268547058,0.0,0.0,0.4245147407054901,45.67763137817383,52.0,-18.71406364440918,-9254.1796875,128.9552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40234375,18000.0,0.0,0.0,0.2074769884347915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420897126197815,0.3420945405960083,-4.817930857825559e-06,0.0,0.0002105627645505,0.0,0.0,16.393884658813477,0.0,0.0,0.0,0.3201815485954284,4.0,0.0,1.0
660180,293.157470703125,297.1499938964844,293.1499938964844,0.0654093474149704,-1655.929931640625,304.1507568359375,0.666387140750885,0.1153546124696731,0.1052944585680961,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4923321008682251,0.050000000745058,0.048906110227108,293.29248046875,297.1499938964844,293.1499938964844,0.0366135574877262,-912.4635009765624,304.1644287109375,0.5931957364082336,0.08034598082304,0.0579593814909458,293.1817932128906,297.1499938964844,293.1499938964844,0.3056582510471344,-5883.12646484375,304.1376953125,0.9990000128746032,0.4516581594944,0.3744688034057617,293.3272705078125,297.1499938964844,293.1499938964844,0.0055308728478848,-2022.0819091796875,298.36236572265625,0.4923321008682251,0.050000000745058,0.2319895327091217,291.1396484375,291.1499938964844,263.8652038574219,261.82305908203125,281.72137451171875,294.2720642089844,291.1382141113281,1.0,0.2365828603506088,0.7603150010108948,0.7603150010108948,1.0,1.0,-0.9824324250221252,0.4057983458042145,0.5766340494155884,0.1794993877410888,0.0,0.0,0.4267464578151703,46.99031448364258,55.0,-17.416824340820312,-9292.7353515625,132.35433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,307.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28515625,18000.0,0.0,0.0,0.2062808573246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442923128604889,0.3442971110343933,-4.823166818823665e-06,0.0,0.0002093488437822,0.0,0.0,16.534685134887695,0.0,0.0,0.0,0.3207453191280365,4.0,0.0,1.0
660240,293.157470703125,297.1499938964844,293.1499938964844,0.0654093474149704,-1655.929931640625,304.1507568359375,0.666387140750885,0.1153546124696731,0.1052944585680961,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4923321008682251,0.050000000745058,0.048906110227108,293.29248046875,297.1499938964844,293.1499938964844,0.0366135574877262,-912.4635009765624,304.1644287109375,0.5931957364082336,0.08034598082304,0.0579593814909458,293.1817932128906,297.1499938964844,293.1499938964844,0.3056582510471344,-5883.12646484375,304.1376953125,0.9990000128746032,0.4516581594944,0.3744688034057617,293.3272705078125,297.1499938964844,293.1499938964844,0.0055308728478848,-2022.0819091796875,298.36236572265625,0.4923321008682251,0.050000000745058,0.2319895327091217,291.1396484375,291.1499938964844,263.8652038574219,261.82305908203125,281.72137451171875,294.2720642089844,291.1382141113281,1.0,0.2365828603506088,0.7603150010108948,0.7603150010108948,1.0,1.0,-0.9824324250221252,0.4057983458042145,0.5766340494155884,0.1794993877410888,0.0,0.0,0.4267464578151703,46.99031448364258,55.0,-17.416824340820312,-9292.7353515625,132.35433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,307.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28515625,18000.0,0.0,0.0,0.2062808573246002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442923128604889,0.3442971110343933,-4.823166818823665e-06,0.0,0.0002093488437822,0.0,0.0,16.534685134887695,0.0,0.0,0.0,0.3207453191280365,4.0,0.0,1.0
660300,293.1585998535156,297.1499938964844,293.1499938964844,0.0652373954653739,-1652.95947265625,304.15093994140625,0.6634774804115295,0.1150367110967636,0.1050586700439453,294.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4906307756900787,0.050000000745058,0.0489371120929718,293.29229736328125,297.1499938964844,293.1499938964844,0.0351586937904357,-893.9359741210938,304.1644592285156,0.5860607028007507,0.0785801783204078,0.0567578636109828,293.1882629394531,297.1499938964844,293.1499938964844,0.3095939755439758,-5944.7900390625,304.1327819824219,0.9990000128746032,0.4499838054180145,0.3783725202083587,293.32861328125,297.1499938964844,293.1499938964844,0.005505109205842,-2014.521728515625,298.3254699707031,0.4906307756900787,0.050000000745058,0.2321365922689438,291.13397216796875,291.1499938964844,263.8654479980469,261.8255920410156,281.7222900390625,294.304931640625,291.1326599121094,1.0,0.2380657792091369,0.7602758407592773,0.7602758407592773,1.0,1.0,-0.9856058359146118,0.4077158868312835,0.5778899192810059,0.178729847073555,0.0,0.0,0.4283856451511383,47.78393173217773,55.0,-16.30854034423828,-9318.2890625,134.4621124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691162109375,307.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8515625,18000.0,0.0,0.0,0.2058762013912201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461081087589264,0.3461129367351532,-4.828707915294217e-06,0.0,0.0002089381741825,0.0,0.0,16.65503692626953,0.0,0.0,0.0,0.3212307691574096,4.0,0.0,1.0
660360,293.1598815917969,297.1499938964844,293.1499938964844,0.0650293827056884,-1649.3470458984375,304.1511535644531,0.6603426337242126,0.1146746277809143,0.1047862693667411,294.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4888002574443817,0.050000000745058,0.0489711910486221,293.292236328125,297.1499938964844,293.1499938964844,0.0336904264986515,-875.0884399414062,304.1644897460937,0.5784907341003418,0.0767857804894447,0.0555392429232597,293.19561767578125,297.1499938964844,293.1499938964844,0.3138920962810516,-6011.69091796875,304.12811279296875,0.9990000128746032,0.4480562508106231,0.382617712020874,293.3302001953125,297.1499938964844,293.1499938964844,0.0054789166897535,-2006.7646484375,298.2879333496094,0.4888002574443817,0.050000000745058,0.2322982400655746,291.1288452148437,291.1499938964844,263.86541748046875,261.8279113769531,281.724365234375,294.3415832519531,291.1276550292969,1.0,0.2396904826164245,0.7601820230484009,0.7601820230484009,1.0,1.0,-0.9891459345817566,0.4098158180713653,0.5793300867080688,0.177953690290451,0.0,0.0,0.4303155839443207,48.65864562988281,43.0,-14.92632007598877,-9346.9990234375,136.8096466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344482421875,307.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.923828125,18000.0,0.0,0.0,0.205618530511856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483414053916931,0.3483462631702423,-4.8360311666328926e-06,0.0,0.0002086766762658,0.0,0.0,16.805253982543945,0.0,0.0,0.0,0.3218375444412231,4.0,0.0,1.0
660420,293.1624755859375,297.1499938964844,293.1499938964844,0.064361572265625,-1637.46875,304.1518859863281,0.6607120037078857,0.1139010563492775,0.1040750220417976,294.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4901855289936065,0.050000000745058,0.0489453896880149,293.29229736328125,297.1499938964844,293.1499938964844,0.0306114349514246,-834.66845703125,304.164794921875,0.5695822238922119,0.07317366451025,0.0529977828264236,293.20526123046875,297.1499938964844,293.1499938964844,0.3111127614974975,-5964.359375,304.1406555175781,0.9990000128746032,0.4449160695075989,0.3794018030166626,293.3336181640625,297.1499938964844,293.1499938964844,0.0054111476056277,-1984.9024658203125,298.2177429199219,0.4901855289936065,0.050000000745058,0.2321758568286895,291.1330261230469,291.1499938964844,263.864501953125,261.83184814453125,281.7382202148437,294.3976135253906,291.1363830566406,1.0,0.2372088432312011,0.7599943280220032,0.7599943280220032,1.0,1.0,-0.9812111854553224,0.4070533514022827,0.5741578340530396,0.1741956025362014,0.0,0.0,0.4327482283115387,47.844356536865234,46.0,14.99295425415039,-9330.185546875,133.4817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,307.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.2054704278707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527117967605591,0.3527166247367859,-4.854004146181978e-06,0.0,0.0002085263695335,0.0,0.0,17.11281394958496,0.0,0.0,0.0,0.3230534493923187,4.0,0.0,1.0
660480,293.1624755859375,297.1499938964844,293.1499938964844,0.064361572265625,-1637.46875,304.1518859863281,0.6607120037078857,0.1139010563492775,0.1040750220417976,294.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4901855289936065,0.050000000745058,0.0489453896880149,293.29229736328125,297.1499938964844,293.1499938964844,0.0306114349514246,-834.66845703125,304.164794921875,0.5695822238922119,0.07317366451025,0.0529977828264236,293.20526123046875,297.1499938964844,293.1499938964844,0.3111127614974975,-5964.359375,304.1406555175781,0.9990000128746032,0.4449160695075989,0.3794018030166626,293.3336181640625,297.1499938964844,293.1499938964844,0.0054111476056277,-1984.9024658203125,298.2177429199219,0.4901855289936065,0.050000000745058,0.2321758568286895,291.1330261230469,291.1499938964844,263.864501953125,261.83184814453125,281.7382202148437,294.3976135253906,291.1363830566406,1.0,0.2372088432312011,0.7599943280220032,0.7599943280220032,1.0,1.0,-0.9812111854553224,0.4070533514022827,0.5741578340530396,0.1741956025362014,0.0,0.0,0.4327482283115387,47.844356536865234,46.0,14.99295425415039,-9330.185546875,133.4817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,307.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.2054704278707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527117967605591,0.3527166247367859,-4.854004146181978e-06,0.0,0.0002085263695335,0.0,0.0,17.11281394958496,0.0,0.0,0.0,0.3230534493923187,4.0,0.0,1.0
660540,293.1647033691406,297.1499938964844,293.1499938964844,0.0636218413710594,-1624.222900390625,304.1524658203125,0.6597733497619629,0.1131347492337226,0.1033802032470703,294.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4906041324138641,0.050000000745058,0.048937726765871,293.2923278808594,297.1499938964844,293.1499938964844,0.0274535492062568,-793.1923217773438,304.1651306152344,0.558822751045227,0.0695625394582748,0.0504684783518314,293.2070007324219,297.1499938964844,293.1499938964844,0.3098025918006897,-5942.4912109375,304.1455993652344,0.9990000128746032,0.4431639611721039,0.3784349858760834,293.3370666503906,297.1499938964844,293.1499938964844,0.0053397896699607,-1960.8524169921875,298.1539306640625,0.4906041324138641,0.050000000745058,0.2321394979953766,291.1535339355469,291.1499938964844,263.86248779296875,261.8349609375,281.72772216796875,294.41729736328125,291.1535339355469,1.0,0.2365140616893768,0.7598066329956055,0.7598066329956055,1.0,1.0,-0.97612327337265,0.4056523442268371,0.570470929145813,0.1707562655210495,0.0,0.0,0.4305796027183532,47.52229690551758,34.0,13.097431182861328,-9272.2666015625,131.70408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,306.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.205471321940422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508809208869934,0.3508857786655426,-4.855038241657894e-06,0.0,0.0002085272572003,0.0,0.0,17.010854721069336,0.0,0.0,0.0,0.3226757049560547,4.0,0.0,1.0
660600,293.1647033691406,297.1499938964844,293.1499938964844,0.0636218413710594,-1624.222900390625,304.1524658203125,0.6597733497619629,0.1131347492337226,0.1033802032470703,294.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4906041324138641,0.050000000745058,0.048937726765871,293.2923278808594,297.1499938964844,293.1499938964844,0.0274535492062568,-793.1923217773438,304.1651306152344,0.558822751045227,0.0695625394582748,0.0504684783518314,293.2070007324219,297.1499938964844,293.1499938964844,0.3098025918006897,-5942.4912109375,304.1455993652344,0.9990000128746032,0.4431639611721039,0.3784349858760834,293.3370666503906,297.1499938964844,293.1499938964844,0.0053397896699607,-1960.8524169921875,298.1539306640625,0.4906041324138641,0.050000000745058,0.2321394979953766,291.1535339355469,291.1499938964844,263.86248779296875,261.8349609375,281.72772216796875,294.41729736328125,291.1535339355469,1.0,0.2365140616893768,0.7598066329956055,0.7598066329956055,1.0,1.0,-0.97612327337265,0.4056523442268371,0.570470929145813,0.1707562655210495,0.0,0.0,0.4305796027183532,47.52229690551758,34.0,13.097431182861328,-9272.2666015625,131.70408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,306.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.205471321940422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508809208869934,0.3508857786655426,-4.855038241657894e-06,0.0,0.0002085272572003,0.0,0.0,17.010854721069336,0.0,0.0,0.0,0.3226757049560547,4.0,0.0,1.0
660660,293.16619873046875,297.1499938964844,293.1499938964844,0.0629243850708007,-1611.9176025390625,304.15283203125,0.6644809246063232,0.1124556437134742,0.1026546433568,294.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.495157390832901,0.050000000745058,0.0488564595580101,293.2918701171875,297.1499938964844,293.1499938964844,0.0246296450495719,-751.7736206054688,304.1648864746094,0.5532744526863098,0.0660499408841133,0.0479243248701095,293.2038269042969,297.1499938964844,293.1499938964844,0.2999327182769775,-5785.2841796875,304.1639709472656,0.9990000128746032,0.4423390626907348,0.3681038618087768,293.3399658203125,297.1499938964844,293.1499938964844,0.0052655269391834,-1936.413818359375,298.0840148925781,0.495157390832901,0.050000000745058,0.2317540049552917,291.1598205566406,291.1499938964844,263.8594970703125,261.8372802734375,281.7166442871094,294.4099426269531,291.1630859375,1.0,0.2309480905532837,0.7597035765647888,0.7597035765647888,1.0,1.0,-0.9592450857162476,0.3987367153167724,0.5605083703994751,0.1658516973257064,0.0,0.0,0.4291853010654449,45.2021598815918,37.0,22.78917121887207,-9175.9345703125,123.86195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,306.9720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.2054022848606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496081233024597,0.3496129810810089,-4.849875949730631e-06,0.0,0.0002084572042804,0.0,0.0,16.921466827392578,0.0,0.0,0.0,0.3223014175891876,4.0,0.0,1.0
660720,293.16619873046875,297.1499938964844,293.1499938964844,0.0629243850708007,-1611.9176025390625,304.15283203125,0.6644809246063232,0.1124556437134742,0.1026546433568,294.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.495157390832901,0.050000000745058,0.0488564595580101,293.2918701171875,297.1499938964844,293.1499938964844,0.0246296450495719,-751.7736206054688,304.1648864746094,0.5532744526863098,0.0660499408841133,0.0479243248701095,293.2038269042969,297.1499938964844,293.1499938964844,0.2999327182769775,-5785.2841796875,304.1639709472656,0.9990000128746032,0.4423390626907348,0.3681038618087768,293.3399658203125,297.1499938964844,293.1499938964844,0.0052655269391834,-1936.413818359375,298.0840148925781,0.495157390832901,0.050000000745058,0.2317540049552917,291.1598205566406,291.1499938964844,263.8594970703125,261.8372802734375,281.7166442871094,294.4099426269531,291.1630859375,1.0,0.2309480905532837,0.7597035765647888,0.7597035765647888,1.0,1.0,-0.9592450857162476,0.3987367153167724,0.5605083703994751,0.1658516973257064,0.0,0.0,0.4291853010654449,45.2021598815918,37.0,22.78917121887207,-9175.9345703125,123.86195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,306.9720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.2054022848606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496081233024597,0.3496129810810089,-4.849875949730631e-06,0.0,0.0002084572042804,0.0,0.0,16.921466827392578,0.0,0.0,0.0,0.3223014175891876,4.0,0.0,1.0
660780,293.1664428710937,297.1499938964844,293.1499938964844,0.0623452886939048,-1601.6055908203125,304.15283203125,0.6676845550537109,0.1119916215538978,0.1021422520279884,294.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4982951879501343,0.050000000745058,0.048803724348545,293.2904663085937,297.1499938964844,293.1499938964844,0.0222531892359256,-714.5636596679688,304.1639099121094,0.5458827018737793,0.0627339631319046,0.045532651245594,293.1933288574219,297.1499938964844,293.1499938964844,0.292695939540863,-5672.17578125,304.1709289550781,0.9990000128746032,0.4431049525737762,0.3612371981143951,293.3418273925781,297.1499938964844,293.1499938964844,0.0051927249878644,-1911.5806884765625,298.0223999023437,0.4982951879501343,0.050000000745058,0.2315038591623306,291.1796264648437,291.1499938964844,263.8555908203125,261.8388366699219,281.6769104003906,294.3605651855469,291.1793518066406,1.0,0.2277539372444152,0.7596005201339722,0.7596005201339722,1.0,1.0,-0.947148859500885,0.3940300345420837,0.5531188249588013,0.1617006063461303,0.0,0.0,0.4235767722129822,43.66555404663086,40.0,13.179004669189451,-9068.126953125,118.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,306.93780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.208984375,18000.0,0.0,0.0,0.2050081342458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432840406894684,0.3432888686656952,-4.832400009036064e-06,0.0,0.0002080571866827,0.0,0.0,16.506349563598633,0.0,0.0,0.0,0.3206484615802765,4.0,0.0,1.0
660840,293.1664428710937,297.1499938964844,293.1499938964844,0.0623452886939048,-1601.6055908203125,304.15283203125,0.6676845550537109,0.1119916215538978,0.1021422520279884,294.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4982951879501343,0.050000000745058,0.048803724348545,293.2904663085937,297.1499938964844,293.1499938964844,0.0222531892359256,-714.5636596679688,304.1639099121094,0.5458827018737793,0.0627339631319046,0.045532651245594,293.1933288574219,297.1499938964844,293.1499938964844,0.292695939540863,-5672.17578125,304.1709289550781,0.9990000128746032,0.4431049525737762,0.3612371981143951,293.3418273925781,297.1499938964844,293.1499938964844,0.0051927249878644,-1911.5806884765625,298.0223999023437,0.4982951879501343,0.050000000745058,0.2315038591623306,291.1796264648437,291.1499938964844,263.8555908203125,261.8388366699219,281.6769104003906,294.3605651855469,291.1793518066406,1.0,0.2277539372444152,0.7596005201339722,0.7596005201339722,1.0,1.0,-0.947148859500885,0.3940300345420837,0.5531188249588013,0.1617006063461303,0.0,0.0,0.4235767722129822,43.66555404663086,40.0,13.179004669189451,-9068.126953125,118.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,306.93780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.208984375,18000.0,0.0,0.0,0.2050081342458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432840406894684,0.3432888686656952,-4.832400009036064e-06,0.0,0.0002080571866827,0.0,0.0,16.506349563598633,0.0,0.0,0.0,0.3206484615802765,4.0,0.0,1.0
660900,293.1662292480469,297.1499938964844,293.1499938964844,0.0622066147625446,-1599.2747802734375,304.1525573730469,0.6683766841888428,0.1118255332112312,0.1019618734717369,294.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.4990919828414917,0.050000000745058,0.0487907864153385,293.2894592285156,297.1499938964844,293.1499938964844,0.0211530812084674,-696.9808959960938,304.16339111328125,0.541269838809967,0.0611530654132366,0.0443993955850601,293.18914794921875,297.1499938964844,293.1499938964844,0.291018396615982,-5646.88916015625,304.1701354980469,0.9990000128746032,0.4433784186840057,0.3595312237739563,293.34234619140625,297.1499938964844,293.1499938964844,0.0051618465222418,-1901.872314453125,297.9861145019531,0.4990919828414917,0.050000000745058,0.2314424812793731,291.1759948730469,291.1499938964844,263.8533020019531,261.83935546875,281.6549987792969,294.33819580078125,291.1744079589844,1.0,0.2268296778202057,0.7595490217208862,0.7595490217208862,1.0,1.0,-0.9434342980384828,0.3927375078201294,0.5506967902183533,0.1600140035152435,0.0,0.0,0.4221829175949096,43.266902923583984,40.0,-0.7404868006706238,-9034.2841796875,117.10511016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,306.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2046702206134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407009840011596,0.3407058119773865,-4.820914909942076e-06,0.0,0.0002077142562484,0.0,0.0,16.324811935424805,0.0,0.0,0.0,0.3199280500411987,4.0,0.0,1.0
660960,293.1658630371094,297.1499938964844,293.1499938964844,0.0621165782213211,-1597.8177490234375,304.1522521972656,0.668594479560852,0.1116940304636955,0.1018221750855445,294.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4994809329509735,0.050000000745058,0.0487845465540885,293.28826904296875,297.1499938964844,293.1499938964844,0.0201334711164236,-680.1227416992188,304.1628112792969,0.5362447500228882,0.0596217103302478,0.0433065667748451,293.1860046386719,297.1499938964844,293.1499938964844,0.2902216017246246,-5635.62890625,304.1679077148437,0.9990000128746032,0.4434988498687744,0.3587042093276977,293.3426208496094,297.1499938964844,293.1499938964844,0.0051333014853298,-1893.035888671875,297.9490661621094,0.4994809329509735,0.050000000745058,0.2314128875732422,291.1697692871094,291.1499938964844,263.8507995605469,261.8397216796875,281.63311767578125,294.3189697265625,291.1681213378906,1.0,0.226298376917839,0.7595711350440979,0.7595711350440979,1.0,1.0,-0.9409183859825134,0.3919965326786041,0.5489218831062317,0.1585356742143631,0.0,0.0,0.4214840531349182,43.05287170410156,43.0,-8.878998756408691,-9018.6494140625,116.19733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,306.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.85546875,18000.0,0.0,0.0,0.2042784094810485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392883837223053,0.3392932116985321,-4.812831775780069e-06,0.0,0.0002073166106129,0.0,0.0,16.220428466796875,0.0,0.0,0.0,0.3194961249828338,4.0,0.0,1.0
661020,293.164794921875,297.1499938964844,293.1499938964844,0.0620238184928894,-1596.423583984375,304.15167236328125,0.6677395701408386,0.11150773614645,0.1016375944018364,294.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4991690218448639,0.050000000745058,0.0487896092236042,293.28546142578125,297.1499938964844,293.1499938964844,0.0182962156832218,-648.0819702148438,304.1615905761719,0.5252613425254822,0.0566877573728561,0.0412295646965503,293.1831970214844,297.1499938964844,293.1499938964844,0.2908736169338226,-5648.49853515625,304.1607971191406,0.9990000128746032,0.4431627094745636,0.3593674898147583,293.3427734375,297.1499938964844,293.1499938964844,0.005079255439341,-1876.3115234375,297.8757629394531,0.4991690218448639,0.050000000745058,0.2314368933439254,291.15704345703125,291.1499938964844,263.84521484375,261.8399658203125,281.59136962890625,294.2906799316406,291.1552429199219,1.0,0.226271241903305,0.759615421295166,0.759615421295166,1.0,1.0,-0.9390332102775574,0.3919312059879303,0.5471019744873047,0.1561221927404403,0.0,0.0,0.4213850498199463,43.1082649230957,46.0,-16.639873504638672,-9019.6826171875,115.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,306.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.2034676671028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384190499782562,0.338423877954483,-4.805484422831796e-06,0.0,0.000206493816222,0.0,0.0,16.14908790588379,0.0,0.0,0.0,0.3191891312599182,4.0,0.0,1.0
661080,293.164794921875,297.1499938964844,293.1499938964844,0.0620238184928894,-1596.423583984375,304.15167236328125,0.6677395701408386,0.11150773614645,0.1016375944018364,294.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4991690218448639,0.050000000745058,0.0487896092236042,293.28546142578125,297.1499938964844,293.1499938964844,0.0182962156832218,-648.0819702148438,304.1615905761719,0.5252613425254822,0.0566877573728561,0.0412295646965503,293.1831970214844,297.1499938964844,293.1499938964844,0.2908736169338226,-5648.49853515625,304.1607971191406,0.9990000128746032,0.4431627094745636,0.3593674898147583,293.3427734375,297.1499938964844,293.1499938964844,0.005079255439341,-1876.3115234375,297.8757629394531,0.4991690218448639,0.050000000745058,0.2314368933439254,291.15704345703125,291.1499938964844,263.84521484375,261.8399658203125,281.59136962890625,294.2906799316406,291.1552429199219,1.0,0.226271241903305,0.759615421295166,0.759615421295166,1.0,1.0,-0.9390332102775574,0.3919312059879303,0.5471019744873047,0.1561221927404403,0.0,0.0,0.4213850498199463,43.1082649230957,46.0,-16.639873504638672,-9019.6826171875,115.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,306.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.2034676671028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384190499782562,0.338423877954483,-4.805484422831796e-06,0.0,0.000206493816222,0.0,0.0,16.14908790588379,0.0,0.0,0.0,0.3191891312599182,4.0,0.0,1.0
661140,293.1635131835937,297.1499938964844,293.1499938964844,0.0620212331414222,-1596.6104736328125,304.151123046875,0.6654182076454163,0.1113888323307037,0.1015413776040077,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4976478815078735,0.050000000745058,0.0488145165145397,293.2823181152344,297.1499938964844,293.1499938964844,0.0166866797953844,-617.915283203125,304.1604309082031,0.5135353803634644,0.0538917854428291,0.0392705835402011,293.1849975585937,297.1499938964844,293.1499938964844,0.2941427826881408,-5702.18505859375,304.1517333984375,0.9990000128746032,0.4419706165790558,0.3626356422901153,293.3426513671875,297.1499938964844,293.1499938964844,0.0050288150086998,-1860.7935791015625,297.8023681640625,0.4976478815078735,0.050000000745058,0.2315550595521927,291.1427307128906,291.1499938964844,263.8388977050781,261.8396301269531,281.5535888671875,294.27496337890625,291.140869140625,1.0,0.2274090051651001,0.7596596479415894,0.7596596479415894,1.0,1.0,-0.9406592845916748,0.3934223353862762,0.547236979007721,0.1543659269809723,0.0,0.0,0.4233044385910034,43.71100616455078,49.0,-19.60463523864746,-9055.6796875,117.19332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,306.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2027947604656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340012788772583,0.3400176167488098,-4.807689037988894e-06,0.0,0.0002058109093923,0.0,0.0,16.245288848876953,0.0,0.0,0.0,0.3195715248584747,4.0,0.0,1.0
661200,293.1635131835937,297.1499938964844,293.1499938964844,0.0620212331414222,-1596.6104736328125,304.151123046875,0.6654182076454163,0.1113888323307037,0.1015413776040077,294.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4976478815078735,0.050000000745058,0.0488145165145397,293.2823181152344,297.1499938964844,293.1499938964844,0.0166866797953844,-617.915283203125,304.1604309082031,0.5135353803634644,0.0538917854428291,0.0392705835402011,293.1849975585937,297.1499938964844,293.1499938964844,0.2941427826881408,-5702.18505859375,304.1517333984375,0.9990000128746032,0.4419706165790558,0.3626356422901153,293.3426513671875,297.1499938964844,293.1499938964844,0.0050288150086998,-1860.7935791015625,297.8023681640625,0.4976478815078735,0.050000000745058,0.2315550595521927,291.1427307128906,291.1499938964844,263.8388977050781,261.8396301269531,281.5535888671875,294.27496337890625,291.140869140625,1.0,0.2274090051651001,0.7596596479415894,0.7596596479415894,1.0,1.0,-0.9406592845916748,0.3934223353862762,0.547236979007721,0.1543659269809723,0.0,0.0,0.4233044385910034,43.71100616455078,49.0,-19.60463523864746,-9055.6796875,117.19332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065490722656,306.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2027947604656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340012788772583,0.3400176167488098,-4.807689037988894e-06,0.0,0.0002058109093923,0.0,0.0,16.245288848876953,0.0,0.0,0.0,0.3195715248584747,4.0,0.0,1.0
661260,293.1622314453125,297.1499938964844,293.1499938964844,0.0620641559362411,-1597.564697265625,304.1506652832031,0.6619545817375183,0.1113084927201271,0.1015011444687843,294.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4952037036418915,0.050000000745058,0.0488558858633041,293.279052734375,297.1499938964844,293.1499938964844,0.0152572691440582,-589.0921020507812,304.1593322753906,0.5015988349914551,0.0512028969824314,0.0374034605920314,293.19091796875,297.1499938964844,293.1499938964844,0.2995296418666839,-5788.27294921875,304.1421813964844,0.9990000128746032,0.4398893117904663,0.3680023849010467,293.3424377441406,297.1499938964844,293.1499938964844,0.0049801501445472,-1845.7109375,297.7294921875,0.4952037036418915,0.050000000745058,0.2317512780427932,291.1293029785156,291.1499938964844,263.8319091796875,261.8387756347656,281.5212707519531,294.270263671875,291.1277160644531,1.0,0.2294896841049194,0.7595740556716919,0.7595740556716919,1.0,1.0,-0.9450953602790833,0.3961089849472046,0.5489863753318787,0.1532079428434372,0.0,0.0,0.4269853830337524,44.76817321777344,52.0,-18.493825912475582,-9119.638671875,119.8946762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,306.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.341796875,18000.0,0.0,0.0,0.2024551481008529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440036475658417,0.3440084755420685,-4.8193574002652895e-06,0.0,0.0002054662327282,0.0,0.0,16.50646209716797,0.0,0.0,0.0,0.3206246197223663,4.0,0.0,1.0
661320,293.1622314453125,297.1499938964844,293.1499938964844,0.0620641559362411,-1597.564697265625,304.1506652832031,0.6619545817375183,0.1113084927201271,0.1015011444687843,294.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4952037036418915,0.050000000745058,0.0488558858633041,293.279052734375,297.1499938964844,293.1499938964844,0.0152572691440582,-589.0921020507812,304.1593322753906,0.5015988349914551,0.0512028969824314,0.0374034605920314,293.19091796875,297.1499938964844,293.1499938964844,0.2995296418666839,-5788.27294921875,304.1421813964844,0.9990000128746032,0.4398893117904663,0.3680023849010467,293.3424377441406,297.1499938964844,293.1499938964844,0.0049801501445472,-1845.7109375,297.7294921875,0.4952037036418915,0.050000000745058,0.2317512780427932,291.1293029785156,291.1499938964844,263.8319091796875,261.8387756347656,281.5212707519531,294.270263671875,291.1277160644531,1.0,0.2294896841049194,0.7595740556716919,0.7595740556716919,1.0,1.0,-0.9450953602790833,0.3961089849472046,0.5489863753318787,0.1532079428434372,0.0,0.0,0.4269853830337524,44.76817321777344,52.0,-18.493825912475582,-9119.638671875,119.8946762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,306.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.341796875,18000.0,0.0,0.0,0.2024551481008529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440036475658417,0.3440084755420685,-4.8193574002652895e-06,0.0,0.0002054662327282,0.0,0.0,16.50646209716797,0.0,0.0,0.0,0.3206246197223663,4.0,0.0,1.0
661380,293.1610107421875,297.1499938964844,293.1499938964844,0.0621266700327396,-1598.82421875,304.1503601074219,0.6577498316764832,0.1112481504678726,0.1014947518706321,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4921483695507049,0.050000000745058,0.0489098578691482,293.27593994140625,297.1499938964844,293.1499938964844,0.0142761459574103,-568.4945068359375,304.1380920410156,0.4922312796115875,0.050000000745058,0.0361418016254901,293.2004089355469,297.1499938964844,293.1499938964844,0.3064910769462585,-5897.7607421875,304.1332397460937,0.9990000128746032,0.4369358420372009,0.3748914301395416,293.34228515625,297.1499938964844,293.1499938964844,0.0049324315041303,-1830.7275390625,297.6573486328125,0.4921483695507049,0.050000000745058,0.2320073097944259,291.1178283691406,291.1499938964844,263.8243103027344,261.83746337890625,281.4949951171875,294.2759704589844,291.116455078125,1.0,0.2323401123285293,0.7594884634017944,0.7594884634017944,1.0,1.0,-0.9522124528884888,0.3999246656894684,0.5522878170013428,0.1527060568332672,0.0,0.0,0.4320615231990814,46.18230819702149,40.0,-16.343252182006836,-9204.8662109375,123.8183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247619628906,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.921875,18000.0,0.0,0.0,0.2026032656431198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499535322189331,0.3499583899974823,-4.839385383093031e-06,0.0,0.0002056165685644,0.0,0.0,16.90797996520996,0.0,0.0,0.0,0.3222497701644897,4.0,0.0,1.0
661440,293.1610107421875,297.1499938964844,293.1499938964844,0.0621266700327396,-1598.82421875,304.1503601074219,0.6577498316764832,0.1112481504678726,0.1014947518706321,294.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4921483695507049,0.050000000745058,0.0489098578691482,293.27593994140625,297.1499938964844,293.1499938964844,0.0142761459574103,-568.4945068359375,304.1380920410156,0.4922312796115875,0.050000000745058,0.0361418016254901,293.2004089355469,297.1499938964844,293.1499938964844,0.3064910769462585,-5897.7607421875,304.1332397460937,0.9990000128746032,0.4369358420372009,0.3748914301395416,293.34228515625,297.1499938964844,293.1499938964844,0.0049324315041303,-1830.7275390625,297.6573486328125,0.4921483695507049,0.050000000745058,0.2320073097944259,291.1178283691406,291.1499938964844,263.8243103027344,261.83746337890625,281.4949951171875,294.2759704589844,291.116455078125,1.0,0.2323401123285293,0.7594884634017944,0.7594884634017944,1.0,1.0,-0.9522124528884888,0.3999246656894684,0.5522878170013428,0.1527060568332672,0.0,0.0,0.4320615231990814,46.18230819702149,40.0,-16.343252182006836,-9204.8662109375,123.8183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247619628906,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.921875,18000.0,0.0,0.0,0.2026032656431198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499535322189331,0.3499583899974823,-4.839385383093031e-06,0.0,0.0002056165685644,0.0,0.0,16.90797996520996,0.0,0.0,0.0,0.3222497701644897,4.0,0.0,1.0
