time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661500,293.16033935546875,297.1499938964844,293.1499938964844,0.0621274672448635,-1598.890625,304.1502990722656,0.6581602096557617,0.1112364307045936,0.1014692783355712,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4924903512001037,0.050000000745058,0.0489036962389946,293.27508544921875,297.1499938964844,293.1499938964844,0.0142103806138038,-567.42724609375,304.11724853515625,0.4924929141998291,0.050000000745058,0.036120630800724,293.20458984375,297.1499938964844,293.1499938964844,0.3060421049594879,-5889.25439453125,304.1372375488281,0.9990000128746032,0.4354701936244964,0.374111533164978,293.3421936035156,297.1499938964844,293.1499938964844,0.0049050929956138,-1821.8720703125,297.6219787597656,0.4924903512001037,0.050000000745058,0.2319780886173248,291.11346435546875,291.1499938964844,263.8203125,261.8366394042969,281.4891967773437,294.2813415527344,291.1134033203125,1.0,0.231608897447586,0.7594456672668457,0.7594456672668457,1.0,1.0,-0.9511829018592834,0.3996799290180206,0.5515030026435852,0.1519174724817276,0.0,0.0,0.4349560737609863,45.9996223449707,40.0,-8.254305839538574,-9227.609375,123.28250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856689453125,306.943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.806640625,18000.0,0.0,0.0,0.2028832584619522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353583425283432,0.3535882830619812,-4.8523011173529085e-06,0.0,0.0002059007092611,0.0,0.0,17.157554626464844,0.0,0.0,0.0,0.3232575953006744,4.0,0.0,1.0
661560,293.1596374511719,297.1499938964844,293.1499938964844,0.0620571374893188,-1597.5692138671875,304.1503601074219,0.6604630947113037,0.1112458705902099,0.1014392077922821,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4942204058170318,0.050000000745058,0.0488730035722255,293.2744445800781,297.1499938964844,293.1499938964844,0.0141275487840175,-565.8402099609375,304.09619140625,0.4942204356193542,0.050000000745058,0.0360974408686161,293.2052307128906,297.1499938964844,293.1499938964844,0.302301824092865,-5828.7060546875,304.1463928222656,0.9990000128746032,0.4346525967121124,0.3701992928981781,293.3420715332031,297.1499938964844,293.1499938964844,0.0048736720345914,-1810.865234375,297.5917358398437,0.4942204058170318,0.050000000745058,0.2318324893712997,291.1190185546875,291.1499938964844,263.8161926269531,261.835693359375,281.4832458496094,294.2772827148437,291.1221008300781,1.0,0.2297086417675018,0.7593634128570557,0.7593634128570557,1.0,1.0,-0.9462138414382936,0.3976274728775024,0.548586368560791,0.1505456566810608,0.0,0.0,0.4365286231040954,45.1495361328125,43.0,11.859780311584473,-9226.8037109375,120.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461486816406,306.95947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.072265625,18000.0,0.0,0.0,0.2032473534345626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567191660404205,0.3567240536212921,-4.865984919888433e-06,0.0,0.0002062702260445,0.0,0.0,17.382823944091797,0.0,0.0,0.0,0.3241447508335113,4.0,0.0,1.0
661620,293.15826416015625,297.1499938964844,293.1499938964844,0.0619393214583396,-1595.2581787109375,304.1504211425781,0.6618906259536743,0.1112821027636528,0.1014503017067909,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4952403903007507,0.050000000745058,0.0488553009927272,293.2734375,297.1499938964844,293.1499938964844,0.0139788724482059,-562.9295654296875,304.0543518066406,0.4952403903007507,0.050000000745058,0.0360843576490879,293.2020568847656,297.1499938964844,293.1499938964844,0.2996343672275543,-5785.947265625,304.15167236328125,0.9990000128746032,0.4338971078395843,0.3679212629795074,293.3416748046875,297.1499938964844,293.1499938964844,0.0048121782019734,-1788.8685302734375,297.5369567871094,0.4952403903007507,0.050000000745058,0.2317485064268112,291.1404113769531,291.1499938964844,263.8075866699219,261.8335876464844,281.45806884765625,294.2560119628906,291.1408996582031,1.0,0.2289570122957229,0.7591988444328308,0.7591988444328308,1.0,1.0,-0.9433507323265076,0.396732747554779,0.5466179847717285,0.1489225327968597,0.0,0.0,0.4361295104026794,44.64005279541016,46.0,14.738563537597656,-9210.01953125,119.29174041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,306.9233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.2040532827377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574972152709961,0.3575021028518677,-4.877643277723109e-06,0.0,0.0002070881455438,0.0,0.0,17.465734481811523,0.0,0.0,0.0,0.3245035707950592,4.0,0.0,1.0
661680,293.15826416015625,297.1499938964844,293.1499938964844,0.0619393214583396,-1595.2581787109375,304.1504211425781,0.6618906259536743,0.1112821027636528,0.1014503017067909,294.5679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.4952403903007507,0.050000000745058,0.0488553009927272,293.2734375,297.1499938964844,293.1499938964844,0.0139788724482059,-562.9295654296875,304.0543518066406,0.4952403903007507,0.050000000745058,0.0360843576490879,293.2020568847656,297.1499938964844,293.1499938964844,0.2996343672275543,-5785.947265625,304.15167236328125,0.9990000128746032,0.4338971078395843,0.3679212629795074,293.3416748046875,297.1499938964844,293.1499938964844,0.0048121782019734,-1788.8685302734375,297.5369567871094,0.4952403903007507,0.050000000745058,0.2317485064268112,291.1404113769531,291.1499938964844,263.8075866699219,261.8335876464844,281.45806884765625,294.2560119628906,291.1408996582031,1.0,0.2289570122957229,0.7591988444328308,0.7591988444328308,1.0,1.0,-0.9433507323265076,0.396732747554779,0.5466179847717285,0.1489225327968597,0.0,0.0,0.4361295104026794,44.64005279541016,46.0,14.738563537597656,-9210.01953125,119.29174041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,306.9233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.2040532827377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574972152709961,0.3575021028518677,-4.877643277723109e-06,0.0,0.0002070881455438,0.0,0.0,17.465734481811523,0.0,0.0,0.0,0.3245035707950592,4.0,0.0,1.0
661740,293.1568603515625,297.1499938964844,293.1499938964844,0.0620228424668312,-1596.7911376953125,304.150146484375,0.661304771900177,0.1113554239273071,0.1015145778656005,294.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4947100877761841,0.050000000745058,0.0488644950091838,293.2720642089844,297.1499938964844,293.1499938964844,0.0138851031661033,-561.5010375976562,304.0141906738281,0.4947100877761841,0.050000000745058,0.036091148853302,293.20135498046875,297.1499938964844,293.1499938964844,0.3008329272270202,-5805.32373046875,304.14898681640625,0.9990000128746032,0.4327287673950195,0.3691030144691467,293.3410949707031,297.1499938964844,293.1499938964844,0.0047597731463611,-1771.513671875,297.4701232910156,0.4947100877761841,0.050000000745058,0.2317921221256256,291.1365661621094,291.1499938964844,263.7986145019531,261.8311462402344,281.4340209960937,294.2421875,291.1357421875,1.0,0.2295344024896621,0.7590343356132507,0.7590343356132507,1.0,1.0,-0.9449164271354676,0.3977779448032379,0.5471384525299072,0.1481816470623016,0.0,0.0,0.4380698204040527,44.86890411376953,49.0,-1.7752567529678345,-9226.6591796875,120.01641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,306.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6328125,18000.0,0.0,0.0,0.2048983871936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359090507030487,0.3590953946113586,-4.881751465291018e-06,0.0,0.0002079458063235,0.0,0.0,17.571840286254883,0.0,0.0,0.0,0.3249518871307373,4.0,0.0,1.0
661800,293.1568603515625,297.1499938964844,293.1499938964844,0.0620228424668312,-1596.7911376953125,304.150146484375,0.661304771900177,0.1113554239273071,0.1015145778656005,294.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4947100877761841,0.050000000745058,0.0488644950091838,293.2720642089844,297.1499938964844,293.1499938964844,0.0138851031661033,-561.5010375976562,304.0141906738281,0.4947100877761841,0.050000000745058,0.036091148853302,293.20135498046875,297.1499938964844,293.1499938964844,0.3008329272270202,-5805.32373046875,304.14898681640625,0.9990000128746032,0.4327287673950195,0.3691030144691467,293.3410949707031,297.1499938964844,293.1499938964844,0.0047597731463611,-1771.513671875,297.4701232910156,0.4947100877761841,0.050000000745058,0.2317921221256256,291.1365661621094,291.1499938964844,263.7986145019531,261.8311462402344,281.4340209960937,294.2421875,291.1357421875,1.0,0.2295344024896621,0.7590343356132507,0.7590343356132507,1.0,1.0,-0.9449164271354676,0.3977779448032379,0.5471384525299072,0.1481816470623016,0.0,0.0,0.4380698204040527,44.86890411376953,49.0,-1.7752567529678345,-9226.6591796875,120.01641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,306.8915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.6328125,18000.0,0.0,0.0,0.2048983871936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359090507030487,0.3590953946113586,-4.881751465291018e-06,0.0,0.0002079458063235,0.0,0.0,17.571840286254883,0.0,0.0,0.0,0.3249518871307373,4.0,0.0,1.0
661860,293.1554260253906,297.1499938964844,293.1499938964844,0.06217473000288,-1599.5438232421875,304.1498413085937,0.6593612432479858,0.1114729419350624,0.1016377657651901,294.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4930955767631531,0.050000000745058,0.0488929189741611,293.27008056640625,297.1499938964844,293.1499938964844,0.0138108385726809,-560.4930419921875,303.9764404296875,0.4930955767631531,0.050000000745058,0.0361121445894241,293.2043151855469,297.1499938964844,293.1499938964844,0.3044705688953399,-5862.9765625,304.1432189941406,0.9990000128746032,0.4308318197727203,0.3727366328239441,293.34039306640625,297.1499938964844,293.1499938964844,0.004710629582405,-1755.348388671875,297.4021911621094,0.4930955767631531,0.050000000745058,0.2319269627332687,291.1297607421875,291.1499938964844,263.7892761230469,261.8284606933594,281.4132080078125,294.2362365722656,291.1287536621094,1.0,0.2311975061893463,0.7589618563652039,0.7589618563652039,1.0,1.0,-0.9496455788612366,0.4001940190792084,0.5494515895843506,0.1481506079435348,0.0,0.0,0.4412122964859009,45.62705993652344,37.0,-8.29320240020752,-9278.6953125,122.32493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,306.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5625,18000.0,0.0,0.0,0.2058960199356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628020584583282,0.3628069460391998,-4.894094672636129e-06,0.0,0.0002089582849293,0.0,0.0,17.829364776611328,0.0,0.0,0.0,0.3259826898574829,4.0,0.0,1.0
661920,293.1554260253906,297.1499938964844,293.1499938964844,0.06217473000288,-1599.5438232421875,304.1498413085937,0.6593612432479858,0.1114729419350624,0.1016377657651901,294.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4930955767631531,0.050000000745058,0.0488929189741611,293.27008056640625,297.1499938964844,293.1499938964844,0.0138108385726809,-560.4930419921875,303.9764404296875,0.4930955767631531,0.050000000745058,0.0361121445894241,293.2043151855469,297.1499938964844,293.1499938964844,0.3044705688953399,-5862.9765625,304.1432189941406,0.9990000128746032,0.4308318197727203,0.3727366328239441,293.34039306640625,297.1499938964844,293.1499938964844,0.004710629582405,-1755.348388671875,297.4021911621094,0.4930955767631531,0.050000000745058,0.2319269627332687,291.1297607421875,291.1499938964844,263.7892761230469,261.8284606933594,281.4132080078125,294.2362365722656,291.1287536621094,1.0,0.2311975061893463,0.7589618563652039,0.7589618563652039,1.0,1.0,-0.9496455788612366,0.4001940190792084,0.5494515895843506,0.1481506079435348,0.0,0.0,0.4412122964859009,45.62705993652344,37.0,-8.29320240020752,-9278.6953125,122.32493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,306.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5625,18000.0,0.0,0.0,0.2058960199356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628020584583282,0.3628069460391998,-4.894094672636129e-06,0.0,0.0002089582849293,0.0,0.0,17.829364776611328,0.0,0.0,0.0,0.3259826898574829,4.0,0.0,1.0
661980,293.1537780761719,297.1499938964844,293.1499938964844,0.0622361451387405,-1600.5460205078125,304.1498107910156,0.6638904213905334,0.1116690561175346,0.1017399728298187,294.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4962169229984283,0.050000000745058,0.0488386116921901,293.2675476074219,297.1499938964844,293.1499938964844,0.0136882308870553,-558.1493530273438,303.9413146972656,0.4962169229984283,0.050000000745058,0.0360720343887805,293.2037048339844,297.1499938964844,293.1499938964844,0.2979039251804352,-5757.44140625,304.156982421875,0.9990000128746032,0.429553747177124,0.3657616376876831,293.3394775390625,297.1499938964844,293.1499938964844,0.0046532298438251,-1735.432373046875,297.3402709960937,0.4962169229984283,0.050000000745058,0.2316693514585495,291.13287353515625,291.1499938964844,263.7796936035156,261.8255615234375,281.396484375,294.2168884277344,291.135986328125,1.0,0.2276099175214767,0.7588893175125122,0.7588893175125122,1.0,1.0,-0.9409809708595276,0.3965407907962799,0.5444401502609253,0.146012082695961,0.0,0.0,0.4436680972576141,44.13166427612305,40.0,14.460320472717283,-9272.8564453125,117.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,306.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.548828125,18000.0,0.0,0.0,0.2070274949073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670724332332611,0.3670773506164551,-4.911888026981615e-06,0.0,0.0002101065911119,0.0,0.0,18.139991760253903,0.0,0.0,0.0,0.3272028863430023,4.0,0.0,1.0
662040,293.1537780761719,297.1499938964844,293.1499938964844,0.0622361451387405,-1600.5460205078125,304.1498107910156,0.6638904213905334,0.1116690561175346,0.1017399728298187,294.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4962169229984283,0.050000000745058,0.0488386116921901,293.2675476074219,297.1499938964844,293.1499938964844,0.0136882308870553,-558.1493530273438,303.9413146972656,0.4962169229984283,0.050000000745058,0.0360720343887805,293.2037048339844,297.1499938964844,293.1499938964844,0.2979039251804352,-5757.44140625,304.156982421875,0.9990000128746032,0.429553747177124,0.3657616376876831,293.3394775390625,297.1499938964844,293.1499938964844,0.0046532298438251,-1735.432373046875,297.3402709960937,0.4962169229984283,0.050000000745058,0.2316693514585495,291.13287353515625,291.1499938964844,263.7796936035156,261.8255615234375,281.396484375,294.2168884277344,291.135986328125,1.0,0.2276099175214767,0.7588893175125122,0.7588893175125122,1.0,1.0,-0.9409809708595276,0.3965407907962799,0.5444401502609253,0.146012082695961,0.0,0.0,0.4436680972576141,44.13166427612305,40.0,14.460320472717283,-9272.8564453125,117.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,306.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.548828125,18000.0,0.0,0.0,0.2070274949073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670724332332611,0.3670773506164551,-4.911888026981615e-06,0.0,0.0002101065911119,0.0,0.0,18.139991760253903,0.0,0.0,0.0,0.3272028863430023,4.0,0.0,1.0
662100,293.1529235839844,297.1499938964844,293.1499938964844,0.0622266754508018,-1600.2025146484375,304.1498718261719,0.6658217906951904,0.1117878481745719,0.1018239334225654,294.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4974752962589264,0.050000000745058,0.0488174930214881,293.2661437988281,297.1499938964844,293.1499938964844,0.0136177195236086,-556.6009521484375,303.9248046875,0.4974752962589264,0.050000000745058,0.0360564328730106,293.1995849609375,297.1499938964844,293.1499938964844,0.2948906719684601,-5709.828125,304.1611022949219,0.9990000128746032,0.4296805262565613,0.3630108535289764,293.33892822265625,297.1499938964844,293.1499938964844,0.004622858017683,-1724.167236328125,297.3158874511719,0.4974752962589264,0.050000000745058,0.2315691709518432,291.1463317871094,291.1499938964844,263.7748413085937,261.8240661621094,281.3803405761719,294.19415283203125,291.14947509765625,1.0,0.2266459912061691,0.7588530778884888,0.7588530778884888,1.0,1.0,-0.9376121759414672,0.3951641023159027,0.5424480438232422,0.145063892006874,0.0,0.0,0.4425762891769409,43.54730987548828,40.0,23.09871482849121,-9257.2421875,116.2490692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,306.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.2075358033180236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668890297412872,0.3668939471244812,-4.916140369459754e-06,0.0,0.0002106224565068,0.0,0.0,18.14327621459961,0.0,0.0,0.0,0.327207088470459,4.0,0.0,1.0
662160,293.152099609375,297.1499938964844,293.1499938964844,0.0622757971286773,-1600.9830322265625,304.1497802734375,0.6669474244117737,0.1119135320186615,0.1019229888916015,294.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4981251955032348,0.050000000745058,0.0488067604601383,293.26470947265625,297.1499938964844,293.1499938964844,0.0135629829019308,-555.4999389648438,303.9084777832031,0.4981251955032348,0.050000000745058,0.0360485054552555,293.1958923339844,297.1499938964844,293.1499938964844,0.2933110892772674,-5685.31298828125,304.16192626953125,0.9990000128746032,0.4297801852226257,0.3616050183773041,293.3383483886719,297.1499938964844,293.1499938964844,0.0045944177545607,-1714.023681640625,297.2886657714844,0.4981251955032348,0.050000000745058,0.2315182536840438,291.1537475585937,291.1499938964844,263.7698974609375,261.8225402832031,281.3641052246094,294.1735534667969,291.1542663574219,1.0,0.226078599691391,0.7588182687759399,0.7588182687759399,1.0,1.0,-0.9359593987464904,0.3945421874523163,0.5414171814918518,0.1444470435380935,0.0,0.0,0.4415260851383209,43.24787521362305,43.0,14.966367721557615,-9239.8486328125,115.40306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,306.8961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.2079769670963287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654508292675018,0.3654557466506958,-4.913735665468266e-06,0.0,0.0002110701752826,0.0,0.0,18.050207138061523,0.0,0.0,0.0,0.326863169670105,4.0,0.0,1.0
662220,293.15045166015625,297.1499938964844,293.1499938964844,0.0625162571668624,-1605.2486572265625,304.1494445800781,0.667720377445221,0.1121945008635521,0.1021638065576553,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4982864558696747,0.050000000745058,0.048804122954607,293.26177978515625,297.1499938964844,293.1499938964844,0.0134872896596789,-554.2699584960938,303.8764953613281,0.4982864558696747,0.050000000745058,0.0360465608537197,293.191162109375,297.1499938964844,293.1499938964844,0.2928857803344726,-5680.18212890625,304.1585388183594,0.9990000128746032,0.4295827448368072,0.3612578213214874,293.33697509765625,297.1499938964844,293.1499938964844,0.00454459246248,-1697.1728515625,297.22528076171875,0.4982864558696747,0.050000000745058,0.2315057516098022,291.1502380371094,291.1499938964844,263.7599792480469,261.81939697265625,281.335693359375,294.14288330078125,291.1493835449219,1.0,0.2260268032550811,0.7587485909461975,0.7587485909461975,1.0,1.0,-0.9358097910881042,0.3946893811225891,0.5411204099655151,0.143809288740158,0.0,0.0,0.4416219890117645,43.16530990600586,46.0,-1.772437334060669,-9243.2705078125,115.2385482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507751464844,306.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.2086744606494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646226525306701,0.3646275401115417,-4.908088612864958e-06,0.0,0.0002117780531989,0.0,0.0,17.982627868652344,0.0,0.0,0.0,0.3266125917434692,4.0,0.0,1.0
662280,293.15045166015625,297.1499938964844,293.1499938964844,0.0625162571668624,-1605.2486572265625,304.1494445800781,0.667720377445221,0.1121945008635521,0.1021638065576553,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.4982864558696747,0.050000000745058,0.048804122954607,293.26177978515625,297.1499938964844,293.1499938964844,0.0134872896596789,-554.2699584960938,303.8764953613281,0.4982864558696747,0.050000000745058,0.0360465608537197,293.191162109375,297.1499938964844,293.1499938964844,0.2928857803344726,-5680.18212890625,304.1585388183594,0.9990000128746032,0.4295827448368072,0.3612578213214874,293.33697509765625,297.1499938964844,293.1499938964844,0.00454459246248,-1697.1728515625,297.22528076171875,0.4982864558696747,0.050000000745058,0.2315057516098022,291.1502380371094,291.1499938964844,263.7599792480469,261.81939697265625,281.335693359375,294.14288330078125,291.1493835449219,1.0,0.2260268032550811,0.7587485909461975,0.7587485909461975,1.0,1.0,-0.9358097910881042,0.3946893811225891,0.5411204099655151,0.143809288740158,0.0,0.0,0.4416219890117645,43.16530990600586,46.0,-1.772437334060669,-9243.2705078125,115.2385482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507751464844,306.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.2086744606494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646226525306701,0.3646275401115417,-4.908088612864958e-06,0.0,0.0002117780531989,0.0,0.0,17.982627868652344,0.0,0.0,0.0,0.3266125917434692,4.0,0.0,1.0
662340,293.1488342285156,297.1499938964844,293.1499938964844,0.0628206580877304,-1610.6661376953125,304.1491394042969,0.6668359041213989,0.1125079020857811,0.1024563312530517,294.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4971714615821838,0.050000000745058,0.0488225743174552,293.2587890625,297.1499938964844,293.1499938964844,0.013428570702672,-553.44482421875,303.8456726074219,0.4971714615821838,0.050000000745058,0.0360601879656314,293.1907653808594,297.1499938964844,293.1499938964844,0.2951979041099548,-5718.20751953125,304.1517944335937,0.9990000128746032,0.4286303222179413,0.3636716902256012,293.3355712890625,297.1499938964844,293.1499938964844,0.0044980254024267,-1681.5560302734375,297.1606750488281,0.4971714615821838,0.050000000745058,0.2315932810306549,291.1434020996094,291.1499938964844,263.75,261.81622314453125,281.3135986328125,294.1262512207031,291.14239501953125,1.0,0.2271899729967117,0.7586789131164551,0.7586789131164551,1.0,1.0,-0.9392005801200868,0.3963833153247833,0.542817234992981,0.1438749134540558,0.0,0.0,0.442946195602417,43.66183090209961,49.0,-8.496654510498047,-9283.1640625,116.7884292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,306.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.2092759311199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659207820892334,0.365925669670105,-4.910686129733222e-06,0.0,0.000212388462387,0.0,0.0,18.06787109375,0.0,0.0,0.0,0.3269477188587188,4.0,0.0,1.0
662400,293.1488342285156,297.1499938964844,293.1499938964844,0.0628206580877304,-1610.6661376953125,304.1491394042969,0.6668359041213989,0.1125079020857811,0.1024563312530517,294.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.4971714615821838,0.050000000745058,0.0488225743174552,293.2587890625,297.1499938964844,293.1499938964844,0.013428570702672,-553.44482421875,303.8456726074219,0.4971714615821838,0.050000000745058,0.0360601879656314,293.1907653808594,297.1499938964844,293.1499938964844,0.2951979041099548,-5718.20751953125,304.1517944335937,0.9990000128746032,0.4286303222179413,0.3636716902256012,293.3355712890625,297.1499938964844,293.1499938964844,0.0044980254024267,-1681.5560302734375,297.1606750488281,0.4971714615821838,0.050000000745058,0.2315932810306549,291.1434020996094,291.1499938964844,263.75,261.81622314453125,281.3135986328125,294.1262512207031,291.14239501953125,1.0,0.2271899729967117,0.7586789131164551,0.7586789131164551,1.0,1.0,-0.9392005801200868,0.3963833153247833,0.542817234992981,0.1438749134540558,0.0,0.0,0.442946195602417,43.66183090209961,49.0,-8.496654510498047,-9283.1640625,116.7884292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,306.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.2092759311199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659207820892334,0.365925669670105,-4.910686129733222e-06,0.0,0.000212388462387,0.0,0.0,18.06787109375,0.0,0.0,0.0,0.3269477188587188,4.0,0.0,1.0
662460,293.1473693847656,297.1499938964844,293.1499938964844,0.0631709098815918,-1616.9140625,304.1488342285156,0.6646396517753601,0.1128395795822143,0.1027848720550537,294.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4950626790523529,0.050000000745058,0.048858419060707,293.2557983398437,297.1499938964844,293.1499938964844,0.0133838877081871,-552.9531860351562,303.8158874511719,0.4950626790523529,0.050000000745058,0.0360866636037826,293.1946105957031,297.1499938964844,293.1499938964844,0.2997899353504181,-5791.5732421875,304.1435241699219,0.9990000128746032,0.4268234968185425,0.3683168888092041,293.3342590332031,297.1499938964844,293.1499938964844,0.0044541852548718,-1666.953369140625,297.0951232910156,0.4950626790523529,0.050000000745058,0.2317633032798767,291.134521484375,291.1499938964844,263.7387084960937,261.8118896484375,281.2973022460937,294.121826171875,291.1333312988281,1.0,0.2293374091386795,0.7585790157318115,0.7585790157318115,1.0,1.0,-0.9454481601715088,0.3993065357208252,0.5461416244506836,0.1445495933294296,0.0,0.0,0.4455876052379608,44.63642120361328,37.0,-12.091562271118164,-9348.263671875,119.76467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,306.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.92578125,18000.0,0.0,0.0,0.2099251300096511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688755333423614,0.3688804507255554,-4.920144419884309e-06,0.0,0.0002130473294528,0.0,0.0,18.27448463439941,0.0,0.0,0.0,0.3277759850025177,4.0,0.0,1.0
662520,293.1473693847656,297.1499938964844,293.1499938964844,0.0631709098815918,-1616.9140625,304.1488342285156,0.6646396517753601,0.1128395795822143,0.1027848720550537,294.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4950626790523529,0.050000000745058,0.048858419060707,293.2557983398437,297.1499938964844,293.1499938964844,0.0133838877081871,-552.9531860351562,303.8158874511719,0.4950626790523529,0.050000000745058,0.0360866636037826,293.1946105957031,297.1499938964844,293.1499938964844,0.2997899353504181,-5791.5732421875,304.1435241699219,0.9990000128746032,0.4268234968185425,0.3683168888092041,293.3342590332031,297.1499938964844,293.1499938964844,0.0044541852548718,-1666.953369140625,297.0951232910156,0.4950626790523529,0.050000000745058,0.2317633032798767,291.134521484375,291.1499938964844,263.7387084960937,261.8118896484375,281.2973022460937,294.121826171875,291.1333312988281,1.0,0.2293374091386795,0.7585790157318115,0.7585790157318115,1.0,1.0,-0.9454481601715088,0.3993065357208252,0.5461416244506836,0.1445495933294296,0.0,0.0,0.4455876052379608,44.63642120361328,37.0,-12.091562271118164,-9348.263671875,119.76467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,306.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.92578125,18000.0,0.0,0.0,0.2099251300096511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688755333423614,0.3688804507255554,-4.920144419884309e-06,0.0,0.0002130473294528,0.0,0.0,18.27448463439941,0.0,0.0,0.0,0.3277759850025177,4.0,0.0,1.0
662580,293.145751953125,297.1499938964844,293.1499938964844,0.0634076595306396,-1620.994873046875,304.1488342285156,0.6692106127738953,0.1132308468222618,0.1030725315213203,294.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4978706836700439,0.050000000745058,0.0488109551370143,293.2524108886719,297.1499938964844,293.1499938964844,0.0132909091189503,-551.0924682617188,303.7885131835937,0.4978706836700439,0.050000000745058,0.0360516048967838,293.1949462890625,297.1499938964844,293.1499938964844,0.2940378189086914,-5698.767578125,304.1558532714844,0.9990000128746032,0.4256004989147186,0.3621544241905212,293.3329162597656,297.1499938964844,293.1499938964844,0.0044018626213073,-1648.490966796875,297.0359191894531,0.4978706836700439,0.050000000745058,0.2315381616353988,291.1363220214844,291.1499938964844,263.7249450683594,261.8054504394531,281.2799072265625,294.1033630371094,291.13922119140625,1.0,0.2261382639408111,0.7584791779518127,0.7584791779518127,1.0,1.0,-0.93803471326828,0.3961670696735382,0.5418676137924194,0.142754927277565,0.0,0.0,0.4476720988750458,43.33332443237305,40.0,11.962650299072266,-9353.8017578125,116.00214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,306.9707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.77734375,18000.0,0.0,0.0,0.2106473743915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726504445075989,0.3726553916931152,-4.935938704875298e-06,0.0,0.0002137803094228,0.0,0.0,18.552743911743164,0.0,0.0,0.0,0.328859806060791,4.0,0.0,1.0
662640,293.145751953125,297.1499938964844,293.1499938964844,0.0634076595306396,-1620.994873046875,304.1488342285156,0.6692106127738953,0.1132308468222618,0.1030725315213203,294.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4978706836700439,0.050000000745058,0.0488109551370143,293.2524108886719,297.1499938964844,293.1499938964844,0.0132909091189503,-551.0924682617188,303.7885131835937,0.4978706836700439,0.050000000745058,0.0360516048967838,293.1949462890625,297.1499938964844,293.1499938964844,0.2940378189086914,-5698.767578125,304.1558532714844,0.9990000128746032,0.4256004989147186,0.3621544241905212,293.3329162597656,297.1499938964844,293.1499938964844,0.0044018626213073,-1648.490966796875,297.0359191894531,0.4978706836700439,0.050000000745058,0.2315381616353988,291.1363220214844,291.1499938964844,263.7249450683594,261.8054504394531,281.2799072265625,294.1033630371094,291.13922119140625,1.0,0.2261382639408111,0.7584791779518127,0.7584791779518127,1.0,1.0,-0.93803471326828,0.3961670696735382,0.5418676137924194,0.142754927277565,0.0,0.0,0.4476720988750458,43.33332443237305,40.0,11.962650299072266,-9353.8017578125,116.00214385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,306.9707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.77734375,18000.0,0.0,0.0,0.2106473743915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726504445075989,0.3726553916931152,-4.935938704875298e-06,0.0,0.0002137803094228,0.0,0.0,18.552743911743164,0.0,0.0,0.0,0.328859806060791,4.0,0.0,1.0
662700,293.1449584960937,297.1499938964844,293.1499938964844,0.0634815022349357,-1622.114501953125,304.14892578125,0.6711692214012146,0.1134421527385711,0.1032437235116958,294.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4989920854568481,0.050000000745058,0.0487926378846168,293.2505798339844,297.1499938964844,293.1499938964844,0.0132356639951467,-549.7952270507812,303.7760314941406,0.4989920854568481,0.050000000745058,0.0360380783677101,293.19122314453125,297.1499938964844,293.1499938964844,0.2913887202739715,-5656.78857421875,304.1595153808594,0.9990000128746032,0.425760954618454,0.3597459495067596,293.3321838378906,297.1499938964844,293.1499938964844,0.004374083597213,-1638.014404296875,297.01300048828125,0.4989920854568481,0.050000000745058,0.2314512729644775,291.1488952636719,291.1499938964844,263.7171936035156,261.8014831542969,281.2628173828125,294.080810546875,291.1518249511719,1.0,0.2253397554159164,0.7584292888641357,0.7584292888641357,1.0,1.0,-0.9352033734321594,0.3950057029724121,0.5401976704597473,0.1419658809900283,0.0,0.0,0.446498155593872,42.82829284667969,40.0,20.6923828125,-9343.4609375,114.56754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,306.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.2109437137842178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722924590110779,0.3722974061965942,-4.939317932439735e-06,0.0,0.0002140810538548,0.0,0.0,18.5427188873291,0.0,0.0,0.0,0.3288095891475677,4.0,0.0,1.0
662760,293.1441650390625,297.1499938964844,293.1499938964844,0.0636103898286819,-1624.30029296875,304.1488952636719,0.6723108291625977,0.1136578246951103,0.1034270152449607,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4995085597038269,0.050000000745058,0.0487843230366706,293.2487487792969,297.1499938964844,293.1499938964844,0.0131950238719582,-548.930908203125,303.7637634277344,0.4995085597038269,0.050000000745058,0.0360319353640079,293.1878662109375,297.1499938964844,293.1499938964844,0.2901342511177063,-5637.3134765625,304.1600341796875,0.9990000128746032,0.4258970916271209,0.3586472272872925,293.3314514160156,297.1499938964844,293.1499938964844,0.0043479548767209,-1628.543212890625,296.98712158203125,0.4995085597038269,0.050000000745058,0.2314118295907974,291.15557861328125,291.1499938964844,263.7088928222656,261.7970275878906,281.24578857421875,294.0600891113281,291.1559143066406,1.0,0.2249221354722976,0.7583887577056885,0.7583887577056885,1.0,1.0,-0.9340391159057616,0.3945672214031219,0.5394719243049622,0.1415266394615173,0.0,0.0,0.4454030394554138,42.59823989868164,43.0,12.863886833190918,-9331.1728515625,113.94415283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,306.9741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.2111759185791015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707459270954132,0.3707508742809295,-4.936200639349408e-06,0.0,0.0002143167075701,0.0,0.0,18.43973731994629,0.0,0.0,0.0,0.3284262716770172,4.0,0.0,1.0
662820,293.1426696777344,297.1499938964844,293.1499938964844,0.0640048533678054,-1631.2989501953125,304.1485900878906,0.6731166839599609,0.1141137033700943,0.1038301214575767,294.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4994259178638458,0.050000000745058,0.0487856529653072,293.244873046875,297.1499938964844,293.1499938964844,0.0131460139527916,-548.1665649414062,303.739990234375,0.4994259178638458,0.050000000745058,0.0360329188406467,293.18377685546875,297.1499938964844,293.1499938964844,0.2902683317661285,-5640.86376953125,304.1563415527344,0.9990000128746032,0.4257748425006866,0.3588225841522217,293.3298034667969,297.1499938964844,293.1499938964844,0.0043022148311138,-1612.8485107421875,296.9260559082031,0.4994259178638458,0.050000000745058,0.2314181327819824,291.15069580078125,291.1499938964844,263.6907958984375,261.78680419921875,281.2154235839844,294.0283203125,291.149658203125,1.0,0.2251294404268264,0.7583078145980835,0.7583078145980835,1.0,1.0,-0.934742510318756,0.3950089514255523,0.5397335886955261,0.1412633210420608,0.0,0.0,0.4455252289772033,42.631778717041016,46.0,-3.803020238876343,-9343.376953125,114.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,306.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.211482435464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698612451553345,0.3698661625385284,-4.929854185320437e-06,0.0,0.0002146277984138,0.0,0.0,18.36565589904785,0.0,0.0,0.0,0.3281514644622803,4.0,0.0,1.0
662880,293.1426696777344,297.1499938964844,293.1499938964844,0.0640048533678054,-1631.2989501953125,304.1485900878906,0.6731166839599609,0.1141137033700943,0.1038301214575767,294.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4994259178638458,0.050000000745058,0.0487856529653072,293.244873046875,297.1499938964844,293.1499938964844,0.0131460139527916,-548.1665649414062,303.739990234375,0.4994259178638458,0.050000000745058,0.0360329188406467,293.18377685546875,297.1499938964844,293.1499938964844,0.2902683317661285,-5640.86376953125,304.1563415527344,0.9990000128746032,0.4257748425006866,0.3588225841522217,293.3298034667969,297.1499938964844,293.1499938964844,0.0043022148311138,-1612.8485107421875,296.9260559082031,0.4994259178638458,0.050000000745058,0.2314181327819824,291.15069580078125,291.1499938964844,263.6907958984375,261.78680419921875,281.2154235839844,294.0283203125,291.149658203125,1.0,0.2251294404268264,0.7583078145980835,0.7583078145980835,1.0,1.0,-0.934742510318756,0.3950089514255523,0.5397335886955261,0.1412633210420608,0.0,0.0,0.4455252289772033,42.631778717041016,46.0,-3.803020238876343,-9343.376953125,114.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,306.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.211482435464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698612451553345,0.3698661625385284,-4.929854185320437e-06,0.0,0.0002146277984138,0.0,0.0,18.36565589904785,0.0,0.0,0.0,0.3281514644622803,4.0,0.0,1.0
662940,293.14117431640625,297.1499938964844,293.1499938964844,0.0644596815109252,-1639.405029296875,304.1483154296875,0.6722772121429443,0.1145982146263122,0.104279913008213,294.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4981015622615814,0.050000000745058,0.0488071739673614,293.2408447265625,297.1499938964844,293.1499938964844,0.0131141524761915,-547.8262329101562,303.7178955078125,0.4981015622615814,0.050000000745058,0.0360488146543502,293.1839294433594,297.1499938964844,293.1499938964844,0.2930480241775512,-5686.14990234375,304.1495666503906,0.9990000128746032,0.4248974323272705,0.361656129360199,293.3281555175781,297.1499938964844,293.1499938964844,0.0042595253325998,-1598.3505859375,296.8636169433594,0.4981015622615814,0.050000000745058,0.2315202206373214,291.14227294921875,291.1499938964844,263.6708374023437,261.77496337890625,281.19091796875,294.0096740722656,291.1410522460937,1.0,0.2265069335699081,0.7582268118858337,0.7582268118858337,1.0,1.0,-0.938849687576294,0.3969170451164245,0.5419326424598694,0.1417285352945327,0.0,0.0,0.44710373878479,43.22096633911133,49.0,-10.6134672164917,-9391.654296875,116.00591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,306.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.21175317466259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714188635349273,0.3714238107204437,-4.933095624437556e-06,0.0,0.0002149025531252,0.0,0.0,18.469491958618164,0.0,0.0,0.0,0.3285602331161499,4.0,0.0,1.0
663000,293.14117431640625,297.1499938964844,293.1499938964844,0.0644596815109252,-1639.405029296875,304.1483154296875,0.6722772121429443,0.1145982146263122,0.104279913008213,294.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4981015622615814,0.050000000745058,0.0488071739673614,293.2408447265625,297.1499938964844,293.1499938964844,0.0131141524761915,-547.8262329101562,303.7178955078125,0.4981015622615814,0.050000000745058,0.0360488146543502,293.1839294433594,297.1499938964844,293.1499938964844,0.2930480241775512,-5686.14990234375,304.1495666503906,0.9990000128746032,0.4248974323272705,0.361656129360199,293.3281555175781,297.1499938964844,293.1499938964844,0.0042595253325998,-1598.3505859375,296.8636169433594,0.4981015622615814,0.050000000745058,0.2315202206373214,291.14227294921875,291.1499938964844,263.6708374023437,261.77496337890625,281.19091796875,294.0096740722656,291.1410522460937,1.0,0.2265069335699081,0.7582268118858337,0.7582268118858337,1.0,1.0,-0.938849687576294,0.3969170451164245,0.5419326424598694,0.1417285352945327,0.0,0.0,0.44710373878479,43.22096633911133,49.0,-10.6134672164917,-9391.654296875,116.00591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,306.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.21175317466259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714188635349273,0.3714238107204437,-4.933095624437556e-06,0.0,0.0002149025531252,0.0,0.0,18.469491958618164,0.0,0.0,0.0,0.3285602331161499,4.0,0.0,1.0
663060,293.13983154296875,297.1499938964844,293.1499938964844,0.0649565309286117,-1648.2869873046875,304.1480407714844,0.6701415181159973,0.1150989308953285,0.1047630012035369,294.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4958201944828033,0.050000000745058,0.0488454103469848,293.2367553710937,297.1499938964844,293.1499938964844,0.013096148148179,-547.822265625,303.6972961425781,0.4958201944828033,0.050000000745058,0.0360770523548126,293.1882629394531,297.1499938964844,293.1499938964844,0.2980235517024994,-5765.4580078125,304.14141845703125,0.9990000128746032,0.4231647551059723,0.3666366636753082,293.3266296386719,297.1499938964844,293.1499938964844,0.0042193070985376,-1584.7882080078125,296.8002319335937,0.4958201944828033,0.050000000745058,0.2317015975713729,291.1319885253906,291.1499938964844,263.6492004394531,261.7616271972656,281.17242431640625,294.0028991699219,291.130615234375,1.0,0.2288324832916259,0.7581185698509216,0.7581185698509216,1.0,1.0,-0.94570392370224,0.3999893963336944,0.5457145571708679,0.1428279429674148,0.0,0.0,0.4501849710941314,44.27064895629883,37.0,-13.972877502441406,-9464.875,119.23487091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.509765625,18000.0,0.0,0.0,0.2121559530496597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374934047460556,0.37493896484375,-4.944642569171265e-06,0.0,0.0002153113309759,0.0,0.0,18.71926689147949,0.0,0.0,0.0,0.3295581638813019,4.0,0.0,1.0
663120,293.13983154296875,297.1499938964844,293.1499938964844,0.0649565309286117,-1648.2869873046875,304.1480407714844,0.6701415181159973,0.1150989308953285,0.1047630012035369,294.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4958201944828033,0.050000000745058,0.0488454103469848,293.2367553710937,297.1499938964844,293.1499938964844,0.013096148148179,-547.822265625,303.6972961425781,0.4958201944828033,0.050000000745058,0.0360770523548126,293.1882629394531,297.1499938964844,293.1499938964844,0.2980235517024994,-5765.4580078125,304.14141845703125,0.9990000128746032,0.4231647551059723,0.3666366636753082,293.3266296386719,297.1499938964844,293.1499938964844,0.0042193070985376,-1584.7882080078125,296.8002319335937,0.4958201944828033,0.050000000745058,0.2317015975713729,291.1319885253906,291.1499938964844,263.6492004394531,261.7616271972656,281.17242431640625,294.0028991699219,291.130615234375,1.0,0.2288324832916259,0.7581185698509216,0.7581185698509216,1.0,1.0,-0.94570392370224,0.3999893963336944,0.5457145571708679,0.1428279429674148,0.0,0.0,0.4501849710941314,44.27064895629883,37.0,-13.972877502441406,-9464.875,119.23487091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.509765625,18000.0,0.0,0.0,0.2121559530496597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374934047460556,0.37493896484375,-4.944642569171265e-06,0.0,0.0002153113309759,0.0,0.0,18.71926689147949,0.0,0.0,0.0,0.3295581638813019,4.0,0.0,1.0
663180,293.1383361816406,297.1499938964844,293.1499938964844,0.0653361976146698,-1654.927001953125,304.1480712890625,0.6749711036682129,0.1156572252511978,0.1052033230662345,294.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4985252618789673,0.050000000745058,0.0488002188503742,293.2323608398437,297.1499938964844,293.1499938964844,0.0130316978320479,-546.4669799804688,303.6794738769531,0.4985252618789673,0.050000000745058,0.0360436737537384,293.18896484375,297.1499938964844,293.1499938964844,0.2925987541675567,-5677.515625,304.1539001464844,0.9990000128746032,0.4220269918441772,0.3607448041439056,293.3250427246094,297.1499938964844,293.1499938964844,0.0041712271049618,-1567.5914306640625,296.7436218261719,0.4985252618789673,0.050000000745058,0.2314872294664383,291.1325378417969,291.1499938964844,263.6260986328125,261.7470397949219,281.1502990722656,293.9813232421875,291.1352233886719,1.0,0.2257788181304931,0.7580102682113647,0.7580102682113647,1.0,1.0,-0.938816249370575,0.3970434069633484,0.5417728424072266,0.1412374824285507,0.0,0.0,0.4528579711914062,43.03432083129883,25.0,10.006059646606444,-9477.71484375,115.69967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02984619140625,307.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.671875,18000.0,0.0,0.0,0.2127282470464706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794989585876465,0.3795039355754852,-4.963766514265444e-06,0.0,0.0002158921270165,0.0,0.0,19.060443878173828,0.0,0.0,0.0,0.3308874070644378,4.0,0.0,1.0
663240,293.1383361816406,297.1499938964844,293.1499938964844,0.0653361976146698,-1654.927001953125,304.1480712890625,0.6749711036682129,0.1156572252511978,0.1052033230662345,294.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4985252618789673,0.050000000745058,0.0488002188503742,293.2323608398437,297.1499938964844,293.1499938964844,0.0130316978320479,-546.4669799804688,303.6794738769531,0.4985252618789673,0.050000000745058,0.0360436737537384,293.18896484375,297.1499938964844,293.1499938964844,0.2925987541675567,-5677.515625,304.1539001464844,0.9990000128746032,0.4220269918441772,0.3607448041439056,293.3250427246094,297.1499938964844,293.1499938964844,0.0041712271049618,-1567.5914306640625,296.7436218261719,0.4985252618789673,0.050000000745058,0.2314872294664383,291.1325378417969,291.1499938964844,263.6260986328125,261.7470397949219,281.1502990722656,293.9813232421875,291.1352233886719,1.0,0.2257788181304931,0.7580102682113647,0.7580102682113647,1.0,1.0,-0.938816249370575,0.3970434069633484,0.5417728424072266,0.1412374824285507,0.0,0.0,0.4528579711914062,43.03432083129883,25.0,10.006059646606444,-9477.71484375,115.69967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02984619140625,307.05816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.671875,18000.0,0.0,0.0,0.2127282470464706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794989585876465,0.3795039355754852,-4.963766514265444e-06,0.0,0.0002158921270165,0.0,0.0,19.060443878173828,0.0,0.0,0.0,0.3308874070644378,4.0,0.0,1.0
