time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663300,293.13751220703125,297.1499938964844,293.1499938964844,0.0654463768005371,-1656.6763916015625,304.1482238769531,0.6801086664199829,0.115966260433197,0.1054223850369453,294.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5018052458763123,0.050000000745058,0.0487482286989688,293.2299194335937,297.1499938964844,293.1499938964844,0.0129746496677398,-544.9969482421875,303.6722106933594,0.5018052458763123,0.050000000745058,0.0360052771866321,293.1837463378906,297.1499938964844,293.1499938964844,0.2857756614685058,-5568.19384765625,304.1656188964844,0.9990000128746032,0.4225520491600036,0.3538429737091064,293.3241577148437,297.1499938964844,293.1499938964844,0.0041428497061133,-1556.705810546875,296.7229919433594,0.5018052458763123,0.050000000745058,0.2312406152486801,291.1453857421875,291.1499938964844,263.61407470703125,261.73931884765625,281.1298217773437,293.9518127441406,291.1492919921875,1.0,0.2226218730211258,0.7579561471939087,0.7579561471939087,1.0,1.0,-0.930392861366272,0.3934175670146942,0.5369752645492554,0.1394078135490417,0.0,0.0,0.4519009888172149,41.60799026489258,25.0,25.54579162597656,-9442.83984375,111.57264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02978515625,307.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.2129705995321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795717358589172,0.3795766830444336,-4.969021574652288e-06,0.0,0.0002161380834877,0.0,0.0,19.08293914794922,0.0,0.0,0.0,0.330961138010025,4.0,0.0,1.0
663360,293.1366271972656,297.1499938964844,293.1499938964844,0.0655444636940956,-1658.18359375,304.1483764648437,0.6869826316833496,0.1162978112697601,0.1056458577513694,294.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5063602924346924,0.050000000745058,0.048681017011404,293.22735595703125,297.1499938964844,293.1499938964844,0.0129103688523173,-543.2974853515625,303.6658935546875,0.5063602924346924,0.050000000745058,0.0359556339681148,293.1745300292969,297.1499938964844,293.1499938964844,0.2767452299594879,-5423.64208984375,304.17919921875,0.9990000128746032,0.4239334762096405,0.3447147011756897,293.3231201171875,297.1499938964844,293.1499938964844,0.0041129738092422,-1545.1348876953125,296.7045593261719,0.5063602924346924,0.050000000745058,0.2309217900037765,291.1610412597656,291.1499938964844,263.60174560546875,261.7313232421875,281.1029357910156,293.90997314453125,291.165283203125,1.0,0.2185015976428985,0.7579258680343628,0.7579258680343628,1.0,1.0,-0.9191837310791016,0.3885914385318756,0.5305923223495483,0.1370213776826858,0.0,0.0,0.4495964348316192,39.761817932128906,28.0,35.60096740722656,-9379.697265625,106.26022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,307.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.923828125,18000.0,0.0,0.0,0.2130934298038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775878846645355,0.3775928318500519,-4.966464075550903e-06,0.0,0.0002162627351935,0.0,0.0,18.953845977783203,0.0,0.0,0.0,0.3304502964019775,4.0,0.0,1.0
663420,293.1348571777344,297.1499938964844,293.1499938964844,0.0658786594867706,-1663.7906494140625,304.1483459472656,0.6964917182922363,0.1169941052794456,0.1061843186616897,294.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5124304890632629,0.050000000745058,0.048599824309349,293.221923828125,297.1499938964844,293.1499938964844,0.01282165851444,-540.9722290039062,303.6550598144531,0.5124304890632629,0.050000000745058,0.0358956642448902,293.151611328125,297.1499938964844,293.1499938964844,0.2651132941246032,-5239.39794921875,304.1883544921875,0.9990000128746032,0.4279603362083435,0.3333518803119659,293.3206787109375,297.1499938964844,293.1499938964844,0.0040597799234092,-1524.8807373046875,296.6650085449219,0.5124304890632629,0.050000000745058,0.2305366396903991,291.1846923828125,291.1499938964844,263.5762939453125,261.71466064453125,281.0424499511719,293.8203125,291.1854248046875,1.0,0.213915154337883,0.757865309715271,0.757865309715271,1.0,1.0,-0.9055553078651428,0.3827834725379944,0.5227717757225037,0.1339894235134124,0.0,0.0,0.4430778920650482,37.52888870239258,31.0,22.601959228515625,-9270.55859375,99.96784973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,307.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.35546875,18000.0,0.0,0.0,0.2128380089998245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694815337657928,0.3694864809513092,-4.940409326081863e-06,0.0,0.0002160035219276,0.0,0.0,18.37838363647461,0.0,0.0,0.0,0.32819464802742,4.0,0.0,1.0
663480,293.1348571777344,297.1499938964844,293.1499938964844,0.0658786594867706,-1663.7906494140625,304.1483459472656,0.6964917182922363,0.1169941052794456,0.1061843186616897,294.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5124304890632629,0.050000000745058,0.048599824309349,293.221923828125,297.1499938964844,293.1499938964844,0.01282165851444,-540.9722290039062,303.6550598144531,0.5124304890632629,0.050000000745058,0.0358956642448902,293.151611328125,297.1499938964844,293.1499938964844,0.2651132941246032,-5239.39794921875,304.1883544921875,0.9990000128746032,0.4279603362083435,0.3333518803119659,293.3206787109375,297.1499938964844,293.1499938964844,0.0040597799234092,-1524.8807373046875,296.6650085449219,0.5124304890632629,0.050000000745058,0.2305366396903991,291.1846923828125,291.1499938964844,263.5762939453125,261.71466064453125,281.0424499511719,293.8203125,291.1854248046875,1.0,0.213915154337883,0.757865309715271,0.757865309715271,1.0,1.0,-0.9055553078651428,0.3827834725379944,0.5227717757225037,0.1339894235134124,0.0,0.0,0.4430778920650482,37.52888870239258,31.0,22.601959228515625,-9270.55859375,99.96784973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995483398437,307.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.35546875,18000.0,0.0,0.0,0.2128380089998245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694815337657928,0.3694864809513092,-4.940409326081863e-06,0.0,0.0002160035219276,0.0,0.0,18.37838363647461,0.0,0.0,0.0,0.32819464802742,4.0,0.0,1.0
663540,293.133056640625,297.1499938964844,293.1499938964844,0.0664506033062934,-1673.9798583984375,304.14794921875,0.702671468257904,0.1177467033267021,0.1068051382899284,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5160103440284729,0.050000000745058,0.048555951565504,293.2161865234375,297.1499938964844,293.1499938964844,0.0127867134287953,-540.2738647460938,303.6458740234375,0.5160103440284729,0.050000000745058,0.0358632616698741,293.13250732421875,297.1499938964844,293.1499938964844,0.2587657272815704,-5140.87841796875,304.1859436035156,0.9990000128746032,0.4318032264709472,0.3270480632781982,293.3177490234375,297.1499938964844,293.1499938964844,0.0040163262747228,-1509.55517578125,296.6122741699219,0.5160103440284729,0.050000000745058,0.2303285300731659,291.1816711425781,291.1499938964844,263.54998779296875,261.6972351074219,280.991455078125,293.75103759765625,291.18048095703125,1.0,0.2113542854785919,0.7578047513961792,0.7578047513961792,1.0,1.0,-0.8983913064002991,0.3797650933265686,0.5186262130737305,0.1323084831237793,0.0,0.0,0.4389069080352783,36.32387161254883,34.0,-1.261124610900879,-9210.93359375,96.67686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,307.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2265625,18000.0,0.0,0.0,0.2119993567466735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628101348876953,0.3628150522708893,-4.909882136416854e-06,0.0,0.0002151523949578,0.0,0.0,17.881759643554688,0.0,0.0,0.0,0.3262234330177307,4.0,0.0,1.0
663600,293.133056640625,297.1499938964844,293.1499938964844,0.0664506033062934,-1673.9798583984375,304.14794921875,0.702671468257904,0.1177467033267021,0.1068051382899284,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5160103440284729,0.050000000745058,0.048555951565504,293.2161865234375,297.1499938964844,293.1499938964844,0.0127867134287953,-540.2738647460938,303.6458740234375,0.5160103440284729,0.050000000745058,0.0358632616698741,293.13250732421875,297.1499938964844,293.1499938964844,0.2587657272815704,-5140.87841796875,304.1859436035156,0.9990000128746032,0.4318032264709472,0.3270480632781982,293.3177490234375,297.1499938964844,293.1499938964844,0.0040163262747228,-1509.55517578125,296.6122741699219,0.5160103440284729,0.050000000745058,0.2303285300731659,291.1816711425781,291.1499938964844,263.54998779296875,261.6972351074219,280.991455078125,293.75103759765625,291.18048095703125,1.0,0.2113542854785919,0.7578047513961792,0.7578047513961792,1.0,1.0,-0.8983913064002991,0.3797650933265686,0.5186262130737305,0.1323084831237793,0.0,0.0,0.4389069080352783,36.32387161254883,34.0,-1.261124610900879,-9210.93359375,96.67686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,307.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2265625,18000.0,0.0,0.0,0.2119993567466735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628101348876953,0.3628150522708893,-4.909882136416854e-06,0.0,0.0002151523949578,0.0,0.0,17.881759643554688,0.0,0.0,0.0,0.3262234330177307,4.0,0.0,1.0
663660,293.1311950683594,297.1499938964844,293.1499938964844,0.0671329200267791,-1686.245849609375,304.1474914550781,0.7061558365821838,0.1185484230518341,0.1074990108609199,294.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5174517631530762,0.050000000745058,0.0485390499234199,293.21014404296875,297.1499938964844,293.1499938964844,0.0127787459641695,-540.2994995117188,303.63922119140625,0.5174517631530762,0.050000000745058,0.035850778222084,293.1192321777344,297.1499938964844,293.1499938964844,0.256208211183548,-5103.45947265625,304.1781311035156,0.9990000128746032,0.434947520494461,0.3245865404605865,293.3146667480469,297.1499938964844,293.1499938964844,0.0039782873354852,-1496.534912109375,296.5565185546875,0.5174517631530762,0.050000000745058,0.2302483469247818,291.1708679199219,291.1499938964844,263.5230407714844,261.67919921875,280.9496765136719,293.7016906738281,291.16900634765625,1.0,0.2104716002941131,0.7578953504562378,0.7578953504562378,1.0,1.0,-0.8961367607116699,0.3788791298866272,0.5172576308250427,0.1316586285829544,0.0,0.0,0.436799019575119,35.863319396972656,37.0,-14.000836372375488,-9199.9423828125,95.5266342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,307.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2108318507671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359125018119812,0.3591299057006836,-4.890566742687952e-06,0.0,0.0002139675343642,0.0,0.0,17.602548599243164,0.0,0.0,0.0,0.3250927627086639,4.0,0.0,1.0
663720,293.1311950683594,297.1499938964844,293.1499938964844,0.0671329200267791,-1686.245849609375,304.1474914550781,0.7061558365821838,0.1185484230518341,0.1074990108609199,294.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5174517631530762,0.050000000745058,0.0485390499234199,293.21014404296875,297.1499938964844,293.1499938964844,0.0127787459641695,-540.2994995117188,303.63922119140625,0.5174517631530762,0.050000000745058,0.035850778222084,293.1192321777344,297.1499938964844,293.1499938964844,0.256208211183548,-5103.45947265625,304.1781311035156,0.9990000128746032,0.434947520494461,0.3245865404605865,293.3146667480469,297.1499938964844,293.1499938964844,0.0039782873354852,-1496.534912109375,296.5565185546875,0.5174517631530762,0.050000000745058,0.2302483469247818,291.1708679199219,291.1499938964844,263.5230407714844,261.67919921875,280.9496765136719,293.7016906738281,291.16900634765625,1.0,0.2104716002941131,0.7578953504562378,0.7578953504562378,1.0,1.0,-0.8961367607116699,0.3788791298866272,0.5172576308250427,0.1316586285829544,0.0,0.0,0.436799019575119,35.863319396972656,37.0,-14.000836372375488,-9199.9423828125,95.5266342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,307.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2108318507671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359125018119812,0.3591299057006836,-4.890566742687952e-06,0.0,0.0002139675343642,0.0,0.0,17.602548599243164,0.0,0.0,0.0,0.3250927627086639,4.0,0.0,1.0
663780,293.12945556640625,297.1499938964844,293.1499938964844,0.0678885579109191,-1699.89892578125,304.1470642089844,0.707315981388092,0.1193803027272224,0.1082455292344093,294.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5170212388038635,0.050000000745058,0.048544056713581,293.2038269042969,297.1499938964844,293.1499938964844,0.0127914808690547,-540.8577270507812,303.6351623535156,0.5170212388038635,0.050000000745058,0.0358544737100601,293.112060546875,297.1499938964844,293.1499938964844,0.2568196654319763,-5116.8369140625,304.1676940917969,0.9990000128746032,0.4371950030326843,0.3253172934055328,293.3116455078125,297.1499938964844,293.1499938964844,0.0039435238577425,-1484.8846435546875,296.4989929199219,0.5170212388038635,0.050000000745058,0.2302720993757248,291.1557922363281,291.1499938964844,263.49560546875,261.6607360839844,280.91619873046875,293.6684265136719,291.1535949707031,1.0,0.2109787911176681,0.7579860091209412,0.7579860091209412,1.0,1.0,-0.8979476094245911,0.379732996225357,0.5182146430015564,0.1318722814321518,0.0,0.0,0.4370069503784179,36.00874710083008,40.0,-20.654584884643555,-9228.1376953125,96.10745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,307.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.2096065431833267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583812713623047,0.3583861589431762,-4.882865141553339e-06,0.0,0.0002127240004483,0.0,0.0,17.534128189086914,0.0,0.0,0.0,0.324810653924942,4.0,0.0,1.0
663840,293.12945556640625,297.1499938964844,293.1499938964844,0.0678885579109191,-1699.89892578125,304.1470642089844,0.707315981388092,0.1193803027272224,0.1082455292344093,294.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5170212388038635,0.050000000745058,0.048544056713581,293.2038269042969,297.1499938964844,293.1499938964844,0.0127914808690547,-540.8577270507812,303.6351623535156,0.5170212388038635,0.050000000745058,0.0358544737100601,293.112060546875,297.1499938964844,293.1499938964844,0.2568196654319763,-5116.8369140625,304.1676940917969,0.9990000128746032,0.4371950030326843,0.3253172934055328,293.3116455078125,297.1499938964844,293.1499938964844,0.0039435238577425,-1484.8846435546875,296.4989929199219,0.5170212388038635,0.050000000745058,0.2302720993757248,291.1557922363281,291.1499938964844,263.49560546875,261.6607360839844,280.91619873046875,293.6684265136719,291.1535949707031,1.0,0.2109787911176681,0.7579860091209412,0.7579860091209412,1.0,1.0,-0.8979476094245911,0.379732996225357,0.5182146430015564,0.1318722814321518,0.0,0.0,0.4370069503784179,36.00874710083008,40.0,-20.654584884643555,-9228.1376953125,96.10745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320617675781,307.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.2096065431833267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583812713623047,0.3583861589431762,-4.882865141553339e-06,0.0,0.0002127240004483,0.0,0.0,17.534128189086914,0.0,0.0,0.0,0.324810653924942,4.0,0.0,1.0
663900,293.1286315917969,297.1499938964844,293.1499938964844,0.0682803764939308,-1706.9927978515625,304.1468811035156,0.7071457505226135,0.1198000237345695,0.1086309552192688,294.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5162128806114197,0.050000000745058,0.0485535524785518,293.2007141113281,297.1499938964844,293.1499938964844,0.0128030600026249,-541.2637329101562,303.6338806152344,0.5162128806114197,0.050000000745058,0.0358614884316921,293.1106262207031,297.1499938964844,293.1499938964844,0.2581344246864319,-5139.56201171875,304.162109375,0.9990000128746032,0.4379562735557556,0.3266995549201965,293.3102111816406,297.1499938964844,293.1499938964844,0.0039268983528018,-1479.3447265625,296.47003173828125,0.5162128806114197,0.050000000745058,0.2303171455860138,291.147705078125,291.1499938964844,263.4817810058594,261.6513977050781,280.9024963378906,293.6573486328125,291.1455078125,1.0,0.211674690246582,0.7580313086509705,0.7580313086509705,1.0,1.0,-0.9001426100730896,0.3807080388069153,0.5194345712661743,0.1322632580995559,0.0,0.0,0.4379707276821136,36.27510452270508,40.0,-21.87772560119629,-9255.2333984375,96.95186614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,307.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.2090570330619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591723442077636,0.3591772317886352,-4.883658675680636e-06,0.0,0.0002121663128491,0.0,0.0,17.58281898498535,0.0,0.0,0.0,0.3250027298927307,4.0,0.0,1.0
663960,293.1278991699219,297.1499938964844,293.1499938964844,0.0686748698353767,-1714.1397705078125,304.146728515625,0.7065367102622986,0.1202186793088913,0.1090204939246177,294.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5150705575942993,0.050000000745058,0.0485672056674957,293.1976623535156,297.1499938964844,293.1499938964844,0.0128170559182763,-541.7232666015625,303.6329345703125,0.5150705575942993,0.050000000745058,0.03587157279253,293.1105651855469,297.1499938964844,293.1499938964844,0.2600382268428802,-5171.56005859375,304.15643310546875,0.9990000128746032,0.4384694695472717,0.3286760449409485,293.3088684082031,297.1499938964844,293.1499938964844,0.0039106677286326,-1473.9296875,296.4411315917969,0.5150705575942993,0.050000000745058,0.2303819060325622,291.1397705078125,291.1499938964844,263.4678955078125,261.6420288085937,280.8909912109375,293.64971923828125,291.1376647949219,1.0,0.2126291692256927,0.7580054402351379,0.7580054402351379,1.0,1.0,-0.9030881524086,0.3819922804832458,0.521095871925354,0.1328172385692596,0.0,0.0,0.4394509792327881,36.65641403198242,43.0,-22.05157852172852,-9289.451171875,98.12712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35479736328125,307.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4453125,18000.0,0.0,0.0,0.208591878414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360685259103775,0.3606901466846466,-4.887484465143643e-06,0.0,0.0002116942341672,0.0,0.0,17.68366241455078,0.0,0.0,0.0,0.3254051208496094,4.0,0.0,1.0
664020,293.1265869140625,297.1499938964844,293.1499938964844,0.069459781050682,-1728.3699951171875,304.1465148925781,0.7041820883750916,0.1210444495081901,0.1098025739192962,294.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5119677782058716,0.050000000745058,0.04860570281744,293.1918334960937,297.1499938964844,293.1499938964844,0.0128505518659949,-542.7546997070312,303.6318664550781,0.5119677782058716,0.050000000745058,0.0359000079333782,293.1141662597656,297.1499938964844,293.1499938964844,0.2654028832912445,-5259.7841796875,304.1453857421875,0.9990000128746032,0.4387450814247131,0.3341872990131378,293.3065185546875,297.1499938964844,293.1499938964844,0.0038787906523793,-1463.2275390625,296.3836975097656,0.5119677782058716,0.050000000745058,0.230564534664154,291.1249084472656,291.1499938964844,263.44012451171875,261.6232604980469,280.8736572265625,293.64385986328125,291.1230773925781,1.0,0.2152172476053238,0.7579537034034729,0.7579537034034729,1.0,1.0,-0.9109403491020204,0.3853859305381775,0.5255544185638428,0.1343854516744613,0.0,0.0,0.4438049793243408,37.7287483215332,46.0,-20.66084289550781,-9375.5947265625,101.37832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,307.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.634765625,18000.0,0.0,0.0,0.2080239355564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656904399394989,0.3656953573226928,-4.903707122139167e-06,0.0,0.0002111178619088,0.0,0.0,18.031126022338867,0.0,0.0,0.0,0.326797604560852,4.0,0.0,1.0
664080,293.1265869140625,297.1499938964844,293.1499938964844,0.069459781050682,-1728.3699951171875,304.1465148925781,0.7041820883750916,0.1210444495081901,0.1098025739192962,294.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5119677782058716,0.050000000745058,0.04860570281744,293.1918334960937,297.1499938964844,293.1499938964844,0.0128505518659949,-542.7546997070312,303.6318664550781,0.5119677782058716,0.050000000745058,0.0359000079333782,293.1141662597656,297.1499938964844,293.1499938964844,0.2654028832912445,-5259.7841796875,304.1453857421875,0.9990000128746032,0.4387450814247131,0.3341872990131378,293.3065185546875,297.1499938964844,293.1499938964844,0.0038787906523793,-1463.2275390625,296.3836975097656,0.5119677782058716,0.050000000745058,0.230564534664154,291.1249084472656,291.1499938964844,263.44012451171875,261.6232604980469,280.8736572265625,293.64385986328125,291.1230773925781,1.0,0.2152172476053238,0.7579537034034729,0.7579537034034729,1.0,1.0,-0.9109403491020204,0.3853859305381775,0.5255544185638428,0.1343854516744613,0.0,0.0,0.4438049793243408,37.7287483215332,46.0,-20.66084289550781,-9375.5947265625,101.37832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,307.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.634765625,18000.0,0.0,0.0,0.2080239355564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656904399394989,0.3656953573226928,-4.903707122139167e-06,0.0,0.0002111178619088,0.0,0.0,18.031126022338867,0.0,0.0,0.0,0.326797604560852,4.0,0.0,1.0
664140,293.12554931640625,297.1499938964844,293.1499938964844,0.0702275186777114,-1742.30126953125,304.1463928222656,0.7005975842475891,0.1218453198671341,0.1105771586298942,294.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.508061945438385,0.050000000745058,0.048657339066267,293.1864929199219,297.1499938964844,293.1499938964844,0.0128896767273545,-543.894287109375,303.631591796875,0.508061945438385,0.050000000745058,0.0359381437301635,293.1222229003906,297.1499938964844,293.1499938964844,0.2725390493869781,-5375.09228515625,304.13507080078125,0.9990000128746032,0.4380283653736114,0.3414393961429596,293.3046264648437,297.1499938964844,293.1499938964844,0.003847342217341,-1452.559814453125,296.32672119140625,0.508061945438385,0.050000000745058,0.2308094650506973,291.1117248535156,291.1499938964844,263.4125061035156,261.60455322265625,280.86285400390625,293.6490173339844,291.1101379394531,1.0,0.2185664027929306,0.7579019665718079,0.7579019665718079,1.0,1.0,-0.9209753274917604,0.3896991312503814,0.5312761664390564,0.1364802718162536,0.0,0.0,0.4498090445995331,39.16370391845703,49.0,-18.29258346557617,-9480.76953125,105.7039566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,307.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.134765625,18000.0,0.0,0.0,0.2080790102481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731072247028351,0.373112142086029,-4.930710929329507e-06,0.0,0.0002111737558152,0.0,0.0,18.56242179870605,0.0,0.0,0.0,0.3289262652397156,4.0,0.0,1.0
664200,293.12554931640625,297.1499938964844,293.1499938964844,0.0702275186777114,-1742.30126953125,304.1463928222656,0.7005975842475891,0.1218453198671341,0.1105771586298942,294.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.508061945438385,0.050000000745058,0.048657339066267,293.1864929199219,297.1499938964844,293.1499938964844,0.0128896767273545,-543.894287109375,303.631591796875,0.508061945438385,0.050000000745058,0.0359381437301635,293.1222229003906,297.1499938964844,293.1499938964844,0.2725390493869781,-5375.09228515625,304.13507080078125,0.9990000128746032,0.4380283653736114,0.3414393961429596,293.3046264648437,297.1499938964844,293.1499938964844,0.003847342217341,-1452.559814453125,296.32672119140625,0.508061945438385,0.050000000745058,0.2308094650506973,291.1117248535156,291.1499938964844,263.4125061035156,261.60455322265625,280.86285400390625,293.6490173339844,291.1101379394531,1.0,0.2185664027929306,0.7579019665718079,0.7579019665718079,1.0,1.0,-0.9209753274917604,0.3896991312503814,0.5312761664390564,0.1364802718162536,0.0,0.0,0.4498090445995331,39.16370391845703,49.0,-18.29258346557617,-9480.76953125,105.7039566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,307.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.134765625,18000.0,0.0,0.0,0.2080790102481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731072247028351,0.373112142086029,-4.930710929329507e-06,0.0,0.0002111737558152,0.0,0.0,18.56242179870605,0.0,0.0,0.0,0.3289262652397156,4.0,0.0,1.0
664260,293.12481689453125,297.1499938964844,293.1499938964844,0.0709676221013069,-1755.73876953125,304.1463623046875,0.6960997581481934,0.122614249587059,0.1113351136445999,294.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5036528706550598,0.050000000745058,0.0487202815711498,293.1816711425781,297.1499938964844,293.1499938964844,0.0129326274618506,-545.095947265625,303.6318359375,0.5036528706550598,0.050000000745058,0.0359846353530883,293.134033203125,297.1499938964844,293.1499938964844,0.2811182141304016,-5511.85009765625,304.1257629394531,0.9990000128746032,0.436344712972641,0.3500760495662689,293.3031616210937,297.1499938964844,293.1499938964844,0.0038159568794071,-1441.7789306640625,296.27020263671875,0.5036528706550598,0.050000000745058,0.2311080396175384,291.1005249023437,291.1499938964844,263.3851928710937,261.5861511230469,280.858154296875,293.66387939453125,291.0992431640625,1.0,0.2225239276885986,0.757743775844574,0.757743775844574,1.0,1.0,-0.9327402114868164,0.3947345912456512,0.5380056500434875,0.1389790475368499,0.0,0.0,0.4571776092052459,40.909423828125,52.0,-15.392480850219728,-9600.6103515625,110.97850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,307.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.767578125,18000.0,0.0,0.0,0.2088730782270431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826769292354584,0.3826818764209747,-4.968060693499865e-06,0.0,0.0002119796117767,0.0,0.0,19.26862335205078,0.0,0.0,0.0,0.3317442238330841,4.0,0.0,1.0
664320,293.12481689453125,297.1499938964844,293.1499938964844,0.0709676221013069,-1755.73876953125,304.1463623046875,0.6960997581481934,0.122614249587059,0.1113351136445999,294.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5036528706550598,0.050000000745058,0.0487202815711498,293.1816711425781,297.1499938964844,293.1499938964844,0.0129326274618506,-545.095947265625,303.6318359375,0.5036528706550598,0.050000000745058,0.0359846353530883,293.134033203125,297.1499938964844,293.1499938964844,0.2811182141304016,-5511.85009765625,304.1257629394531,0.9990000128746032,0.436344712972641,0.3500760495662689,293.3031616210937,297.1499938964844,293.1499938964844,0.0038159568794071,-1441.7789306640625,296.27020263671875,0.5036528706550598,0.050000000745058,0.2311080396175384,291.1005249023437,291.1499938964844,263.3851928710937,261.5861511230469,280.858154296875,293.66387939453125,291.0992431640625,1.0,0.2225239276885986,0.757743775844574,0.757743775844574,1.0,1.0,-0.9327402114868164,0.3947345912456512,0.5380056500434875,0.1389790475368499,0.0,0.0,0.4571776092052459,40.909423828125,52.0,-15.392480850219728,-9600.6103515625,110.97850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605529785156,307.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.767578125,18000.0,0.0,0.0,0.2088730782270431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826769292354584,0.3826818764209747,-4.968060693499865e-06,0.0,0.0002119796117767,0.0,0.0,19.26862335205078,0.0,0.0,0.0,0.3317442238330841,4.0,0.0,1.0
664380,293.1244201660156,297.1499938964844,293.1499938964844,0.0715353786945343,-1766.0494384765625,304.1463928222656,0.6920297145843506,0.1232039630413055,0.1119258031249046,294.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4999181628227234,0.050000000745058,0.0487777553498744,293.1781616210937,297.1499938964844,293.1499938964844,0.0129692861810326,-546.0872192382812,303.6324157714844,0.4999181628227234,0.050000000745058,0.0360270850360393,293.145751953125,297.1499938964844,293.1499938964844,0.2888322472572326,-5633.48095703125,304.1191711425781,0.9990000128746032,0.4343235492706299,0.3577803075313568,293.3023376464844,297.1499938964844,293.1499938964844,0.0037907506339251,-1433.0140380859375,296.22540283203125,0.4999181628227234,0.050000000745058,0.2313806712627411,291.0931091308594,291.1499938964844,263.3637390136719,261.5717163085937,280.8579406738281,293.6819763183594,291.09210205078125,1.0,0.2260415256023407,0.757617175579071,0.757617175579071,1.0,1.0,-0.9431428909301758,0.3991879522800445,0.5439549684524536,0.1412167847156524,0.0,0.0,0.4638491868972778,42.50090789794922,52.0,-12.940400123596191,-9704.775390625,115.81401824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05322265625,307.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.20703125,18000.0,0.0,0.0,0.2100817412137985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916868269443512,0.3916918337345123,-5.005241291655693e-06,0.0,0.000213206250919,0.0,0.0,19.95357131958008,0.0,0.0,0.0,0.3344433605670929,4.0,0.0,1.0
664440,293.1243591308594,297.1499938964844,293.1499938964844,0.0716737732291221,-1768.5628662109375,304.1463928222656,0.69096440076828,0.1233478710055351,0.1120711266994476,294.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.4989678561687469,0.050000000745058,0.0487930104136467,293.17730712890625,297.1499938964844,293.1499938964844,0.012978789396584,-546.3391723632812,303.6326599121094,0.4989678561687469,0.050000000745058,0.0360383503139019,293.1489562988281,297.1499938964844,293.1499938964844,0.2908607423305511,-5665.28076171875,304.1176452636719,0.9990000128746032,0.4337284564971924,0.3597974181175232,293.3021545410156,297.1499938964844,293.1499938964844,0.0037844290491193,-1430.8011474609375,296.2142639160156,0.4989678561687469,0.050000000745058,0.2314530313014984,291.09149169921875,291.1499938964844,263.3584289550781,261.56817626953125,280.8583679199219,293.6872863769531,291.09051513671875,1.0,0.226961463689804,0.7575855255126953,0.7575855255126953,1.0,1.0,-0.9458569884300232,0.4003503620624542,0.5455065965652466,0.1418039053678512,0.0,0.0,0.4656042456626892,42.922950744628906,55.0,-12.31842041015625,-9731.767578125,117.10155487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,307.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5390625,18000.0,0.0,0.0,0.2104640454053878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941054046154022,0.3941104412078857,-5.0155099415860604e-06,0.0,0.0002135942486347,0.0,0.0,20.14067268371582,0.0,0.0,0.0,0.335172951221466,4.0,0.0,1.0
664500,293.12420654296875,297.1499938964844,293.1499938964844,0.0720133036375045,-1774.728759765625,304.1464538574219,0.6882339715957642,0.1237014234066009,0.1124302148818969,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.4965713322162628,0.050000000745058,0.0488326214253902,293.1752014160156,297.1499938964844,293.1499938964844,0.0130031341686844,-546.9757690429688,303.63336181640625,0.4965713322162628,0.050000000745058,0.0360676050186157,293.1573791503906,297.1499938964844,293.1499938964844,0.2960911393165588,-5746.94482421875,304.114013671875,0.9990000128746032,0.4320850372314453,0.364982932806015,293.3017883300781,297.1499938964844,293.1499938964844,0.0037685728166252,-1425.223876953125,296.1865234375,0.4965713322162628,0.050000000745058,0.2316409200429916,291.0878295898437,291.1499938964844,263.3453063964844,261.5594177246094,280.8601379394531,293.7018737792969,291.0870056152344,1.0,0.2293251752853393,0.7575064301490784,0.7575064301490784,1.0,1.0,-0.95281982421875,0.4033335745334625,0.5494862198829651,0.1433157622814178,0.0,0.0,0.4701220095157623,44.01819610595703,55.0,-10.736289978027344,-9800.7275390625,120.45365142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,307.093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.22265625,18000.0,0.0,0.0,0.2115611582994461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004213213920593,0.4004263579845428,-5.042855718784267e-06,0.0,0.0002147076738765,0.0,0.0,20.63569450378418,0.0,0.0,0.0,0.3370879590511322,4.0,0.0,1.0
664560,293.1241149902344,297.1499938964844,293.1499938964844,0.0723436176776886,-1780.72607421875,304.146484375,0.6854332685470581,0.1240467578172683,0.1127835065126419,294.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.4941561818122864,0.050000000745058,0.0488741621375083,293.1731872558594,297.1499938964844,293.1499938964844,0.0130282863974571,-547.6200561523438,303.63433837890625,0.4941561818122864,0.050000000745058,0.0360982902348041,293.1663513183594,297.1499938964844,293.1499938964844,0.3015200793743133,-5831.23046875,304.1106872558594,0.9990000128746032,0.4302299618721008,0.3703435659408569,293.301513671875,297.1499938964844,293.1499938964844,0.0037526453379541,-1419.58251953125,296.1589660644531,0.4941561818122864,0.050000000745058,0.2318379878997802,291.0847473144531,291.1499938964844,263.3323974609375,261.5508117675781,280.8631286621094,293.7183532714844,291.0840759277344,1.0,0.2317677736282348,0.757386326789856,0.757386326789856,1.0,1.0,-0.9600009918212892,0.4064071774482727,0.5535938143730164,0.1448778808116912,0.0,0.0,0.4747845828533172,45.16600799560547,43.0,-9.07663345336914,-9871.4248046875,123.98430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,307.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.4765625,18000.0,0.0,0.0,0.2128523588180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070748090744018,0.4070799052715301,-5.072466592537239e-06,0.0,0.0002160180883947,0.0,0.0,21.167293548583984,0.0,0.0,0.0,0.3391201496124267,4.0,0.0,1.0
664620,293.123779296875,297.1499938964844,293.1499938964844,0.0728403404355049,-1789.5543212890625,304.1468505859375,0.6876936554908752,0.1247674822807312,0.1134096458554267,294.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.494767427444458,0.050000000745058,0.0488634705543518,293.1689147949219,297.1499938964844,293.1499938964844,0.0130244670435786,-547.3543701171875,303.6384582519531,0.494767427444458,0.050000000745058,0.0360903926193714,293.1781921386719,297.1499938964844,293.1499938964844,0.3007325530052185,-5813.05078125,304.125732421875,0.9990000128746032,0.4273876547813415,0.3689747750759125,293.3009033203125,297.1499938964844,293.1499938964844,0.0037129495758563,-1404.64599609375,296.1117858886719,0.494767427444458,0.050000000745058,0.2317872643470764,291.091064453125,291.1499938964844,263.30731201171875,261.5342712402344,280.8599548339844,293.7296447753906,291.0944519042969,1.0,0.2307281643152237,0.7571461796760559,0.7571461796760559,1.0,1.0,-0.9590341448783876,0.4059415161609649,0.5530925989151001,0.1446845978498459,0.0,0.0,0.4826064705848694,44.884037017822266,31.0,17.4382381439209,-9932.9267578125,123.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7105712890625,307.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.21875,18000.0,0.0,0.0,0.21586774289608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201212227344513,0.420126348733902,-5.135942046763375e-06,0.0,0.0002190783270634,0.0,0.0,22.252117156982425,0.0,0.0,0.0,0.3431588113307953,4.0,0.0,1.0
664680,293.123779296875,297.1499938964844,293.1499938964844,0.0728403404355049,-1789.5543212890625,304.1468505859375,0.6876936554908752,0.1247674822807312,0.1134096458554267,294.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.494767427444458,0.050000000745058,0.0488634705543518,293.1689147949219,297.1499938964844,293.1499938964844,0.0130244670435786,-547.3543701171875,303.6384582519531,0.494767427444458,0.050000000745058,0.0360903926193714,293.1781921386719,297.1499938964844,293.1499938964844,0.3007325530052185,-5813.05078125,304.125732421875,0.9990000128746032,0.4273876547813415,0.3689747750759125,293.3009033203125,297.1499938964844,293.1499938964844,0.0037129495758563,-1404.64599609375,296.1117858886719,0.494767427444458,0.050000000745058,0.2317872643470764,291.091064453125,291.1499938964844,263.30731201171875,261.5342712402344,280.8599548339844,293.7296447753906,291.0944519042969,1.0,0.2307281643152237,0.7571461796760559,0.7571461796760559,1.0,1.0,-0.9590341448783876,0.4059415161609649,0.5530925989151001,0.1446845978498459,0.0,0.0,0.4826064705848694,44.884037017822266,31.0,17.4382381439209,-9932.9267578125,123.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7105712890625,307.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17908.21875,18000.0,0.0,0.0,0.21586774289608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201212227344513,0.420126348733902,-5.135942046763375e-06,0.0,0.0002190783270634,0.0,0.0,22.252117156982425,0.0,0.0,0.0,0.3431588113307953,4.0,0.0,1.0
664740,293.12322998046875,297.1499938964844,293.1499938964844,0.0731255188584327,-1794.1834716796875,304.1474304199219,0.6972879767417908,0.1255435943603515,0.1140040159225463,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5004068613052368,0.050000000745058,0.0487699620425701,293.16424560546875,297.1499938964844,293.1499938964844,0.0129579389467835,-545.1503295898438,303.6463928222656,0.5004068613052368,0.050000000745058,0.0360213294625282,293.1731262207031,297.1499938964844,293.1499938964844,0.2887046039104461,-5617.673828125,304.154052734375,0.9990000128746032,0.4276624023914337,0.3567517399787903,293.29998779296875,297.1499938964844,293.1499938964844,0.0036631524562835,-1384.5831298828125,296.0830383300781,0.5004068613052368,0.050000000745058,0.2313437014818191,291.1253356933594,291.1499938964844,263.2833251953125,261.5187072753906,280.8271484375,293.6852111816406,291.1302795410156,1.0,0.2251269072294235,0.7569059729576111,0.7569059729576111,1.0,1.0,-0.9443533420562744,0.3996088802814483,0.5447444915771484,0.1414120942354202,0.0,0.0,0.483732521533966,42.32086944580078,34.0,43.80060195922852,-9875.921875,115.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605224609375,307.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21875,18000.0,0.0,0.0,0.2189143747091293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251704216003418,0.4251756072044372,-5.174754733161535e-06,0.0,0.0002221702598035,0.0,0.0,22.73505592346192,0.0,0.0,0.0,0.3449127674102783,4.0,0.0,1.0
664800,293.12322998046875,297.1499938964844,293.1499938964844,0.0731255188584327,-1794.1834716796875,304.1474304199219,0.6972879767417908,0.1255435943603515,0.1140040159225463,294.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5004068613052368,0.050000000745058,0.0487699620425701,293.16424560546875,297.1499938964844,293.1499938964844,0.0129579389467835,-545.1503295898438,303.6463928222656,0.5004068613052368,0.050000000745058,0.0360213294625282,293.1731262207031,297.1499938964844,293.1499938964844,0.2887046039104461,-5617.673828125,304.154052734375,0.9990000128746032,0.4276624023914337,0.3567517399787903,293.29998779296875,297.1499938964844,293.1499938964844,0.0036631524562835,-1384.5831298828125,296.0830383300781,0.5004068613052368,0.050000000745058,0.2313437014818191,291.1253356933594,291.1499938964844,263.2833251953125,261.5187072753906,280.8271484375,293.6852111816406,291.1302795410156,1.0,0.2251269072294235,0.7569059729576111,0.7569059729576111,1.0,1.0,-0.9443533420562744,0.3996088802814483,0.5447444915771484,0.1414120942354202,0.0,0.0,0.483732521533966,42.32086944580078,34.0,43.80060195922852,-9875.921875,115.7945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605224609375,307.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21875,18000.0,0.0,0.0,0.2189143747091293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251704216003418,0.4251756072044372,-5.174754733161535e-06,0.0,0.0002221702598035,0.0,0.0,22.73505592346192,0.0,0.0,0.0,0.3449127674102783,4.0,0.0,1.0
664860,293.1225891113281,297.1499938964844,293.1499938964844,0.0735048726201057,-1800.6474609375,304.14764404296875,0.7044717073440552,0.1263496428728103,0.1146664544939994,294.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.504396915435791,0.050000000745058,0.048709250986576,293.15924072265625,297.1499938964844,293.1499938964844,0.0129186864942312,-543.6699829101562,303.6565246582031,0.504396915435791,0.050000000745058,0.0359764881432056,293.1583557128906,297.1499938964844,293.1499938964844,0.2801978290081024,-5481.88232421875,304.1663818359375,0.9990000128746032,0.4300704300403595,0.3485838770866394,293.2985534667969,297.1499938964844,293.1499938964844,0.0036167653743177,-1366.101806640625,296.0536804199219,0.504396915435791,0.050000000745058,0.2310557216405868,291.155517578125,291.1499938964844,263.2607116699219,261.5042724609375,280.7797546386719,293.6174011230469,291.1572570800781,1.0,0.2219378054141998,0.7568254470825195,0.7568254470825195,1.0,1.0,-0.9348678588867188,0.3955642879009247,0.5393035411834717,0.1392316669225692,0.0,0.0,0.4806881844997406,40.65633773803711,37.0,32.694732666015625,-9807.1494140625,111.03932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58074951171875,307.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.642578125,18000.0,0.0,0.0,0.2214118391275406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220486879348755,0.4220538437366485,-5.171466455067275e-06,0.0,0.0002247048687422,0.0,0.0,22.514997482299805,0.0,0.0,0.0,0.3441322445869446,4.0,0.0,1.0
664920,293.1225891113281,297.1499938964844,293.1499938964844,0.0735048726201057,-1800.6474609375,304.14764404296875,0.7044717073440552,0.1263496428728103,0.1146664544939994,294.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.504396915435791,0.050000000745058,0.048709250986576,293.15924072265625,297.1499938964844,293.1499938964844,0.0129186864942312,-543.6699829101562,303.6565246582031,0.504396915435791,0.050000000745058,0.0359764881432056,293.1583557128906,297.1499938964844,293.1499938964844,0.2801978290081024,-5481.88232421875,304.1663818359375,0.9990000128746032,0.4300704300403595,0.3485838770866394,293.2985534667969,297.1499938964844,293.1499938964844,0.0036167653743177,-1366.101806640625,296.0536804199219,0.504396915435791,0.050000000745058,0.2310557216405868,291.155517578125,291.1499938964844,263.2607116699219,261.5042724609375,280.7797546386719,293.6174011230469,291.1572570800781,1.0,0.2219378054141998,0.7568254470825195,0.7568254470825195,1.0,1.0,-0.9348678588867188,0.3955642879009247,0.5393035411834717,0.1392316669225692,0.0,0.0,0.4806881844997406,40.65633773803711,37.0,32.694732666015625,-9807.1494140625,111.03932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58074951171875,307.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.642578125,18000.0,0.0,0.0,0.2214118391275406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220486879348755,0.4220538437366485,-5.171466455067275e-06,0.0,0.0002247048687422,0.0,0.0,22.514997482299805,0.0,0.0,0.0,0.3441322445869446,4.0,0.0,1.0
664980,293.12188720703125,297.1499938964844,293.1499938964844,0.0740903690457344,-1811.2197265625,304.1474304199219,0.7086334824562073,0.1271871924400329,0.115385316312313,294.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5062448382377625,0.050000000745058,0.0486826114356517,293.1539306640625,297.1499938964844,293.1499938964844,0.0129286656156182,-543.677978515625,303.66815185546875,0.5062448382377625,0.050000000745058,0.0359568111598491,293.146484375,297.1499938964844,293.1499938964844,0.2763918936252594,-5422.7197265625,304.16705322265625,0.9990000128746032,0.4322778880596161,0.3449391722679138,293.29669189453125,297.1499938964844,293.1499938964844,0.0035782065242528,-1351.6939697265625,296.010986328125,0.5062448382377625,0.050000000745058,0.230929359793663,291.1612854003906,291.1499938964844,263.2395935058594,261.4911804199219,280.7427978515625,293.5677185058594,291.161376953125,1.0,0.2205409109592437,0.7567448616027832,0.7567448616027832,1.0,1.0,-0.931147277355194,0.393978476524353,0.5371688008308411,0.1383588165044784,0.0,0.0,0.4786646068096161,39.93185806274414,40.0,11.138445854187012,-9780.931640625,109.08322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177673339844,307.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.998046875,18000.0,0.0,0.0,0.2232590168714523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184994995594024,0.4185046553611755,-5.154238806426292e-06,0.0,0.0002265795192215,0.0,0.0,22.21495246887207,0.0,0.0,0.0,0.3430475890636444,4.0,0.0,1.0
665040,293.12188720703125,297.1499938964844,293.1499938964844,0.0740903690457344,-1811.2197265625,304.1474304199219,0.7086334824562073,0.1271871924400329,0.115385316312313,294.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5062448382377625,0.050000000745058,0.0486826114356517,293.1539306640625,297.1499938964844,293.1499938964844,0.0129286656156182,-543.677978515625,303.66815185546875,0.5062448382377625,0.050000000745058,0.0359568111598491,293.146484375,297.1499938964844,293.1499938964844,0.2763918936252594,-5422.7197265625,304.16705322265625,0.9990000128746032,0.4322778880596161,0.3449391722679138,293.29669189453125,297.1499938964844,293.1499938964844,0.0035782065242528,-1351.6939697265625,296.010986328125,0.5062448382377625,0.050000000745058,0.230929359793663,291.1612854003906,291.1499938964844,263.2395935058594,261.4911804199219,280.7427978515625,293.5677185058594,291.161376953125,1.0,0.2205409109592437,0.7567448616027832,0.7567448616027832,1.0,1.0,-0.931147277355194,0.393978476524353,0.5371688008308411,0.1383588165044784,0.0,0.0,0.4786646068096161,39.93185806274414,40.0,11.138445854187012,-9780.931640625,109.08322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177673339844,307.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.998046875,18000.0,0.0,0.0,0.2232590168714523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184994995594024,0.4185046553611755,-5.154238806426292e-06,0.0,0.0002265795192215,0.0,0.0,22.21495246887207,0.0,0.0,0.0,0.3430475890636444,4.0,0.0,1.0
