time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665100,293.1215209960937,297.1499938964844,293.1499938964844,0.0744187757372856,-1817.201416015625,304.1473083496094,0.7098016142845154,0.127617061138153,0.1157648935914039,294.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5065047144889832,0.050000000745058,0.0486789382994174,293.1512145996094,297.1499938964844,293.1499938964844,0.0129434326663613,-543.9456787109375,303.6747741699219,0.5065047144889832,0.050000000745058,0.0359540991485118,293.1423645019531,297.1499938964844,293.1499938964844,0.2757844030857086,-5414.0380859375,304.1650390625,0.9990000128746032,0.4331299066543579,0.3444335460662842,293.295654296875,297.1499938964844,293.1499938964844,0.0035607162863016,-1345.2802734375,295.9882507324219,0.5065047144889832,0.050000000745058,0.2309119254350662,291.1611328125,291.1499938964844,263.22967529296875,261.4851989746094,280.72857666015625,293.5502014160156,291.1609191894531,1.0,0.2204192876815796,0.7567046284675598,0.7567046284675598,1.0,1.0,-0.9309667348861694,0.393902987241745,0.5370637774467468,0.1382953822612762,0.0,0.0,0.4779291749000549,39.83599090576172,40.0,4.401435375213623,-9783.6875,108.89256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64996337890625,307.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.31640625,18000.0,0.0,0.0,0.2239689975976944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417226493358612,0.4172316491603851,-5.147241608938202e-06,0.0,0.000227300057304,0.0,0.0,22.10478973388672,0.0,0.0,0.0,0.3426385521888733,4.0,0.0,1.0
665160,293.12115478515625,297.1499938964844,293.1499938964844,0.0747642964124679,-1823.518310546875,304.14715576171875,0.710445761680603,0.128051072359085,0.1161544695496559,294.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5063780546188354,0.050000000745058,0.0486807264387607,293.1484375,297.1499938964844,293.1499938964844,0.012963474728167,-544.3515014648438,303.6819152832031,0.5063780546188354,0.050000000745058,0.0359554179012775,293.1395874023437,297.1499938964844,293.1499938964844,0.2759234607219696,-5417.29931640625,304.1620483398437,0.9990000128746032,0.4337742328643799,0.3446797430515289,293.29461669921875,297.1499938964844,293.1499938964844,0.003543991362676,-1339.20703125,295.9649658203125,0.5063780546188354,0.050000000745058,0.2309204041957855,291.15972900390625,291.1499938964844,263.2202453613281,261.4796142578125,280.7168884277344,293.5370483398437,291.1591796875,1.0,0.2206263840198516,0.7566927671432495,0.7566927671432495,1.0,1.0,-0.9317430853843688,0.3942391872406006,0.5375038981437683,0.1384483873844146,0.0,0.0,0.4774149656295776,39.89100646972656,43.0,-0.9509448409080504,-9794.4326171875,109.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869201660156,307.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.181640625,18000.0,0.0,0.0,0.2245625555515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162259101867676,0.4162310361862182,-5.141476322023664e-06,0.0,0.0002279024483868,0.0,0.0,22.017417907714844,0.0,0.0,0.0,0.3423149585723877,4.0,0.0,1.0
665220,293.1204528808594,297.1499938964844,293.1499938964844,0.07549349963665,-1836.9080810546875,304.1469116210937,0.7103599309921265,0.1289219707250595,0.1169534027576446,294.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5051069259643555,0.050000000745058,0.0486989058554172,293.1428527832031,297.1499938964844,293.1499938964844,0.0130175054073333,-545.5211791992188,303.6976013183594,0.5051069259643555,0.050000000745058,0.0359688438475132,293.1379699707031,297.1499938964844,293.1499938964844,0.2782178223133087,-5455.7919921875,304.1541748046875,0.9990000128746032,0.4343727529048919,0.3471731841564178,293.2925720214844,297.1499938964844,293.1499938964844,0.0035124726127833,-1327.91162109375,295.91668701171875,0.5051069259643555,0.050000000745058,0.2310066372156143,291.1537170410156,291.1499938964844,263.2027893066406,261.4696960449219,280.7006225585937,293.522705078125,291.1527404785156,1.0,0.2219147235155105,0.7566690444946289,0.7566690444946289,1.0,1.0,-0.9358351826667786,0.3959953784942627,0.5398398041725159,0.1393230408430099,0.0,0.0,0.4772900938987732,40.40443801879883,46.0,-8.047722816467285,-9838.546875,110.84974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76513671875,307.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.2254753112792968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154314696788788,0.4154365956783294,-5.13502072863048e-06,0.0,0.0002288287796545,0.0,0.0,21.941112518310547,0.0,0.0,0.0,0.3420340716838836,4.0,0.0,1.0
665280,293.1204528808594,297.1499938964844,293.1499938964844,0.07549349963665,-1836.9080810546875,304.1469116210937,0.7103599309921265,0.1289219707250595,0.1169534027576446,294.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5051069259643555,0.050000000745058,0.0486989058554172,293.1428527832031,297.1499938964844,293.1499938964844,0.0130175054073333,-545.5211791992188,303.6976013183594,0.5051069259643555,0.050000000745058,0.0359688438475132,293.1379699707031,297.1499938964844,293.1499938964844,0.2782178223133087,-5455.7919921875,304.1541748046875,0.9990000128746032,0.4343727529048919,0.3471731841564178,293.2925720214844,297.1499938964844,293.1499938964844,0.0035124726127833,-1327.91162109375,295.91668701171875,0.5051069259643555,0.050000000745058,0.2310066372156143,291.1537170410156,291.1499938964844,263.2027893066406,261.4696960449219,280.7006225585937,293.522705078125,291.1527404785156,1.0,0.2219147235155105,0.7566690444946289,0.7566690444946289,1.0,1.0,-0.9358351826667786,0.3959953784942627,0.5398398041725159,0.1393230408430099,0.0,0.0,0.4772900938987732,40.40443801879883,46.0,-8.047722816467285,-9838.546875,110.84974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76513671875,307.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.2254753112792968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154314696788788,0.4154365956783294,-5.13502072863048e-06,0.0,0.0002288287796545,0.0,0.0,21.941112518310547,0.0,0.0,0.0,0.3420340716838836,4.0,0.0,1.0
665340,293.1199035644531,297.1499938964844,293.1499938964844,0.0762449726462364,-1850.751953125,304.14666748046875,0.7087255120277405,0.1297830492258072,0.1177630275487899,294.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5027446746826172,0.050000000745058,0.0487338490784168,293.13739013671875,297.1499938964844,293.1499938964844,0.0130858272314071,-547.032470703125,303.7149658203125,0.5027446746826172,0.050000000745058,0.0359946526587009,293.1413269042969,297.1499938964844,293.1499938964844,0.282793253660202,-5529.94873046875,304.1451416015625,0.9990000128746032,0.4340068399906158,0.3519162833690643,293.29071044921875,297.1499938964844,293.1499938964844,0.0034825678449124,-1317.283935546875,295.8672790527344,0.5027446746826172,0.050000000745058,0.2311723977327346,291.14569091796875,291.1499938964844,263.1875,261.461669921875,280.6928100585937,293.5221252441406,291.1446228027344,1.0,0.2241858690977096,0.7566453814506531,0.7566453814506531,1.0,1.0,-0.9427708983421326,0.3989655971527099,0.5438053011894226,0.1408395618200302,0.0,0.0,0.4783948361873626,41.38047790527344,49.0,-11.102167129516602,-9908.09375,113.93372344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8350524902344,307.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.2261704802513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164659082889557,0.4164710640907287,-5.136948857398238e-06,0.0,0.0002295342856086,0.0,0.0,22.01604652404785,0.0,0.0,0.0,0.3423143923282623,4.0,0.0,1.0
665400,293.1199035644531,297.1499938964844,293.1499938964844,0.0762449726462364,-1850.751953125,304.14666748046875,0.7087255120277405,0.1297830492258072,0.1177630275487899,294.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5027446746826172,0.050000000745058,0.0487338490784168,293.13739013671875,297.1499938964844,293.1499938964844,0.0130858272314071,-547.032470703125,303.7149658203125,0.5027446746826172,0.050000000745058,0.0359946526587009,293.1413269042969,297.1499938964844,293.1499938964844,0.282793253660202,-5529.94873046875,304.1451416015625,0.9990000128746032,0.4340068399906158,0.3519162833690643,293.29071044921875,297.1499938964844,293.1499938964844,0.0034825678449124,-1317.283935546875,295.8672790527344,0.5027446746826172,0.050000000745058,0.2311723977327346,291.14569091796875,291.1499938964844,263.1875,261.461669921875,280.6928100585937,293.5221252441406,291.1446228027344,1.0,0.2241858690977096,0.7566453814506531,0.7566453814506531,1.0,1.0,-0.9427708983421326,0.3989655971527099,0.5438053011894226,0.1408395618200302,0.0,0.0,0.4783948361873626,41.38047790527344,49.0,-11.102167129516602,-9908.09375,113.93372344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8350524902344,307.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.2261704802513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164659082889557,0.4164710640907287,-5.136948857398238e-06,0.0,0.0002295342856086,0.0,0.0,22.01604652404785,0.0,0.0,0.0,0.3423143923282623,4.0,0.0,1.0
665460,293.1195373535156,297.1499938964844,293.1499938964844,0.0769958868622779,-1864.6112060546875,304.14654541015625,0.7058365345001221,0.1306218653917312,0.1185685619711875,294.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4995914399623871,0.050000000745058,0.0487829186022281,293.132080078125,297.1499938964844,293.1499938964844,0.0131650054827332,-548.7811889648438,303.7337341308594,0.4995914399623871,0.050000000745058,0.0360308960080146,293.1490478515625,297.1499938964844,293.1499938964844,0.2892356216907501,-5632.68896484375,304.13604736328125,0.9990000128746032,0.4326686859130859,0.3584708273410797,293.2891540527344,297.1499938964844,293.1499938964844,0.0034536398015916,-1307.0159912109375,295.8174133300781,0.4995914399623871,0.050000000745058,0.2314051687717437,291.13720703125,291.1499938964844,263.1745300292969,261.4556579589844,280.69287109375,293.53326416015625,291.1361694335937,1.0,0.2272498458623886,0.7565009593963623,0.7565009593963623,1.0,1.0,-0.9519858956336976,0.402895987033844,0.5490899682044983,0.142862856388092,0.0,0.0,0.4806649386882782,42.74552917480469,52.0,-11.834306716918944,-9996.470703125,118.2012710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,307.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.681640625,18000.0,0.0,0.0,0.2268245816230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192889034748077,0.4192940294742584,-5.147599040355999e-06,0.0,0.0002301981148775,0.0,0.0,22.2416934967041,0.0,0.0,0.0,0.343153715133667,4.0,0.0,1.0
665520,293.1195373535156,297.1499938964844,293.1499938964844,0.0769958868622779,-1864.6112060546875,304.14654541015625,0.7058365345001221,0.1306218653917312,0.1185685619711875,294.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4995914399623871,0.050000000745058,0.0487829186022281,293.132080078125,297.1499938964844,293.1499938964844,0.0131650054827332,-548.7811889648438,303.7337341308594,0.4995914399623871,0.050000000745058,0.0360308960080146,293.1490478515625,297.1499938964844,293.1499938964844,0.2892356216907501,-5632.68896484375,304.13604736328125,0.9990000128746032,0.4326686859130859,0.3584708273410797,293.2891540527344,297.1499938964844,293.1499938964844,0.0034536398015916,-1307.0159912109375,295.8174133300781,0.4995914399623871,0.050000000745058,0.2314051687717437,291.13720703125,291.1499938964844,263.1745300292969,261.4556579589844,280.69287109375,293.53326416015625,291.1361694335937,1.0,0.2272498458623886,0.7565009593963623,0.7565009593963623,1.0,1.0,-0.9519858956336976,0.402895987033844,0.5490899682044983,0.142862856388092,0.0,0.0,0.4806649386882782,42.74552917480469,52.0,-11.834306716918944,-9996.470703125,118.2012710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,307.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.681640625,18000.0,0.0,0.0,0.2268245816230774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192889034748077,0.4192940294742584,-5.147599040355999e-06,0.0,0.0002301981148775,0.0,0.0,22.2416934967041,0.0,0.0,0.0,0.343153715133667,4.0,0.0,1.0
665580,293.1193542480469,297.1499938964844,293.1499938964844,0.0777331218123436,-1878.23486328125,304.1464538574219,0.7020071744918823,0.1314311325550079,0.1193602904677391,294.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4958942234516144,0.050000000745058,0.0488440506160259,293.1269836425781,297.1499938964844,293.1499938964844,0.0132529828697443,-550.7069091796875,303.7537536621094,0.4958942234516144,0.050000000745058,0.0360760502517223,293.1604919433594,297.1499938964844,293.1499938964844,0.2972074449062347,-5758.2470703125,304.12744140625,0.9990000128746032,0.4303779900074005,0.3664724230766296,293.28790283203125,297.1499938964844,293.1499938964844,0.0034252228215336,-1296.9034423828125,295.767333984375,0.4958942234516144,0.050000000745058,0.231695145368576,291.1290588378906,291.1499938964844,263.1640930175781,261.451904296875,280.6996765136719,293.5548095703125,291.1280822753906,1.0,0.230949655175209,0.7563565373420715,0.7563565373420715,1.0,1.0,-0.9630151391029358,0.4076049923896789,0.5554101467132568,0.1453083902597427,0.0,0.0,0.4840124845504761,44.44181060791016,55.0,-11.428754806518556,-10098.7548828125,123.50384521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,307.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.912109375,18000.0,0.0,0.0,0.227594643831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238123893737793,0.4238175451755523,-5.166851678950479e-06,0.0,0.0002309796400368,0.0,0.0,22.61432456970215,0.0,0.0,0.0,0.3445310890674591,4.0,0.0,1.0
665640,293.1193542480469,297.1499938964844,293.1499938964844,0.0777331218123436,-1878.23486328125,304.1464538574219,0.7020071744918823,0.1314311325550079,0.1193602904677391,294.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4958942234516144,0.050000000745058,0.0488440506160259,293.1269836425781,297.1499938964844,293.1499938964844,0.0132529828697443,-550.7069091796875,303.7537536621094,0.4958942234516144,0.050000000745058,0.0360760502517223,293.1604919433594,297.1499938964844,293.1499938964844,0.2972074449062347,-5758.2470703125,304.12744140625,0.9990000128746032,0.4303779900074005,0.3664724230766296,293.28790283203125,297.1499938964844,293.1499938964844,0.0034252228215336,-1296.9034423828125,295.767333984375,0.4958942234516144,0.050000000745058,0.231695145368576,291.1290588378906,291.1499938964844,263.1640930175781,261.451904296875,280.6996765136719,293.5548095703125,291.1280822753906,1.0,0.230949655175209,0.7563565373420715,0.7563565373420715,1.0,1.0,-0.9630151391029358,0.4076049923896789,0.5554101467132568,0.1453083902597427,0.0,0.0,0.4840124845504761,44.44181060791016,55.0,-11.428754806518556,-10098.7548828125,123.50384521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,307.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.912109375,18000.0,0.0,0.0,0.227594643831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238123893737793,0.4238175451755523,-5.166851678950479e-06,0.0,0.0002309796400368,0.0,0.0,22.61432456970215,0.0,0.0,0.0,0.3445310890674591,4.0,0.0,1.0
665700,293.11932373046875,297.1499938964844,293.1499938964844,0.0780941918492317,-1884.911865234375,304.1464538574219,0.6998251676559448,0.1318236142396927,0.1197492331266403,294.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.493902325630188,0.050000000745058,0.0488785654306411,293.12457275390625,297.1499938964844,293.1499938964844,0.0132997408509254,-551.7214965820312,303.76416015625,0.493902325630188,0.050000000745058,0.0361015424132347,293.1673889160156,297.1499938964844,293.1499938964844,0.3016718029975891,-5827.97265625,304.1234436035156,0.9990000128746032,0.4288893640041351,0.3709138929843902,293.28741455078125,297.1499938964844,293.1499938964844,0.0034111230634152,-1291.8690185546875,295.74224853515625,0.493902325630188,0.050000000745058,0.231858879327774,291.12518310546875,291.1499938964844,263.1598815917969,261.4508972167969,280.7055053710937,293.5692749023437,291.1242980957031,1.0,0.2329941540956497,0.7562842965126038,0.7562842965126038,1.0,1.0,-0.9690811038017272,0.4101974368095398,0.5588836669921875,0.1466620415449142,0.0,0.0,0.4860546886920929,45.39812088012695,55.0,-10.953768730163574,-10153.8349609375,126.50286102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,307.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.7890625,18000.0,0.0,0.0,0.2280646413564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266752600669861,0.4266804456710815,-5.1796278057736345e-06,0.0,0.0002314566227141,0.0,0.0,22.85423851013184,0.0,0.0,0.0,0.345412403345108,4.0,0.0,1.0
665760,293.1193542480469,297.1499938964844,293.1499938964844,0.0784490555524826,-1891.4754638671875,304.1464538574219,0.697506308555603,0.1322077363729477,0.120132952928543,294.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4918384552001953,0.050000000745058,0.0489154309034347,293.1221923828125,297.1499938964844,293.1499938964844,0.0133480839431285,-552.7627563476562,303.7748107910156,0.4918384552001953,0.050000000745058,0.0361287705600261,293.17498779296875,297.1499938964844,293.1499938964844,0.3064072132110595,-5901.52685546875,304.1196594238281,0.9990000128746032,0.4271818697452545,0.3755996823310852,293.2869567871094,297.1499938964844,293.1499938964844,0.0033970745280385,-1286.8369140625,295.7172241210937,0.4918384552001953,0.050000000745058,0.232033759355545,291.12158203125,291.1499938964844,263.1564025878906,261.4505310058594,280.7130432128906,293.5860900878906,291.1207580566406,1.0,0.2351471185684204,0.7561666369438171,0.7561666369438171,1.0,1.0,-0.9754524230957032,0.4129166603088379,0.5625357627868652,0.1480838656425476,0.0,0.0,0.4883123338222503,46.41862487792969,43.0,-10.288841247558594,-10210.8662109375,129.71380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,307.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.947265625,18000.0,0.0,0.0,0.2286091744899749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4299083054065704,0.4299134910106659,-5.194437562749954e-06,0.0,0.0002320092462468,0.0,0.0,23.128374099731445,0.0,0.0,0.0,0.3464140892028808,4.0,0.0,1.0
665820,293.1192626953125,297.1499938964844,293.1499938964844,0.0789970234036445,-1901.4266357421875,304.146728515625,0.7005779147148132,0.1330033391714096,0.1208186671137809,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4929383397102356,0.050000000745058,0.0488956235349178,293.1174011230469,297.1499938964844,293.1499938964844,0.0133894346654415,-553.3076171875,303.7979431152344,0.4929383397102356,0.050000000745058,0.0361141413450241,293.184326171875,297.1499938964844,293.1499938964844,0.3044490814208984,-5865.97412109375,304.1336364746094,0.9990000128746032,0.4246194362640381,0.3730925917625427,293.2860717773437,297.1499938964844,293.1499938964844,0.0033623636700212,-1273.660888671875,295.675048828125,0.4929383397102356,0.050000000745058,0.2319397777318954,291.1260070800781,291.1499938964844,263.1516418457031,261.45172119140625,280.71929931640625,293.59783935546875,291.1289978027344,1.0,0.2336188703775406,0.7559311985969543,0.7559311985969543,1.0,1.0,-0.973119854927063,0.4118522107601166,0.5612676739692688,0.1476140320301056,0.0,0.0,0.4915891587734222,45.8876838684082,31.0,14.342466354370115,-10243.818359375,128.27272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,307.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.419921875,18000.0,0.0,0.0,0.2298399657011032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362586438655853,0.4362638592720032,-5.227560905041173e-06,0.0,0.0002332583535462,0.0,0.0,23.688167572021484,0.0,0.0,0.0,0.3484050333499908,4.0,0.0,1.0
665880,293.1192626953125,297.1499938964844,293.1499938964844,0.0789970234036445,-1901.4266357421875,304.146728515625,0.7005779147148132,0.1330033391714096,0.1208186671137809,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4929383397102356,0.050000000745058,0.0488956235349178,293.1174011230469,297.1499938964844,293.1499938964844,0.0133894346654415,-553.3076171875,303.7979431152344,0.4929383397102356,0.050000000745058,0.0361141413450241,293.184326171875,297.1499938964844,293.1499938964844,0.3044490814208984,-5865.97412109375,304.1336364746094,0.9990000128746032,0.4246194362640381,0.3730925917625427,293.2860717773437,297.1499938964844,293.1499938964844,0.0033623636700212,-1273.660888671875,295.675048828125,0.4929383397102356,0.050000000745058,0.2319397777318954,291.1260070800781,291.1499938964844,263.1516418457031,261.45172119140625,280.71929931640625,293.59783935546875,291.1289978027344,1.0,0.2336188703775406,0.7559311985969543,0.7559311985969543,1.0,1.0,-0.973119854927063,0.4118522107601166,0.5612676739692688,0.1476140320301056,0.0,0.0,0.4915891587734222,45.8876838684082,31.0,14.342466354370115,-10243.818359375,128.27272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,307.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.419921875,18000.0,0.0,0.0,0.2298399657011032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362586438655853,0.4362638592720032,-5.227560905041173e-06,0.0,0.0002332583535462,0.0,0.0,23.688167572021484,0.0,0.0,0.0,0.3484050333499908,4.0,0.0,1.0
665940,293.1189270019531,297.1499938964844,293.1499938964844,0.0793313533067703,-1907.082763671875,304.14727783203125,0.7107625007629395,0.1338448822498321,0.1214668452739715,294.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4988853335380554,0.050000000745058,0.0487942397594451,293.11236572265625,297.1499938964844,293.1499938964844,0.0133662959560751,-551.9502563476562,303.8241577148437,0.4988853335380554,0.050000000745058,0.0360392592847347,293.1771850585937,297.1499938964844,293.1499938964844,0.2915274202823639,-5657.9140625,304.16082763671875,0.9990000128746032,0.4251646697521209,0.3599730432033539,293.2848815917969,297.1499938964844,293.1499938964844,0.0033187139779329,-1255.9588623046875,295.6512145996094,0.4988853335380554,0.050000000745058,0.2314588725566864,291.1568298339844,291.1499938964844,263.1499938964844,261.4556884765625,280.6960144042969,293.55279541015625,291.1611633300781,1.0,0.2276350110769271,0.7556958198547363,0.7556958198547363,1.0,1.0,-0.9573662877082824,0.405049204826355,0.5523170828819275,0.1440882086753845,0.0,0.0,0.488728791475296,43.10819625854492,34.0,38.68033599853516,-10158.25,120.01679229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,307.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.693359375,18000.0,0.0,0.0,0.2308335602283477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349447786808014,0.4349500238895416,-5.234501713857753e-06,0.0,0.00023426671396,0.0,0.0,23.62610626220703,0.0,0.0,0.0,0.3481519520282745,4.0,0.0,1.0
666000,293.1189270019531,297.1499938964844,293.1499938964844,0.0793313533067703,-1907.082763671875,304.14727783203125,0.7107625007629395,0.1338448822498321,0.1214668452739715,294.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.4988853335380554,0.050000000745058,0.0487942397594451,293.11236572265625,297.1499938964844,293.1499938964844,0.0133662959560751,-551.9502563476562,303.8241577148437,0.4988853335380554,0.050000000745058,0.0360392592847347,293.1771850585937,297.1499938964844,293.1499938964844,0.2915274202823639,-5657.9140625,304.16082763671875,0.9990000128746032,0.4251646697521209,0.3599730432033539,293.2848815917969,297.1499938964844,293.1499938964844,0.0033187139779329,-1255.9588623046875,295.6512145996094,0.4988853335380554,0.050000000745058,0.2314588725566864,291.1568298339844,291.1499938964844,263.1499938964844,261.4556884765625,280.6960144042969,293.55279541015625,291.1611633300781,1.0,0.2276350110769271,0.7556958198547363,0.7556958198547363,1.0,1.0,-0.9573662877082824,0.405049204826355,0.5523170828819275,0.1440882086753845,0.0,0.0,0.488728791475296,43.10819625854492,34.0,38.68033599853516,-10158.25,120.01679229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,307.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.693359375,18000.0,0.0,0.0,0.2308335602283477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349447786808014,0.4349500238895416,-5.234501713857753e-06,0.0,0.00023426671396,0.0,0.0,23.62610626220703,0.0,0.0,0.0,0.3481519520282745,4.0,0.0,1.0
666060,293.1181640625,297.1499938964844,293.1499938964844,0.0798027440905571,-1915.4261474609373,304.1473693847656,0.7180884480476379,0.1347883939743042,0.1222200542688369,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5031582117080688,0.050000000745058,0.0487275682389736,293.10675048828125,297.1499938964844,293.1499938964844,0.0133774215355515,-551.4611206054688,303.8533935546875,0.5031582117080688,0.050000000745058,0.0359900183975696,293.1601257324219,297.1499938964844,293.1499938964844,0.2823461294174194,-5512.53662109375,304.1720275878906,0.9990000128746032,0.4279302358627319,0.3510753810405731,293.2828369140625,297.1499938964844,293.1499938964844,0.0032794314902275,-1240.25927734375,295.62664794921875,0.5031582117080688,0.050000000745058,0.2311426103115081,291.1819763183594,291.1499938964844,263.1499938964844,261.4610900878906,280.6589050292969,293.4853210449219,291.18292236328125,1.0,0.2241431772708892,0.7556155323982239,0.7556155323982239,1.0,1.0,-0.947067141532898,0.4006455540657043,0.5464215874671936,0.1417302042245865,0.0,0.0,0.4824728965759277,41.28061676025391,37.0,25.51814079284668,-10062.4970703125,114.72783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,307.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.728515625,18000.0,0.0,0.0,0.2311500459909439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263908863067627,0.4263960719108581,-5.201948169997195e-06,0.0,0.000234587903833,0.0,0.0,22.92151641845703,0.0,0.0,0.0,0.3456281721591949,4.0,0.0,1.0
666120,293.1181640625,297.1499938964844,293.1499938964844,0.0798027440905571,-1915.4261474609373,304.1473693847656,0.7180884480476379,0.1347883939743042,0.1222200542688369,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5031582117080688,0.050000000745058,0.0487275682389736,293.10675048828125,297.1499938964844,293.1499938964844,0.0133774215355515,-551.4611206054688,303.8533935546875,0.5031582117080688,0.050000000745058,0.0359900183975696,293.1601257324219,297.1499938964844,293.1499938964844,0.2823461294174194,-5512.53662109375,304.1720275878906,0.9990000128746032,0.4279302358627319,0.3510753810405731,293.2828369140625,297.1499938964844,293.1499938964844,0.0032794314902275,-1240.25927734375,295.62664794921875,0.5031582117080688,0.050000000745058,0.2311426103115081,291.1819763183594,291.1499938964844,263.1499938964844,261.4610900878906,280.6589050292969,293.4853210449219,291.18292236328125,1.0,0.2241431772708892,0.7556155323982239,0.7556155323982239,1.0,1.0,-0.947067141532898,0.4006455540657043,0.5464215874671936,0.1417302042245865,0.0,0.0,0.4824728965759277,41.28061676025391,37.0,25.51814079284668,-10062.4970703125,114.72783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,307.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.728515625,18000.0,0.0,0.0,0.2311500459909439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263908863067627,0.4263960719108581,-5.201948169997195e-06,0.0,0.000234587903833,0.0,0.0,22.92151641845703,0.0,0.0,0.0,0.3456281721591949,4.0,0.0,1.0
666180,293.1168212890625,297.1499938964844,293.1499938964844,0.0805796831846237,-1929.8125,304.1469421386719,0.722551167011261,0.135865718126297,0.123130090534687,294.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5052920579910278,0.050000000745058,0.0486961752176284,293.10028076171875,297.1499938964844,293.1499938964844,0.0134474709630012,-552.614990234375,303.8861694335937,0.5052920579910278,0.050000000745058,0.0359668284654617,293.14556884765625,297.1499938964844,293.1499938964844,0.2780159413814544,-5445.845703125,304.17169189453125,0.9990000128746032,0.430633544921875,0.346807062625885,293.27960205078125,297.1499938964844,293.1499938964844,0.0032492815516889,-1229.1005859375,295.5893249511719,0.5052920579910278,0.050000000745058,0.2309936881065368,291.1815490722656,291.1499938964844,263.1499938964844,261.4664306640625,280.6329345703125,293.4383239746094,291.1808166503906,1.0,0.2225055545568466,0.7555351853370667,0.7555351853370667,1.0,1.0,-0.9427904486656188,0.3988105356693268,0.5439798831939697,0.1407546252012252,0.0,0.0,0.4781583249568939,40.42832946777344,40.0,2.7207844257354736,-10012.8349609375,112.41067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,307.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0,18000.0,0.0,0.0,0.2308213859796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188566207885742,0.4188617765903473,-5.162531579117058e-06,0.0,0.0002342543739359,0.0,0.0,22.269943237304688,0.0,0.0,0.0,0.3432581424713135,4.0,0.0,1.0
666240,293.1168212890625,297.1499938964844,293.1499938964844,0.0805796831846237,-1929.8125,304.1469421386719,0.722551167011261,0.135865718126297,0.123130090534687,294.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5052920579910278,0.050000000745058,0.0486961752176284,293.10028076171875,297.1499938964844,293.1499938964844,0.0134474709630012,-552.614990234375,303.8861694335937,0.5052920579910278,0.050000000745058,0.0359668284654617,293.14556884765625,297.1499938964844,293.1499938964844,0.2780159413814544,-5445.845703125,304.17169189453125,0.9990000128746032,0.430633544921875,0.346807062625885,293.27960205078125,297.1499938964844,293.1499938964844,0.0032492815516889,-1229.1005859375,295.5893249511719,0.5052920579910278,0.050000000745058,0.2309936881065368,291.1815490722656,291.1499938964844,263.1499938964844,261.4664306640625,280.6329345703125,293.4383239746094,291.1808166503906,1.0,0.2225055545568466,0.7555351853370667,0.7555351853370667,1.0,1.0,-0.9427904486656188,0.3988105356693268,0.5439798831939697,0.1407546252012252,0.0,0.0,0.4781583249568939,40.42832946777344,40.0,2.7207844257354736,-10012.8349609375,112.41067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,307.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0,18000.0,0.0,0.0,0.2308213859796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188566207885742,0.4188617765903473,-5.162531579117058e-06,0.0,0.0002342543739359,0.0,0.0,22.269943237304688,0.0,0.0,0.0,0.3432581424713135,4.0,0.0,1.0
666300,293.11602783203125,297.1499938964844,293.1499938964844,0.0810267180204391,-1938.13916015625,304.1466979980469,0.723979651927948,0.1364413946866989,0.1236310377717018,294.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5056938529014587,0.050000000745058,0.0486904010176658,293.0967712402344,297.1499938964844,293.1499938964844,0.0134947607293725,-553.4879760742188,303.9040222167969,0.5056938529014587,0.050000000745058,0.0359625630080699,293.1400451660156,297.1499938964844,293.1499938964844,0.2771787047386169,-5433.82763671875,304.16925048828125,0.9990000128746032,0.4317759573459625,0.3460163474082947,293.2777099609375,297.1499938964844,293.1499938964844,0.0032364188227802,-1224.468505859375,295.56988525390625,0.5056938529014587,0.050000000745058,0.2309662997722625,291.1782531738281,291.1499938964844,263.1499938964844,261.4691162109375,280.6242980957031,293.4228210449219,291.1772155761719,1.0,0.2222788631916046,0.7554950714111328,0.7554950714111328,1.0,1.0,-0.9423969984054564,0.3986386060714721,0.5437583923339844,0.1406577825546264,0.0,0.0,0.4765978157520294,40.27672958374024,40.0,-4.251131057739258,-10005.0546875,112.0811538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0952453613281,307.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.984375,18000.0,0.0,0.0,0.2304851561784744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161173701286316,0.4161224961280823,-5.147241154190851e-06,0.0,0.0002339131315238,0.0,0.0,22.032054901123047,0.0,0.0,0.0,0.3423747718334198,4.0,0.0,1.0
666360,293.1152038574219,297.1499938964844,293.1499938964844,0.0815034434199333,-1947.0400390625,304.1464233398437,0.7249378561973572,0.1370361745357513,0.1241563558578491,294.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5056977868080139,0.050000000745058,0.048690341413021,293.0931701660156,297.1499938964844,293.1499938964844,0.0135489897802472,-554.5194702148438,303.9227600097656,0.5056977868080139,0.050000000745058,0.0359625183045864,293.1358337402344,297.1499938964844,293.1499938964844,0.2771207094192505,-5434.23291015625,304.1658630371094,0.9990000128746032,0.4327314794063568,0.3460085690021515,293.2756652832031,297.1499938964844,293.1499938964844,0.0032245819456875,-1220.2728271484375,295.5502319335937,0.5056977868080139,0.050000000745058,0.2309660166501999,291.1737365722656,291.1499938964844,263.1499938964844,261.4717712402344,280.61822509765625,293.4121398925781,291.17236328125,1.0,0.2223963588476181,0.7554795742034912,0.7554795742034912,1.0,1.0,-0.9430171251296996,0.39890256524086,0.5441145896911621,0.1407907009124755,0.0,0.0,0.4754650592803955,40.28337860107422,43.0,-9.638163566589355,-10006.140625,112.22819519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,307.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.833984375,18000.0,0.0,0.0,0.2300752103328704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413977175951004,0.4139823019504547,-5.134891580382828e-06,0.0,0.0002334970922674,0.0,0.0,21.84568214416504,0.0,0.0,0.0,0.3416808545589447,4.0,0.0,1.0
666420,293.11346435546875,297.1499938964844,293.1499938964844,0.0825271308422088,-1966.203857421875,304.1459045410156,0.7256125211715698,0.1382689774036407,0.1252647936344146,294.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5046642422676086,0.050000000745058,0.0487052761018276,293.0857238769531,297.1499938964844,293.1499938964844,0.0136759085580706,-556.9859008789062,303.9627990722656,0.5046642422676086,0.050000000745058,0.0359735488891601,293.13134765625,297.1499938964844,293.1499938964844,0.2790789306163788,-5467.83984375,304.15728759765625,0.9990000128746032,0.4340108335018158,0.3480506539344787,293.2713623046875,297.1499938964844,293.1499938964844,0.0032035764306783,-1212.997314453125,295.51055908203125,0.5046642422676086,0.050000000745058,0.2310368567705154,291.16168212890625,291.1499938964844,263.1499938964844,261.4770812988281,280.61297607421875,293.4034729003906,291.15997314453125,1.0,0.2235346287488937,0.755448579788208,0.755448579788208,1.0,1.0,-0.9469136595726012,0.4005661904811859,0.546347439289093,0.1416512876749038,0.0,0.0,0.4746890962123871,40.71319580078125,46.0,-16.355613708496094,-10033.4765625,113.78008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,307.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01171875,18000.0,0.0,0.0,0.2291579991579055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118167757987976,0.4118219017982483,-5.119870365888346e-06,0.0,0.0002325662353541,0.0,0.0,21.648914337158203,0.0,0.0,0.0,0.3409465253353119,4.0,0.0,1.0
666480,293.11346435546875,297.1499938964844,293.1499938964844,0.0825271308422088,-1966.203857421875,304.1459045410156,0.7256125211715698,0.1382689774036407,0.1252647936344146,294.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5046642422676086,0.050000000745058,0.0487052761018276,293.0857238769531,297.1499938964844,293.1499938964844,0.0136759085580706,-556.9859008789062,303.9627990722656,0.5046642422676086,0.050000000745058,0.0359735488891601,293.13134765625,297.1499938964844,293.1499938964844,0.2790789306163788,-5467.83984375,304.15728759765625,0.9990000128746032,0.4340108335018158,0.3480506539344787,293.2713623046875,297.1499938964844,293.1499938964844,0.0032035764306783,-1212.997314453125,295.51055908203125,0.5046642422676086,0.050000000745058,0.2310368567705154,291.16168212890625,291.1499938964844,263.1499938964844,261.4770812988281,280.61297607421875,293.4034729003906,291.15997314453125,1.0,0.2235346287488937,0.755448579788208,0.755448579788208,1.0,1.0,-0.9469136595726012,0.4005661904811859,0.546347439289093,0.1416512876749038,0.0,0.0,0.4746890962123871,40.71319580078125,46.0,-16.355613708496094,-10033.4765625,113.78008270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,307.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01171875,18000.0,0.0,0.0,0.2291579991579055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118167757987976,0.4118219017982483,-5.119870365888346e-06,0.0,0.0002325662353541,0.0,0.0,21.648914337158203,0.0,0.0,0.0,0.3409465253353119,4.0,0.0,1.0
666540,293.1117553710937,297.1499938964844,293.1499938964844,0.0836085602641105,-1986.480712890625,304.1454772949219,0.7248955965042114,0.1395406275987625,0.1264293938875198,294.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5025027990341187,0.050000000745058,0.0487374477088451,293.0780944824219,297.1499938964844,293.1499938964844,0.013822678476572,-559.8368530273438,304.0058898925781,0.5025027990341187,0.050000000745058,0.035997312515974,293.1318359375,297.1499938964844,293.1499938964844,0.2833788096904754,-5537.978515625,304.1476745605469,0.9990000128746032,0.4343946278095245,0.3524095416069031,293.2670288085937,297.1499938964844,293.1499938964844,0.0031851041130721,-1206.711181640625,295.4715881347656,0.5025027990341187,0.050000000745058,0.2311894595623016,291.1482238769531,291.1499938964844,263.1499938964844,261.4823608398437,280.6155090332031,293.4091796875,291.1465148925781,1.0,0.2256897538900375,0.7554175853729248,0.7554175853729248,1.0,1.0,-0.9537926316261292,0.4035071730613708,0.5502855181694031,0.1431802064180374,0.0,0.0,0.4758257865905761,41.6197395324707,49.0,-18.542940139770508,-10089.57421875,116.78526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,307.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.2283162772655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125552475452423,0.412560373544693,-5.118573426443618e-06,0.0,0.0002317119942745,0.0,0.0,21.69200897216797,0.0,0.0,0.0,0.3411080539226532,4.0,0.0,1.0
666600,293.1117553710937,297.1499938964844,293.1499938964844,0.0836085602641105,-1986.480712890625,304.1454772949219,0.7248955965042114,0.1395406275987625,0.1264293938875198,294.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5025027990341187,0.050000000745058,0.0487374477088451,293.0780944824219,297.1499938964844,293.1499938964844,0.013822678476572,-559.8368530273438,304.0058898925781,0.5025027990341187,0.050000000745058,0.035997312515974,293.1318359375,297.1499938964844,293.1499938964844,0.2833788096904754,-5537.978515625,304.1476745605469,0.9990000128746032,0.4343946278095245,0.3524095416069031,293.2670288085937,297.1499938964844,293.1499938964844,0.0031851041130721,-1206.711181640625,295.4715881347656,0.5025027990341187,0.050000000745058,0.2311894595623016,291.1482238769531,291.1499938964844,263.1499938964844,261.4823608398437,280.6155090332031,293.4091796875,291.1465148925781,1.0,0.2256897538900375,0.7554175853729248,0.7554175853729248,1.0,1.0,-0.9537926316261292,0.4035071730613708,0.5502855181694031,0.1431802064180374,0.0,0.0,0.4758257865905761,41.6197395324707,49.0,-18.542940139770508,-10089.57421875,116.78526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,307.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.2283162772655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125552475452423,0.412560373544693,-5.118573426443618e-06,0.0,0.0002317119942745,0.0,0.0,21.69200897216797,0.0,0.0,0.0,0.3411080539226532,4.0,0.0,1.0
666660,293.11016845703125,297.1499938964844,293.1499938964844,0.0847195088863372,-2007.3216552734373,304.1451416015625,0.7230829000473022,0.1408340483903885,0.1276307255029678,294.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4995130598545074,0.050000000745058,0.048784103244543,293.07049560546875,297.1499938964844,293.1499938964844,0.0139855649322271,-562.9559326171875,304.0517272949219,0.4995130598545074,0.050000000745058,0.0360317751765251,293.13671875,297.1499938964844,293.1499938964844,0.2895906567573547,-5637.35791015625,304.1381225585937,0.9990000128746032,0.4338709712028503,0.3586364686489105,293.2627868652344,297.1499938964844,293.1499938964844,0.0031684222631156,-1201.0654296875,295.4339599609375,0.4995130598545074,0.050000000745058,0.2314107865095138,291.1351318359375,291.1499938964844,263.1499938964844,261.4875793457031,280.6249084472656,293.4269714355469,291.1335754394531,1.0,0.2286663353443145,0.7552635073661804,0.7552635073661804,1.0,1.0,-0.9630707502365112,0.4074641168117523,0.5556066632270813,0.145233079791069,0.0,0.0,0.4786902666091919,42.926048278808594,52.0,-18.17830467224121,-10167.568359375,121.0334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,307.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.2277716100215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415969580411911,0.4159747064113617,-5.130445515533211e-06,0.0,0.0002311592252226,0.0,0.0,21.959043502807617,0.0,0.0,0.0,0.3421068489551544,4.0,0.0,1.0
666720,293.11016845703125,297.1499938964844,293.1499938964844,0.0847195088863372,-2007.3216552734373,304.1451416015625,0.7230829000473022,0.1408340483903885,0.1276307255029678,294.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4995130598545074,0.050000000745058,0.048784103244543,293.07049560546875,297.1499938964844,293.1499938964844,0.0139855649322271,-562.9559326171875,304.0517272949219,0.4995130598545074,0.050000000745058,0.0360317751765251,293.13671875,297.1499938964844,293.1499938964844,0.2895906567573547,-5637.35791015625,304.1381225585937,0.9990000128746032,0.4338709712028503,0.3586364686489105,293.2627868652344,297.1499938964844,293.1499938964844,0.0031684222631156,-1201.0654296875,295.4339599609375,0.4995130598545074,0.050000000745058,0.2314107865095138,291.1351318359375,291.1499938964844,263.1499938964844,261.4875793457031,280.6249084472656,293.4269714355469,291.1335754394531,1.0,0.2286663353443145,0.7552635073661804,0.7552635073661804,1.0,1.0,-0.9630707502365112,0.4074641168117523,0.5556066632270813,0.145233079791069,0.0,0.0,0.4786902666091919,42.926048278808594,52.0,-18.17830467224121,-10167.568359375,121.0334701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,307.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.2277716100215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415969580411911,0.4159747064113617,-5.130445515533211e-06,0.0,0.0002311592252226,0.0,0.0,21.959043502807617,0.0,0.0,0.0,0.3421068489551544,4.0,0.0,1.0
666780,293.10870361328125,297.1499938964844,293.1499938964844,0.0858433246612548,-2028.40478515625,304.1448974609375,0.7204269170761108,0.1421383768320083,0.128855675458908,294.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.495945543050766,0.050000000745058,0.0488431006669998,293.06298828125,297.1499938964844,293.1499938964844,0.0141625935211777,-566.2786254882812,304.1000061035156,0.495945543050766,0.050000000745058,0.0360753498971462,293.1453552246094,297.1499938964844,293.1499938964844,0.2973657846450805,-5760.05419921875,304.129150390625,0.9990000128746032,0.4324595034122467,0.3663585484027862,293.2587585449219,297.1499938964844,293.1499938964844,0.0031530619598925,-1195.854248046875,295.39801025390625,0.495945543050766,0.050000000745058,0.2316906452178955,291.1231994628906,291.1499938964844,263.1499938964844,261.4927673339844,280.639892578125,293.4552917480469,291.121826171875,1.0,0.2323030829429626,0.7551094889640808,0.7551094889640808,1.0,1.0,-0.974267840385437,0.4122506976127624,0.5620171427726746,0.147719457745552,0.0,0.0,0.4830794334411621,44.5720329284668,55.0,-16.59905242919922,-10262.390625,126.36803436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,307.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.658203125,18000.0,0.0,0.0,0.2277019023895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218190610408783,0.421824187040329,-5.154740847501671e-06,0.0,0.0002310884883627,0.0,0.0,22.43582534790039,0.0,0.0,0.0,0.3438773155212402,4.0,0.0,1.0
666840,293.10870361328125,297.1499938964844,293.1499938964844,0.0858433246612548,-2028.40478515625,304.1448974609375,0.7204269170761108,0.1421383768320083,0.128855675458908,294.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.495945543050766,0.050000000745058,0.0488431006669998,293.06298828125,297.1499938964844,293.1499938964844,0.0141625935211777,-566.2786254882812,304.1000061035156,0.495945543050766,0.050000000745058,0.0360753498971462,293.1453552246094,297.1499938964844,293.1499938964844,0.2973657846450805,-5760.05419921875,304.129150390625,0.9990000128746032,0.4324595034122467,0.3663585484027862,293.2587585449219,297.1499938964844,293.1499938964844,0.0031530619598925,-1195.854248046875,295.39801025390625,0.495945543050766,0.050000000745058,0.2316906452178955,291.1231994628906,291.1499938964844,263.1499938964844,261.4927673339844,280.639892578125,293.4552917480469,291.121826171875,1.0,0.2323030829429626,0.7551094889640808,0.7551094889640808,1.0,1.0,-0.974267840385437,0.4122506976127624,0.5620171427726746,0.147719457745552,0.0,0.0,0.4830794334411621,44.5720329284668,55.0,-16.59905242919922,-10262.390625,126.36803436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,307.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.658203125,18000.0,0.0,0.0,0.2277019023895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218190610408783,0.421824187040329,-5.154740847501671e-06,0.0,0.0002310884883627,0.0,0.0,22.43582534790039,0.0,0.0,0.0,0.3438773155212402,4.0,0.0,1.0
