time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666900,293.1080322265625,297.1499938964844,293.1499938964844,0.0864067673683166,-2038.97314453125,304.1448059082031,0.7188500761985779,0.1427926123142242,0.1294742673635482,294.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4940074980258941,0.050000000745058,0.0488766431808471,293.0592956542969,297.1499938964844,293.1499938964844,0.0142560144886374,-568.0025634765625,304.1250305175781,0.4940074980258941,0.050000000745058,0.0361001193523407,293.15087890625,297.1499938964844,293.1499938964844,0.3017424941062927,-5828.5078125,304.125,0.9990000128746032,0.4314342439174652,0.3706766963005066,293.2568054199219,297.1499938964844,293.1499938964844,0.0031457829754799,-1193.3714599609375,295.3807067871094,0.4940074980258941,0.050000000745058,0.2318497449159622,291.1177673339844,291.1499938964844,263.1499938964844,261.4953308105469,280.6492614746094,293.47314453125,291.11651611328125,1.0,0.2343243658542633,0.755032479763031,0.755032479763031,1.0,1.0,-0.9804537892341614,0.4148998856544494,0.5655539631843567,0.1490964293479919,0.0,0.0,0.4857758581638336,45.50596237182617,55.0,-15.543121337890623,-10314.8125,129.40090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,307.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.158203125,18000.0,0.0,0.0,0.2278867810964584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255777597427368,0.4255829155445099,-5.171329121367307e-06,0.0,0.0002312761207576,0.0,0.0,22.74897766113281,0.0,0.0,0.0,0.3450309634208679,4.0,0.0,1.0
666960,293.1073913574219,297.1499938964844,293.1499938964844,0.0869697779417038,-2049.530517578125,304.14471435546875,0.7171393036842346,0.1434476375579834,0.1300959885120391,294.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.4919927418231964,0.050000000745058,0.0489125624299049,293.0556640625,297.1499938964844,293.1499938964844,0.0144546655938029,-571.4039916992188,304.1490173339844,0.4920282959938049,0.050100989639759,0.0361340008676052,293.1570739746094,297.1499938964844,293.1499938964844,0.3063935339450836,-5900.83837890625,304.12109375,0.9990000128746032,0.4302067160606384,0.3752461075782776,293.2549133300781,297.1499938964844,293.1499938964844,0.0031387526541948,-1190.9603271484375,295.3638610839844,0.4919927418231964,0.050000000745058,0.2320201247930526,291.11279296875,291.1499938964844,263.1499938964844,261.4978942871094,280.6600036621094,293.4932861328125,291.1116638183594,1.0,0.2364590167999267,0.7549068331718445,0.7549068331718445,1.0,1.0,-0.9869725108146667,0.4176889061927795,0.5692836046218872,0.1505431532859802,0.0,0.0,0.488758385181427,46.50519943237305,43.0,-14.313562393188477,-10369.916015625,132.65733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,307.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.126953125,18000.0,0.0,0.0,0.2282323241233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298390448093414,0.4298442602157593,-5.1907386477978434e-06,0.0,0.0002316267928108,0.0,0.0,23.10930824279785,0.0,0.0,0.0,0.3463494777679443,4.0,0.0,1.0
667020,293.10601806640625,297.1499938964844,293.1499938964844,0.0879485160112381,-2067.694580078125,304.1448669433594,0.7212140560150146,0.1448091119527816,0.1312762200832367,294.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4934441745281219,0.050000000745058,0.0488865301012992,293.0498962402344,297.1499938964844,293.1499938964844,0.01574875600636,-599.69921875,304.1470947265625,0.5028674602508545,0.0536658950150013,0.0380689539015293,293.16326904296875,297.1499938964844,293.1499938964844,0.3037431538105011,-5854.54443359375,304.1357727050781,0.9990000128746032,0.4287402331829071,0.3719463348388672,293.2510986328125,297.1499938964844,293.1499938964844,0.0031190647277981,-1183.45703125,295.3389587402344,0.4934441745281219,0.050000000745058,0.2318966537714004,291.1141357421875,291.1499938964844,263.1499938964844,261.50299072265625,280.6729736328125,293.5140991210937,291.1164855957031,1.0,0.23494853079319,0.7546554803848267,0.7546554803848267,1.0,1.0,-0.986578643321991,0.4174657464027405,0.5691128969192505,0.150474727153778,0.0,0.0,0.4937983155250549,45.842472076416016,31.0,9.022035598754885,-10409.2578125,131.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,307.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.697265625,18000.0,0.0,0.0,0.2293232828378677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386644065380096,0.4386696219444275,-5.235414391790982e-06,0.0,0.000232733975281,0.0,0.0,23.88356590270996,0.0,0.0,0.0,0.3491165935993194,4.0,0.0,1.0
667080,293.10601806640625,297.1499938964844,293.1499938964844,0.0879485160112381,-2067.694580078125,304.1448669433594,0.7212140560150146,0.1448091119527816,0.1312762200832367,294.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4934441745281219,0.050000000745058,0.0488865301012992,293.0498962402344,297.1499938964844,293.1499938964844,0.01574875600636,-599.69921875,304.1470947265625,0.5028674602508545,0.0536658950150013,0.0380689539015293,293.16326904296875,297.1499938964844,293.1499938964844,0.3037431538105011,-5854.54443359375,304.1357727050781,0.9990000128746032,0.4287402331829071,0.3719463348388672,293.2510986328125,297.1499938964844,293.1499938964844,0.0031190647277981,-1183.45703125,295.3389587402344,0.4934441745281219,0.050000000745058,0.2318966537714004,291.1141357421875,291.1499938964844,263.1499938964844,261.50299072265625,280.6729736328125,293.5140991210937,291.1164855957031,1.0,0.23494853079319,0.7546554803848267,0.7546554803848267,1.0,1.0,-0.986578643321991,0.4174657464027405,0.5691128969192505,0.150474727153778,0.0,0.0,0.4937983155250549,45.842472076416016,31.0,9.022035598754885,-10409.2578125,131.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,307.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.697265625,18000.0,0.0,0.0,0.2293232828378677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386644065380096,0.4386696219444275,-5.235414391790982e-06,0.0,0.000232733975281,0.0,0.0,23.88356590270996,0.0,0.0,0.0,0.3491165935993194,4.0,0.0,1.0
667140,293.1044006347656,297.1499938964844,293.1499938964844,0.0887330397963523,-2081.875244140625,304.145263671875,0.7317897081375122,0.1462463140487671,0.1324471831321716,294.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4997989237308502,0.050000000745058,0.0487794354557991,293.0468444824219,297.1499938964844,293.1499938964844,0.0174264702945947,-632.4663696289062,304.1452941894531,0.5209792256355286,0.0568235479295253,0.0402376651763916,293.1521301269531,297.1499938964844,293.1499938964844,0.290135771036148,-5635.84033203125,304.16339111328125,0.9990000128746032,0.4306254982948303,0.3580307066440582,293.2471008300781,297.1499938964844,293.1499938964844,0.0030917779076844,-1172.04931640625,295.3327941894531,0.4997989237308502,0.050000000745058,0.2313886284828186,291.14044189453125,291.1499938964844,263.1499938964844,261.50799560546875,280.6575012207031,293.4815673828125,291.1442565917969,1.0,0.2290446609258651,0.7544041872024536,0.7544041872024536,1.0,1.0,-0.9731506109237672,0.4116518795490265,0.5614987015724182,0.1474425792694091,0.0,0.0,0.493438571691513,42.947052001953125,34.0,33.22270584106445,-10338.5576171875,123.41151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,307.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8515625,18000.0,0.0,0.0,0.2305226325988769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409303963184356,0.4409356415271759,-5.25888253832818e-06,0.0,0.0002339511702302,0.0,0.0,24.132661819458008,0.0,0.0,0.0,0.3499777913093567,4.0,0.0,1.0
667200,293.1044006347656,297.1499938964844,293.1499938964844,0.0887330397963523,-2081.875244140625,304.145263671875,0.7317897081375122,0.1462463140487671,0.1324471831321716,294.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4997989237308502,0.050000000745058,0.0487794354557991,293.0468444824219,297.1499938964844,293.1499938964844,0.0174264702945947,-632.4663696289062,304.1452941894531,0.5209792256355286,0.0568235479295253,0.0402376651763916,293.1521301269531,297.1499938964844,293.1499938964844,0.290135771036148,-5635.84033203125,304.16339111328125,0.9990000128746032,0.4306254982948303,0.3580307066440582,293.2471008300781,297.1499938964844,293.1499938964844,0.0030917779076844,-1172.04931640625,295.3327941894531,0.4997989237308502,0.050000000745058,0.2313886284828186,291.14044189453125,291.1499938964844,263.1499938964844,261.50799560546875,280.6575012207031,293.4815673828125,291.1442565917969,1.0,0.2290446609258651,0.7544041872024536,0.7544041872024536,1.0,1.0,-0.9731506109237672,0.4116518795490265,0.5614987015724182,0.1474425792694091,0.0,0.0,0.493438571691513,42.947052001953125,34.0,33.22270584106445,-10338.5576171875,123.41151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,307.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8515625,18000.0,0.0,0.0,0.2305226325988769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409303963184356,0.4409356415271759,-5.25888253832818e-06,0.0,0.0002339511702302,0.0,0.0,24.132661819458008,0.0,0.0,0.0,0.3499777913093567,4.0,0.0,1.0
667260,293.10284423828125,297.1499938964844,293.1499938964844,0.0896229371428489,-2098.1513671875,304.1453552246094,0.7401091456413269,0.1477221101522445,0.1336988657712936,294.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5044576525688171,0.050000000745058,0.0487081706523895,293.04449462890625,297.1499938964844,293.1499938964844,0.0191992372274398,-664.5504150390625,304.1438903808594,0.5377199649810791,0.0599143616855144,0.0423518642783165,293.1312255859375,297.1499938964844,293.1499938964844,0.2803405225276947,-5480.86376953125,304.1747436523437,0.9990000128746032,0.4348092973232269,0.3484613299369812,293.2427978515625,297.1499938964844,293.1499938964844,0.0030674352310597,-1162.0169677734375,295.32623291015625,0.5044576525688171,0.050000000745058,0.2310505956411361,291.16290283203125,291.1499938964844,263.1499938964844,261.5129699707031,280.62823486328125,293.42779541015625,291.16363525390625,1.0,0.2256746590137481,0.7542832493782043,0.7542832493782043,1.0,1.0,-0.9652084112167358,0.4082459211349487,0.5569624900817871,0.1455924957990646,0.0,0.0,0.4899203777313232,41.03301239013672,37.0,22.06112289428711,-10262.1474609375,118.4189682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,307.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.330078125,18000.0,0.0,0.0,0.2313657850027084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364448487758636,0.4364500939846039,-5.24567803950049e-06,0.0,0.0002348068665014,0.0,0.0,23.77252960205078,0.0,0.0,0.0,0.3487156927585602,4.0,0.0,1.0
667320,293.10284423828125,297.1499938964844,293.1499938964844,0.0896229371428489,-2098.1513671875,304.1453552246094,0.7401091456413269,0.1477221101522445,0.1336988657712936,294.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5044576525688171,0.050000000745058,0.0487081706523895,293.04449462890625,297.1499938964844,293.1499938964844,0.0191992372274398,-664.5504150390625,304.1438903808594,0.5377199649810791,0.0599143616855144,0.0423518642783165,293.1312255859375,297.1499938964844,293.1499938964844,0.2803405225276947,-5480.86376953125,304.1747436523437,0.9990000128746032,0.4348092973232269,0.3484613299369812,293.2427978515625,297.1499938964844,293.1499938964844,0.0030674352310597,-1162.0169677734375,295.32623291015625,0.5044576525688171,0.050000000745058,0.2310505956411361,291.16290283203125,291.1499938964844,263.1499938964844,261.5129699707031,280.62823486328125,293.42779541015625,291.16363525390625,1.0,0.2256746590137481,0.7542832493782043,0.7542832493782043,1.0,1.0,-0.9652084112167358,0.4082459211349487,0.5569624900817871,0.1455924957990646,0.0,0.0,0.4899203777313232,41.03301239013672,37.0,22.06112289428711,-10262.1474609375,118.4189682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,307.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.330078125,18000.0,0.0,0.0,0.2313657850027084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364448487758636,0.4364500939846039,-5.24567803950049e-06,0.0,0.0002348068665014,0.0,0.0,23.77252960205078,0.0,0.0,0.0,0.3487156927585602,4.0,0.0,1.0
667380,293.10125732421875,297.1499938964844,293.1499938964844,0.090740755200386,-2119.051025390625,304.14501953125,0.7456529140472412,0.1492387354373932,0.1350164860486984,294.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5069158673286438,0.050000000745058,0.0486729517579078,293.0423583984375,297.1499938964844,293.1499938964844,0.0211821850389242,-698.1672973632812,304.14263916015625,0.5520082116127014,0.0630215480923652,0.0444927960634231,293.1134948730469,297.1499938964844,293.1499938964844,0.2754541039466858,-5405.46142578125,304.1744384765625,0.9990000128746032,0.4388910830020904,0.3436355888843536,293.2382202148437,297.1499938964844,293.1499938964844,0.0030505389440804,-1155.7578125,295.30615234375,0.5069158673286438,0.050000000745058,0.2308835238218307,291.1618957519531,291.1499938964844,263.1499938964844,261.51788330078125,280.6103210449219,293.3948974609375,291.1612854003906,1.0,0.2241925597190857,0.7541623711585999,0.7541623711585999,1.0,1.0,-0.963322937488556,0.4074250757694244,0.5558978319168091,0.1451436430215835,0.0,0.0,0.4882888197898865,40.11534118652344,40.0,2.205563306808472,-10234.5634765625,116.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,307.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.947265625,18000.0,0.0,0.0,0.2318409830331802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329935312271118,0.4329987466335296,-5.225798304309137e-06,0.0,0.0002352891169721,0.0,0.0,23.45931434631348,0.0,0.0,0.0,0.3476106822490692,4.0,0.0,1.0
667440,293.10125732421875,297.1499938964844,293.1499938964844,0.090740755200386,-2119.051025390625,304.14501953125,0.7456529140472412,0.1492387354373932,0.1350164860486984,294.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5069158673286438,0.050000000745058,0.0486729517579078,293.0423583984375,297.1499938964844,293.1499938964844,0.0211821850389242,-698.1672973632812,304.14263916015625,0.5520082116127014,0.0630215480923652,0.0444927960634231,293.1134948730469,297.1499938964844,293.1499938964844,0.2754541039466858,-5405.46142578125,304.1744384765625,0.9990000128746032,0.4388910830020904,0.3436355888843536,293.2382202148437,297.1499938964844,293.1499938964844,0.0030505389440804,-1155.7578125,295.30615234375,0.5069158673286438,0.050000000745058,0.2308835238218307,291.1618957519531,291.1499938964844,263.1499938964844,261.51788330078125,280.6103210449219,293.3948974609375,291.1612854003906,1.0,0.2241925597190857,0.7541623711585999,0.7541623711585999,1.0,1.0,-0.963322937488556,0.4074250757694244,0.5558978319168091,0.1451436430215835,0.0,0.0,0.4882888197898865,40.11534118652344,40.0,2.205563306808472,-10234.5634765625,116.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,307.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.947265625,18000.0,0.0,0.0,0.2318409830331802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329935312271118,0.4329987466335296,-5.225798304309137e-06,0.0,0.0002352891169721,0.0,0.0,23.45931434631348,0.0,0.0,0.0,0.3476106822490692,4.0,0.0,1.0
667500,293.1004638671875,297.1499938964844,293.1499938964844,0.0913364216685295,-2130.21923828125,304.14483642578125,0.7475658059120178,0.1500122398138046,0.1356993466615677,294.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5074558854103088,0.050000000745058,0.0486654229462146,293.04132080078125,297.1499938964844,293.1499938964844,0.0222480408847332,-715.3367919921875,304.1420288085937,0.5582640767097473,0.0645867735147476,0.0455787517130374,293.1065979003906,297.1499938964844,293.1499938964844,0.2743509411811828,-5389.28369140625,304.1719665527344,0.9990000128746032,0.4407088458538055,0.3425958156585693,293.23583984375,297.1499938964844,293.1499938964844,0.0030437854584306,-1153.351806640625,295.2952880859375,0.5074558854103088,0.050000000745058,0.2308478057384491,291.1590881347656,291.1499938964844,263.1499938964844,261.5202941894531,280.6056213378906,293.3863830566406,291.1582336425781,1.0,0.2240528613328933,0.7541019320487976,0.7541019320487976,1.0,1.0,-0.9641453623771667,0.4077701866626739,0.5563752055168152,0.1453180164098739,0.0,0.0,0.4879613816738128,39.93571853637695,40.0,-3.597786664962769,-10237.87109375,116.37686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,307.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.2319932281970977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321563839912414,0.4321615993976593,-5.219837476033717e-06,0.0,0.000235443629208,0.0,0.0,23.379240036010746,0.0,0.0,0.0,0.3473208546638489,4.0,0.0,1.0
667560,293.09967041015625,297.1499938964844,293.1499938964844,0.0919517800211906,-2141.76953125,304.1446533203125,0.7489516735076904,0.1507929861545562,0.1363952606916427,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5075801014900208,0.050000000745058,0.0486636906862258,293.04034423828125,297.1499938964844,293.1499938964844,0.0233621280640363,-732.7113037109375,304.1414489746094,0.5639280080795288,0.0661574825644493,0.0466735400259494,293.10113525390625,297.1499938964844,293.1499938964844,0.2740395665168762,-5385.744140625,304.1685485839844,0.9990000128746032,0.4423314929008484,0.3423575758934021,293.2334899902344,297.1499938964844,293.1499938964844,0.0030377903021872,-1151.274169921875,295.2841491699219,0.5075801014900208,0.050000000745058,0.2308395951986313,291.1552429199219,291.1499938964844,263.1499938964844,261.522705078125,280.6033630371094,293.3825378417969,291.15411376953125,1.0,0.2242629826068878,0.7540648579597473,0.7540648579597473,1.0,1.0,-0.9659960865974426,0.4085586369037628,0.5574374794960022,0.1457272917032241,0.0,0.0,0.4879932701587677,39.916934967041016,43.0,-8.109575271606445,-10250.123046875,116.76526641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0246887207031,307.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.517578125,18000.0,0.0,0.0,0.2321178019046783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318191707134247,0.4318243861198425,-5.21638139616698e-06,0.0,0.0002355700707994,0.0,0.0,23.34289932250977,0.0,0.0,0.0,0.3471910655498504,4.0,0.0,1.0
667620,293.09820556640625,297.1499938964844,293.1499938964844,0.0932277143001556,-2165.739990234375,304.1443176269531,0.7502936720848083,0.1523665934801101,0.1378156542778015,294.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5067310333251953,0.050000000745058,0.0486754961311817,293.0385131835937,297.1499938964844,293.1499938964844,0.0257233083248138,-767.9186401367188,304.140380859375,0.5735589265823364,0.0693047493696212,0.0488812997937202,293.09454345703125,297.1499938964844,293.1499938964844,0.2755293250083923,-5412.1357421875,304.15985107421875,0.9990000128746032,0.4449189305305481,0.3439927399158478,293.2288513183594,297.1499938964844,293.1499938964844,0.0030278468038886,-1147.986083984375,295.2611083984375,0.5067310333251953,0.050000000745058,0.2308955937623977,291.1450500488281,291.1499938964844,263.1499938964844,261.5274658203125,280.6051940917969,293.3868713378906,291.1436767578125,1.0,0.225601777434349,0.7539907693862915,0.7539907693862915,1.0,1.0,-0.9723937511444092,0.4112927913665771,0.561100959777832,0.1471544504165649,0.0,0.0,0.4893131852149963,40.30287170410156,46.0,-13.69102382659912,-10300.06640625,118.8613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,307.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.2323737442493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329784512519836,0.4329836666584015,-5.218108981352998e-06,0.0,0.0002358298079343,0.0,0.0,23.42811584472656,0.0,0.0,0.0,0.3475043773651123,4.0,0.0,1.0
667680,293.09820556640625,297.1499938964844,293.1499938964844,0.0932277143001556,-2165.739990234375,304.1443176269531,0.7502936720848083,0.1523665934801101,0.1378156542778015,294.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5067310333251953,0.050000000745058,0.0486754961311817,293.0385131835937,297.1499938964844,293.1499938964844,0.0257233083248138,-767.9186401367188,304.140380859375,0.5735589265823364,0.0693047493696212,0.0488812997937202,293.09454345703125,297.1499938964844,293.1499938964844,0.2755293250083923,-5412.1357421875,304.15985107421875,0.9990000128746032,0.4449189305305481,0.3439927399158478,293.2288513183594,297.1499938964844,293.1499938964844,0.0030278468038886,-1147.986083984375,295.2611083984375,0.5067310333251953,0.050000000745058,0.2308955937623977,291.1450500488281,291.1499938964844,263.1499938964844,261.5274658203125,280.6051940917969,293.3868713378906,291.1436767578125,1.0,0.225601777434349,0.7539907693862915,0.7539907693862915,1.0,1.0,-0.9723937511444092,0.4112927913665771,0.561100959777832,0.1471544504165649,0.0,0.0,0.4893131852149963,40.30287170410156,46.0,-13.69102382659912,-10300.06640625,118.8613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,307.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.2323737442493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329784512519836,0.4329836666584015,-5.218108981352998e-06,0.0,0.0002358298079343,0.0,0.0,23.42811584472656,0.0,0.0,0.0,0.3475043773651123,4.0,0.0,1.0
667740,293.0968933105469,297.1499938964844,293.1499938964844,0.0945336446166038,-2190.25927734375,304.14404296875,0.7500028610229492,0.1539420932531356,0.1392581462860107,294.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5046818256378174,0.050000000745058,0.0487047992646694,293.0369873046875,297.1499938964844,293.1499938964844,0.0280451271682977,-804.4913330078125,304.1397399902344,0.5811399817466736,0.072442352771759,0.0510989241302013,293.0933532714844,297.1499938964844,293.1499938964844,0.2794152796268463,-5476.0380859375,304.15008544921875,0.9990000128746032,0.446572333574295,0.3480140268802643,293.2244567871094,297.1499938964844,293.1499938964844,0.0030198332387953,-1145.4588623046875,295.2382202148437,0.5046818256378174,0.050000000745058,0.2310345917940139,291.1338195800781,291.1499938964844,263.1499938964844,261.5321350097656,280.6139831542969,293.404541015625,291.1324462890625,1.0,0.2279750257730484,0.7539166212081909,0.7539166212081909,1.0,1.0,-0.9818145036697388,0.4153285324573517,0.5664859414100647,0.1492646038532257,0.0,0.0,0.4922249317169189,41.1739616394043,49.0,-15.43673038482666,-10378.98828125,122.49356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.259765625,18000.0,0.0,0.0,0.2327887117862701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436664879322052,0.4366701245307922,-5.232538569543976e-06,0.0,0.000236250940361,0.0,0.0,23.73555374145508,0.0,0.0,0.0,0.34861621260643,4.0,0.0,1.0
667800,293.0968933105469,297.1499938964844,293.1499938964844,0.0945336446166038,-2190.25927734375,304.14404296875,0.7500028610229492,0.1539420932531356,0.1392581462860107,294.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5046818256378174,0.050000000745058,0.0487047992646694,293.0369873046875,297.1499938964844,293.1499938964844,0.0280451271682977,-804.4913330078125,304.1397399902344,0.5811399817466736,0.072442352771759,0.0510989241302013,293.0933532714844,297.1499938964844,293.1499938964844,0.2794152796268463,-5476.0380859375,304.15008544921875,0.9990000128746032,0.446572333574295,0.3480140268802643,293.2244567871094,297.1499938964844,293.1499938964844,0.0030198332387953,-1145.4588623046875,295.2382202148437,0.5046818256378174,0.050000000745058,0.2310345917940139,291.1338195800781,291.1499938964844,263.1499938964844,261.5321350097656,280.6139831542969,293.404541015625,291.1324462890625,1.0,0.2279750257730484,0.7539166212081909,0.7539166212081909,1.0,1.0,-0.9818145036697388,0.4153285324573517,0.5664859414100647,0.1492646038532257,0.0,0.0,0.4922249317169189,41.1739616394043,49.0,-15.43673038482666,-10378.98828125,122.49356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,307.36328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.259765625,18000.0,0.0,0.0,0.2327887117862701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436664879322052,0.4366701245307922,-5.232538569543976e-06,0.0,0.000236250940361,0.0,0.0,23.73555374145508,0.0,0.0,0.0,0.34861621260643,4.0,0.0,1.0
667860,293.0958251953125,297.1499938964844,293.1499938964844,0.0958458483219146,-2214.853759765625,304.1438293457031,0.7484180331230164,0.1555056124925613,0.1407067030668258,294.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5017426609992981,0.050000000745058,0.0487488321959972,293.0357666015625,297.1499938964844,293.1499938964844,0.0307392310351133,-838.0054931640625,304.1387023925781,0.5869827270507812,0.0755534917116165,0.0533114224672317,293.0970153808594,297.1499938964844,293.1499938964844,0.2852703630924225,-5570.20654296875,304.14031982421875,0.9990000128746032,0.4472754597663879,0.3539692461490631,293.22039794921875,297.1499938964844,293.1499938964844,0.0030131305102258,-1143.4033203125,295.2161865234375,0.5017426609992981,0.050000000745058,0.2312434613704681,291.1229553222656,291.1499938964844,263.1499938964844,261.5367431640625,280.6287841796875,293.4329528808594,291.1217041015625,1.0,0.2311843335628509,0.7537038922309875,0.7537038922309875,1.0,1.0,-0.993659257888794,0.4203960299491882,0.5732632279396057,0.1519061475992202,0.0,0.0,0.4965663254261017,42.45275115966797,52.0,-15.033628463745115,-10480.142578125,127.45243072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,307.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.150390625,18000.0,0.0,0.0,0.2335219085216522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427075386047363,0.4427128136157989,-5.259561476123054e-06,0.0,0.0002369950525462,0.0,0.0,24.25790977478028,0.0,0.0,0.0,0.3504892289638519,4.0,0.0,1.0
667920,293.0958251953125,297.1499938964844,293.1499938964844,0.0958458483219146,-2214.853759765625,304.1438293457031,0.7484180331230164,0.1555056124925613,0.1407067030668258,294.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5017426609992981,0.050000000745058,0.0487488321959972,293.0357666015625,297.1499938964844,293.1499938964844,0.0307392310351133,-838.0054931640625,304.1387023925781,0.5869827270507812,0.0755534917116165,0.0533114224672317,293.0970153808594,297.1499938964844,293.1499938964844,0.2852703630924225,-5570.20654296875,304.14031982421875,0.9990000128746032,0.4472754597663879,0.3539692461490631,293.22039794921875,297.1499938964844,293.1499938964844,0.0030131305102258,-1143.4033203125,295.2161865234375,0.5017426609992981,0.050000000745058,0.2312434613704681,291.1229553222656,291.1499938964844,263.1499938964844,261.5367431640625,280.6287841796875,293.4329528808594,291.1217041015625,1.0,0.2311843335628509,0.7537038922309875,0.7537038922309875,1.0,1.0,-0.993659257888794,0.4203960299491882,0.5732632279396057,0.1519061475992202,0.0,0.0,0.4965663254261017,42.45275115966797,52.0,-15.033628463745115,-10480.142578125,127.45243072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,307.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.150390625,18000.0,0.0,0.0,0.2335219085216522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427075386047363,0.4427128136157989,-5.259561476123054e-06,0.0,0.0002369950525462,0.0,0.0,24.25790977478028,0.0,0.0,0.0,0.3504892289638519,4.0,0.0,1.0
667980,293.0950012207031,297.1499938964844,293.1499938964844,0.097149558365345,-2239.230224609375,304.14373779296875,0.7458610534667969,0.157047614455223,0.1421495229005813,294.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4981858432292938,0.050000000745058,0.0488053709268569,293.0348815917969,297.1499938964844,293.1499938964844,0.0335088036954402,-873.9998779296875,304.13787841796875,0.5914067029953003,0.0786255300045013,0.055507868528366,293.10479736328125,297.1499938964844,293.1499938964844,0.2927353680133819,-5688.541015625,304.1311340332031,0.9990000128746032,0.4470449686050415,0.3614712953567505,293.2167358398437,297.1499938964844,293.1499938964844,0.0030073376838117,-1141.64404296875,295.1952209472656,0.4981858432292938,0.050000000745058,0.2315116673707962,291.1131286621094,291.1499938964844,263.1499938964844,261.541259765625,280.6480712890625,293.4704284667969,291.112060546875,1.0,0.2350617051124572,0.7534911632537842,0.7534911632537842,1.0,1.0,-1.0074211359024048,0.4263003468513489,0.5811207890510559,0.1549842357635498,0.0,0.0,0.5021536350250244,44.07686996459961,55.0,-13.652353286743164,-10598.42578125,133.57540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.296875,18000.0,0.0,0.0,0.234700858592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509010314941406,0.4509063363075256,-5.298768428474432e-06,0.0,0.0002381915255682,0.0,0.0,24.98703956604004,0.0,0.0,0.0,0.3530732691287994,4.0,0.0,1.0
668040,293.0950012207031,297.1499938964844,293.1499938964844,0.097149558365345,-2239.230224609375,304.14373779296875,0.7458610534667969,0.157047614455223,0.1421495229005813,294.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4981858432292938,0.050000000745058,0.0488053709268569,293.0348815917969,297.1499938964844,293.1499938964844,0.0335088036954402,-873.9998779296875,304.13787841796875,0.5914067029953003,0.0786255300045013,0.055507868528366,293.10479736328125,297.1499938964844,293.1499938964844,0.2927353680133819,-5688.541015625,304.1311340332031,0.9990000128746032,0.4470449686050415,0.3614712953567505,293.2167358398437,297.1499938964844,293.1499938964844,0.0030073376838117,-1141.64404296875,295.1952209472656,0.4981858432292938,0.050000000745058,0.2315116673707962,291.1131286621094,291.1499938964844,263.1499938964844,261.541259765625,280.6480712890625,293.4704284667969,291.112060546875,1.0,0.2350617051124572,0.7534911632537842,0.7534911632537842,1.0,1.0,-1.0074211359024048,0.4263003468513489,0.5811207890510559,0.1549842357635498,0.0,0.0,0.5021536350250244,44.07686996459961,55.0,-13.652353286743164,-10598.42578125,133.57540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.296875,18000.0,0.0,0.0,0.234700858592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509010314941406,0.4509063363075256,-5.298768428474432e-06,0.0,0.0002381915255682,0.0,0.0,24.98703956604004,0.0,0.0,0.0,0.3530732691287994,4.0,0.0,1.0
668100,293.0946655273437,297.1499938964844,293.1499938964844,0.0977956652641296,-2251.28564453125,304.1436767578125,0.74430912733078,0.1578093618154525,0.1428667157888412,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.4962445199489593,0.050000000745058,0.0488377474248409,293.0345764160156,297.1499938964844,293.1499938964844,0.0348552502691745,-891.4461059570312,304.1376342773437,0.5931793451309204,0.0801448971033096,0.0565977208316326,293.1100158691406,297.1499938964844,293.1499938964844,0.2969741821289062,-5755.12451171875,304.1268615722656,0.9990000128746032,0.4465921521186828,0.3656977415084839,293.21502685546875,297.1499938964844,293.1499938964844,0.0030047066975384,-1140.84326171875,295.1851501464844,0.4962445199489593,0.050000000745058,0.2316652536392212,291.1086730957031,291.1499938964844,263.1499938964844,261.5434875488281,280.6591796875,293.4921875,291.1076965332031,1.0,0.2372058182954788,0.7533847689628601,0.7533847689628601,1.0,1.0,-1.0148857831954956,0.4295099079608917,0.5853759050369263,0.1566572785377502,0.0,0.0,0.5053548812866211,45.00203704833984,55.0,-12.741313934326172,-10662.720703125,137.03192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92578125,307.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.322265625,18000.0,0.0,0.0,0.2354848086833953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557384252548218,0.4557437598705292,-5.322806828189641e-06,0.0,0.0002389871515333,0.0,0.0,25.42702293395996,0.0,0.0,0.0,0.3546161353588104,4.0,0.0,1.0
668160,293.0943908691406,297.1499938964844,293.1499938964844,0.0984368175268173,-2263.229248046875,304.1436767578125,0.7426183223724365,0.1585647016763687,0.1435805410146713,294.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4942226707935333,0.050000000745058,0.0488725863397121,293.0343322753906,297.1499938964844,293.1499938964844,0.0362038239836692,-908.782470703125,304.1374206542969,0.59470534324646,0.0816529244184494,0.0576814450323581,293.11602783203125,297.1499938964844,293.1499938964844,0.3015027046203613,-5825.84619140625,304.1228332519531,0.9990000128746032,0.4459224045276642,0.3701911568641662,293.2134094238281,297.1499938964844,293.1499938964844,0.0030022405553609,-1140.08740234375,295.1754150390625,0.4942226707935333,0.050000000745058,0.2318305075168609,291.1046142578125,291.1499938964844,263.1499938964844,261.5456848144531,280.6713562011719,293.515869140625,291.103759765625,1.0,0.2394655793905258,0.753227174282074,0.753227174282074,1.0,1.0,-1.0226765871047974,0.4328577816486358,0.5898188352584839,0.1583988964557647,0.0,0.0,0.5087878704071045,45.99478912353516,58.0,-11.674532890319824,-10729.78125,140.73233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,307.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.748046875,18000.0,0.0,0.0,0.2364084720611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610264897346496,0.4610318541526794,-5.349721504899208e-06,0.0,0.0002399245422566,0.0,0.0,25.915727615356445,0.0,0.0,0.0,0.3563157916069031,4.0,0.0,1.0
668220,293.093994140625,297.1499938964844,293.1499938964844,0.0997016727924346,-2286.727783203125,304.1436767578125,0.7389299273490906,0.160056322813034,0.1449971795082092,294.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4899929165840149,0.050000000745058,0.0489488877356052,293.0340881347656,297.1499938964844,293.1499938964844,0.0388938412070274,-943.0927734375,304.1371459960937,0.5971390604972839,0.0846348255872726,0.0598298348486423,293.1299743652344,297.1499938964844,293.1499938964844,0.3112992942333221,-5977.5537109375,304.1156005859375,0.9990000128746032,0.4439579248428345,0.3798468708992004,293.2103881835937,297.1499938964844,293.1499938964844,0.0029977161902934,-1138.670166015625,295.1571350097656,0.4899929165840149,0.050000000745058,0.2321924418210983,291.097900390625,291.1499938964844,263.1499938964844,261.550048828125,280.69830322265625,293.56854248046875,291.0972900390625,1.0,0.244275614619255,0.7529119253158569,0.7529119253158569,1.0,1.0,-1.0390708446502686,0.4399179518222809,0.5991529226303101,0.1620700508356094,0.0,0.0,0.5162063837051392,48.16207885742188,46.0,-9.244614601135254,-10870.615234375,148.8126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781494140625,307.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.2734375,18000.0,0.0,0.0,0.2386889457702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727767705917358,0.4727821946144104,-5.411695838120068e-06,0.0,0.0002422389370622,0.0,0.0,27.030282974243164,0.0,0.0,0.0,0.3601384460926056,4.0,0.0,1.0
668280,293.093994140625,297.1499938964844,293.1499938964844,0.0997016727924346,-2286.727783203125,304.1436767578125,0.7389299273490906,0.160056322813034,0.1449971795082092,294.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4899929165840149,0.050000000745058,0.0489488877356052,293.0340881347656,297.1499938964844,293.1499938964844,0.0388938412070274,-943.0927734375,304.1371459960937,0.5971390604972839,0.0846348255872726,0.0598298348486423,293.1299743652344,297.1499938964844,293.1499938964844,0.3112992942333221,-5977.5537109375,304.1156005859375,0.9990000128746032,0.4439579248428345,0.3798468708992004,293.2103881835937,297.1499938964844,293.1499938964844,0.0029977161902934,-1138.670166015625,295.1571350097656,0.4899929165840149,0.050000000745058,0.2321924418210983,291.097900390625,291.1499938964844,263.1499938964844,261.550048828125,280.69830322265625,293.56854248046875,291.0972900390625,1.0,0.244275614619255,0.7529119253158569,0.7529119253158569,1.0,1.0,-1.0390708446502686,0.4399179518222809,0.5991529226303101,0.1620700508356094,0.0,0.0,0.5162063837051392,48.16207885742188,46.0,-9.244614601135254,-10870.615234375,148.8126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781494140625,307.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.2734375,18000.0,0.0,0.0,0.2386889457702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727767705917358,0.4727821946144104,-5.411695838120068e-06,0.0,0.0002422389370622,0.0,0.0,27.030282974243164,0.0,0.0,0.0,0.3601384460926056,4.0,0.0,1.0
668340,293.0934753417969,297.1499938964844,293.1499938964844,0.1007774174213409,-2306.411865234375,304.1440124511719,0.74239581823349,0.1615771651268005,0.1463331133127212,294.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4909446537494659,0.050000000745058,0.048931285738945,293.0337829589844,297.1499938964844,293.1499938964844,0.0414327532052993,-975.1791381835938,304.13720703125,0.6059807538986206,0.0876323357224464,0.0619037151336669,293.1383361816406,297.1499938964844,293.1499938964844,0.3096463680267334,-5946.27978515625,304.13043212890625,0.9990000128746032,0.4427388310432434,0.3776485323905945,293.2073974609375,297.1499938964844,293.1499938964844,0.0029881056398153,-1134.7099609375,295.14898681640625,0.4909446537494659,0.050000000745058,0.2321089506149292,291.1044311523437,291.1499938964844,263.1499938964844,261.5542907714844,280.718994140625,293.6021728515625,291.1075134277344,1.0,0.2433038800954818,0.7525966763496399,0.7525966763496399,1.0,1.0,-1.0404119491577148,0.4404081106185913,0.6000037789344788,0.1624616086483001,0.0,0.0,0.5222431421279907,47.73966598510742,49.0,16.451631546020508,-10929.640625,148.42054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6783142089844,307.28369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.27734375,18000.0,0.0,0.0,0.2414082139730453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48451828956604,0.4845237731933594,-5.480189884110587e-06,0.0,0.0002449986641295,0.0,0.0,28.20024299621582,0.0,0.0,0.0,0.3640259206295013,4.0,0.0,1.0
668400,293.0934753417969,297.1499938964844,293.1499938964844,0.1007774174213409,-2306.411865234375,304.1440124511719,0.74239581823349,0.1615771651268005,0.1463331133127212,294.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4909446537494659,0.050000000745058,0.048931285738945,293.0337829589844,297.1499938964844,293.1499938964844,0.0414327532052993,-975.1791381835938,304.13720703125,0.6059807538986206,0.0876323357224464,0.0619037151336669,293.1383361816406,297.1499938964844,293.1499938964844,0.3096463680267334,-5946.27978515625,304.13043212890625,0.9990000128746032,0.4427388310432434,0.3776485323905945,293.2073974609375,297.1499938964844,293.1499938964844,0.0029881056398153,-1134.7099609375,295.14898681640625,0.4909446537494659,0.050000000745058,0.2321089506149292,291.1044311523437,291.1499938964844,263.1499938964844,261.5542907714844,280.718994140625,293.6021728515625,291.1075134277344,1.0,0.2433038800954818,0.7525966763496399,0.7525966763496399,1.0,1.0,-1.0404119491577148,0.4404081106185913,0.6000037789344788,0.1624616086483001,0.0,0.0,0.5222431421279907,47.73966598510742,49.0,16.451631546020508,-10929.640625,148.42054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6783142089844,307.28369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.27734375,18000.0,0.0,0.0,0.2414082139730453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48451828956604,0.4845237731933594,-5.480189884110587e-06,0.0,0.0002449986641295,0.0,0.0,28.20024299621582,0.0,0.0,0.0,0.3640259206295013,4.0,0.0,1.0
668460,293.0930480957031,297.1499938964844,293.1499938964844,0.1017716526985168,-2324.376953125,304.1443176269531,0.7447621822357178,0.1630989909172058,0.1477007120847702,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4910773038864136,0.050000000745058,0.0489288382232189,293.0335693359375,297.1499938964844,293.1499938964844,0.0439250096678733,-1006.5794677734376,304.1372985839844,0.6133274435997009,0.0906214863061904,0.0639968365430831,293.1371765136719,297.1499938964844,293.1499938964844,0.3091050386428833,-5935.17236328125,304.1374816894531,0.9990000128746032,0.4432649314403534,0.3773429989814758,293.20440673828125,297.1499938964844,293.1499938964844,0.0029759367462247,-1129.2799072265625,295.15216064453125,0.4910773038864136,0.050000000745058,0.2320973426103592,291.1258850097656,291.1499938964844,263.1499938964844,261.55841064453125,280.7218322753906,293.60626220703125,291.1265869140625,1.0,0.2439680844545364,0.752267599105835,0.752267599105835,1.0,1.0,-1.044177770614624,0.4419923722743988,0.6021854281425476,0.1632784754037857,0.0,0.0,0.5237619280815125,47.73225402832031,52.0,17.533920288085938,-10959.5068359375,149.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091003417969,307.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6796875,18000.0,0.0,0.0,0.2441377788782119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888209700584411,0.4888264834880829,-5.517268618859816e-06,0.0,0.00024776882492,0.0,0.0,28.689332962036133,0.0,0.0,0.0,0.3656441569328308,4.0,0.0,1.0
668520,293.0930480957031,297.1499938964844,293.1499938964844,0.1017716526985168,-2324.376953125,304.1443176269531,0.7447621822357178,0.1630989909172058,0.1477007120847702,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4910773038864136,0.050000000745058,0.0489288382232189,293.0335693359375,297.1499938964844,293.1499938964844,0.0439250096678733,-1006.5794677734376,304.1372985839844,0.6133274435997009,0.0906214863061904,0.0639968365430831,293.1371765136719,297.1499938964844,293.1499938964844,0.3091050386428833,-5935.17236328125,304.1374816894531,0.9990000128746032,0.4432649314403534,0.3773429989814758,293.20440673828125,297.1499938964844,293.1499938964844,0.0029759367462247,-1129.2799072265625,295.15216064453125,0.4910773038864136,0.050000000745058,0.2320973426103592,291.1258850097656,291.1499938964844,263.1499938964844,261.55841064453125,280.7218322753906,293.60626220703125,291.1265869140625,1.0,0.2439680844545364,0.752267599105835,0.752267599105835,1.0,1.0,-1.044177770614624,0.4419923722743988,0.6021854281425476,0.1632784754037857,0.0,0.0,0.5237619280815125,47.73225402832031,52.0,17.533920288085938,-10959.5068359375,149.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091003417969,307.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6796875,18000.0,0.0,0.0,0.2441377788782119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888209700584411,0.4888264834880829,-5.517268618859816e-06,0.0,0.00024776882492,0.0,0.0,28.689332962036133,0.0,0.0,0.0,0.3656441569328308,4.0,0.0,1.0
668580,293.0926513671875,297.1499938964844,293.1499938964844,0.1029500886797905,-2346.029541015625,304.1442565917969,0.7452703714370728,0.1646205782890319,0.1490852981805801,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4899011254310608,0.050000000745058,0.0489504933357238,293.0334777832031,297.1499938964844,293.1499938964844,0.0465053208172321,-1039.42529296875,304.1372375488281,0.6184430122375488,0.0935888066887855,0.066088929772377,293.1377868652344,297.1499938964844,293.1499938964844,0.3118732273578644,-5977.27783203125,304.1369323730469,0.9990000128746032,0.443473607301712,0.3800587952136993,293.2012939453125,297.1499938964844,293.1499938964844,0.0029692919924855,-1126.75439453125,295.14263916015625,0.4899011254310608,0.050000000745058,0.2322000563144683,291.126953125,291.1499938964844,263.1499938964844,261.5624694824219,280.7279968261719,293.61798095703125,291.1269226074219,1.0,0.2457531839609146,0.75193852186203,0.75193852186203,1.0,1.0,-1.0517587661743164,0.4452284872531891,0.6065303087234497,0.1649820506572723,0.0,0.0,0.5267020463943481,48.39165115356445,40.0,4.995650291442871,-11020.1455078125,152.62356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5716552734375,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.52734375,18000.0,0.0,0.0,0.246758833527565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932307004928589,0.493236243724823,-5.541995051316917e-06,0.0,0.0002504288568161,0.0,0.0,29.13628578186035,0.0,0.0,0.0,0.3671402335166931,4.0,0.0,1.0
668640,293.0926513671875,297.1499938964844,293.1499938964844,0.1029500886797905,-2346.029541015625,304.1442565917969,0.7452703714370728,0.1646205782890319,0.1490852981805801,294.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4899011254310608,0.050000000745058,0.0489504933357238,293.0334777832031,297.1499938964844,293.1499938964844,0.0465053208172321,-1039.42529296875,304.1372375488281,0.6184430122375488,0.0935888066887855,0.066088929772377,293.1377868652344,297.1499938964844,293.1499938964844,0.3118732273578644,-5977.27783203125,304.1369323730469,0.9990000128746032,0.443473607301712,0.3800587952136993,293.2012939453125,297.1499938964844,293.1499938964844,0.0029692919924855,-1126.75439453125,295.14263916015625,0.4899011254310608,0.050000000745058,0.2322000563144683,291.126953125,291.1499938964844,263.1499938964844,261.5624694824219,280.7279968261719,293.61798095703125,291.1269226074219,1.0,0.2457531839609146,0.75193852186203,0.75193852186203,1.0,1.0,-1.0517587661743164,0.4452284872531891,0.6065303087234497,0.1649820506572723,0.0,0.0,0.5267020463943481,48.39165115356445,40.0,4.995650291442871,-11020.1455078125,152.62356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5716552734375,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.52734375,18000.0,0.0,0.0,0.246758833527565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932307004928589,0.493236243724823,-5.541995051316917e-06,0.0,0.0002504288568161,0.0,0.0,29.13628578186035,0.0,0.0,0.0,0.3671402335166931,4.0,0.0,1.0
