time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668700,293.0923767089844,297.1499938964844,293.1499938964844,0.1035136207938194,-2356.33740234375,304.144287109375,0.7478469014167786,0.1654001176357269,0.1497569531202316,294.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.490947961807251,0.050000000745058,0.0489311516284942,293.0333557128906,297.1499938964844,293.1499938964844,0.047762032598257,-1055.4796142578125,304.13726806640625,0.6227746605873108,0.0950906947255134,0.0671170353889465,293.1376647949219,297.1499938964844,293.1499938964844,0.3097019791603088,-5941.7080078125,304.14337158203125,0.9990000128746032,0.4436487555503845,0.3776403367519378,293.1996459960937,297.1499938964844,293.1499938964844,0.002965219086036,-1125.1602783203125,295.13885498046875,0.490947961807251,0.050000000745058,0.2321083098649978,291.1279602050781,291.1499938964844,263.1499938964844,261.5644226074219,280.732177734375,293.6226806640625,291.12908935546875,1.0,0.2445999383926391,0.75177401304245,0.75177401304245,1.0,1.0,-1.0507683753967283,0.4447400271892547,0.6060283780097961,0.1648299247026443,0.0,0.0,0.5280922651290894,47.89023208618164,40.0,8.785741806030273,-11029.9462890625,151.4585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56158447265625,307.24298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.466796875,18000.0,0.0,0.0,0.248027890920639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958197772502899,0.495825320482254,-5.5568566494912375e-06,0.0,0.0002517167595215,0.0,0.0,29.402143478393555,0.0,0.0,0.0,0.3680024743080139,4.0,0.0,1.0
668760,293.092041015625,297.1499938964844,293.1499938964844,0.1039961203932762,-2364.996826171875,304.1444396972656,0.7523801326751709,0.1661983877420425,0.1504246443510055,294.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4933147728443146,0.050000000745058,0.0488884188234806,293.0331726074219,297.1499938964844,293.1499938964844,0.04895506426692,-1070.6820068359375,304.1374206542969,0.628567099571228,0.0966008007526397,0.0681369975209236,293.1338806152344,297.1499938964844,293.1499938964844,0.3044034838676452,-5856.978515625,304.1542358398437,0.9990000128746032,0.444545567035675,0.3722358345985412,293.19793701171875,297.1499938964844,293.1499938964844,0.0029595359228551,-1122.591796875,295.14129638671875,0.4933147728443146,0.050000000745058,0.2319056093692779,291.1372985839844,291.1499938964844,263.1499938964844,261.5663757324219,280.7309265136719,293.61590576171875,291.1405029296875,1.0,0.2423479706048965,0.7516403794288635,0.7516403794288635,1.0,1.0,-1.0460147857666016,0.4426240026950836,0.6033908128738403,0.1638177931308746,0.0,0.0,0.5280506014823914,46.74126434326172,43.0,22.472335815429688,-11016.5595703125,148.13673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5623474121094,307.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4140625,18000.0,0.0,0.0,0.2491981238126754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497335135936737,0.4973407089710235,-5.569251243286999e-06,0.0,0.0002529044286347,0.0,0.0,29.575071334838867,0.0,0.0,0.0,0.3685227930545807,4.0,0.0,1.0
668820,293.0914001464844,297.1499938964844,293.1499938964844,0.1050056293606758,-2383.129638671875,304.14459228515625,0.7578628659248352,0.1677925735712051,0.151820570230484,294.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4954797923564911,0.050000000745058,0.04885059222579,293.03289794921875,297.1499938964844,293.1499938964844,0.0513692125678062,-1101.63037109375,304.1375732421875,0.6371585726737976,0.0996162965893745,0.0702187865972518,293.12188720703125,297.1499938964844,293.1499938964844,0.2991431057453155,-5774.22900390625,304.1611633300781,0.9990000128746032,0.447388231754303,0.3673853278160095,293.1944580078125,297.1499938964844,293.1499938964844,0.0029485602863132,-1117.5985107421875,295.1495666503906,0.4954797923564911,0.050000000745058,0.2317261844873428,291.1593017578125,291.1499938964844,263.1499938964844,261.5702209472656,280.7195129394531,293.5915222167969,291.15997314453125,1.0,0.2410573065280914,0.7513731122016907,0.7513731122016907,1.0,1.0,-1.044101357460022,0.4417335987091064,0.6023677587509155,0.1634029299020767,0.0,0.0,0.5250582098960876,45.7568473815918,46.0,18.988250732421875,-10997.1806640625,145.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2734375,18000.0,0.0,0.0,0.2511065006256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938673079013824,0.4938728809356689,-5.561075795412762e-06,0.0,0.0002548411721363,0.0,0.0,29.270584106445312,0.0,0.0,0.0,0.3675264120101928,4.0,0.0,1.0
668880,293.0914001464844,297.1499938964844,293.1499938964844,0.1050056293606758,-2383.129638671875,304.14459228515625,0.7578628659248352,0.1677925735712051,0.151820570230484,294.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4954797923564911,0.050000000745058,0.04885059222579,293.03289794921875,297.1499938964844,293.1499938964844,0.0513692125678062,-1101.63037109375,304.1375732421875,0.6371585726737976,0.0996162965893745,0.0702187865972518,293.12188720703125,297.1499938964844,293.1499938964844,0.2991431057453155,-5774.22900390625,304.1611633300781,0.9990000128746032,0.447388231754303,0.3673853278160095,293.1944580078125,297.1499938964844,293.1499938964844,0.0029485602863132,-1117.5985107421875,295.1495666503906,0.4954797923564911,0.050000000745058,0.2317261844873428,291.1593017578125,291.1499938964844,263.1499938964844,261.5702209472656,280.7195129394531,293.5915222167969,291.15997314453125,1.0,0.2410573065280914,0.7513731122016907,0.7513731122016907,1.0,1.0,-1.044101357460022,0.4417335987091064,0.6023677587509155,0.1634029299020767,0.0,0.0,0.5250582098960876,45.7568473815918,46.0,18.988250732421875,-10997.1806640625,145.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2734375,18000.0,0.0,0.0,0.2511065006256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938673079013824,0.4938728809356689,-5.561075795412762e-06,0.0,0.0002548411721363,0.0,0.0,29.270584106445312,0.0,0.0,0.0,0.3675264120101928,4.0,0.0,1.0
668940,293.0908203125,297.1499938964844,293.1499938964844,0.1062344834208488,-2405.598876953125,304.14434814453125,0.7608330845832825,0.1693956553936004,0.1532490253448486,294.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4959017932415008,0.050000000745058,0.0488433465361595,293.03271484375,297.1499938964844,293.1499938964844,0.0538967549800872,-1134.534912109375,304.13751220703125,0.643714189529419,0.1026199087500572,0.0723137632012367,293.113037109375,297.1499938964844,293.1499938964844,0.2980741858482361,-5758.796875,304.1590881347656,0.9990000128746032,0.4499021470546722,0.3664513826370239,293.1907958984375,297.1499938964844,293.1499938964844,0.0029439339414238,-1115.8807373046875,295.1442565917969,0.4959017932415008,0.050000000745058,0.2316918075084686,291.1592712402344,291.1499938964844,263.1499938964844,261.57391357421875,280.7148132324219,293.5815734863281,291.15899658203125,1.0,0.2412751615047454,0.7511058449745178,0.7511058449745178,1.0,1.0,-1.047158122062683,0.4429997503757477,0.604158341884613,0.1641216427087783,0.0,0.0,0.5237377285957336,45.61928939819336,49.0,3.321026086807251,-11016.0458984375,146.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703186035156,307.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59765625,18000.0,0.0,0.0,0.2524708211421966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907842576503753,0.4907898008823395,-5.541182417800883e-06,0.0,0.0002562257868703,0.0,0.0,28.94523429870605,0.0,0.0,0.0,0.3664896786212921,4.0,0.0,1.0
669000,293.0908203125,297.1499938964844,293.1499938964844,0.1062344834208488,-2405.598876953125,304.14434814453125,0.7608330845832825,0.1693956553936004,0.1532490253448486,294.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4959017932415008,0.050000000745058,0.0488433465361595,293.03271484375,297.1499938964844,293.1499938964844,0.0538967549800872,-1134.534912109375,304.13751220703125,0.643714189529419,0.1026199087500572,0.0723137632012367,293.113037109375,297.1499938964844,293.1499938964844,0.2980741858482361,-5758.796875,304.1590881347656,0.9990000128746032,0.4499021470546722,0.3664513826370239,293.1907958984375,297.1499938964844,293.1499938964844,0.0029439339414238,-1115.8807373046875,295.1442565917969,0.4959017932415008,0.050000000745058,0.2316918075084686,291.1592712402344,291.1499938964844,263.1499938964844,261.57391357421875,280.7148132324219,293.5815734863281,291.15899658203125,1.0,0.2412751615047454,0.7511058449745178,0.7511058449745178,1.0,1.0,-1.047158122062683,0.4429997503757477,0.604158341884613,0.1641216427087783,0.0,0.0,0.5237377285957336,45.61928939819336,49.0,3.321026086807251,-11016.0458984375,146.4429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703186035156,307.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59765625,18000.0,0.0,0.0,0.2524708211421966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907842576503753,0.4907898008823395,-5.541182417800883e-06,0.0,0.0002562257868703,0.0,0.0,28.94523429870605,0.0,0.0,0.0,0.3664896786212921,4.0,0.0,1.0
669060,293.0902709960937,297.1499938964844,293.1499938964844,0.1075287759304046,-2429.265625,304.1440734863281,0.7619150280952454,0.1710063815116882,0.154707133769989,294.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4950460791587829,0.050000000745058,0.0488580130040645,293.0326232910156,297.1499938964844,293.1499938964844,0.0564332455396652,-1167.9127197265625,304.137451171875,0.6486798524856567,0.1056086719036102,0.0744161382317543,293.1089172363281,297.1499938964844,293.1499938964844,0.2998265027999878,-5787.88427734375,304.153076171875,0.9990000128746032,0.4516863524913788,0.368348628282547,293.1871032714844,297.1499938964844,293.1499938964844,0.0029423963278532,-1115.48681640625,295.137451171875,0.4950460791587829,0.050000000745058,0.2317613810300827,291.1550598144531,291.1499938964844,263.1499938964844,261.5774841308594,280.7171325683594,293.5870666503906,291.1543273925781,1.0,0.2427191883325576,0.750908374786377,0.750908374786377,1.0,1.0,-1.0538090467453003,0.445851594209671,0.6079574227333069,0.1656304597854614,0.0,0.0,0.5233086943626404,46.08842849731445,52.0,-5.039066791534424,-11067.732421875,149.04991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470397949219,307.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.253466933965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894737005233764,0.4894792139530182,-5.530731868930161e-06,0.0,0.0002572367084212,0.0,0.0,28.798728942871094,0.0,0.0,0.0,0.3660131394863128,4.0,0.0,1.0
669120,293.0902709960937,297.1499938964844,293.1499938964844,0.1075287759304046,-2429.265625,304.1440734863281,0.7619150280952454,0.1710063815116882,0.154707133769989,294.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4950460791587829,0.050000000745058,0.0488580130040645,293.0326232910156,297.1499938964844,293.1499938964844,0.0564332455396652,-1167.9127197265625,304.137451171875,0.6486798524856567,0.1056086719036102,0.0744161382317543,293.1089172363281,297.1499938964844,293.1499938964844,0.2998265027999878,-5787.88427734375,304.153076171875,0.9990000128746032,0.4516863524913788,0.368348628282547,293.1871032714844,297.1499938964844,293.1499938964844,0.0029423963278532,-1115.48681640625,295.137451171875,0.4950460791587829,0.050000000745058,0.2317613810300827,291.1550598144531,291.1499938964844,263.1499938964844,261.5774841308594,280.7171325683594,293.5870666503906,291.1543273925781,1.0,0.2427191883325576,0.750908374786377,0.750908374786377,1.0,1.0,-1.0538090467453003,0.445851594209671,0.6079574227333069,0.1656304597854614,0.0,0.0,0.5233086943626404,46.08842849731445,52.0,-5.039066791534424,-11067.732421875,149.04991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470397949219,307.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.253466933965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894737005233764,0.4894792139530182,-5.530731868930161e-06,0.0,0.0002572367084212,0.0,0.0,28.798728942871094,0.0,0.0,0.0,0.3660131394863128,4.0,0.0,1.0
669180,293.0898132324219,297.1499938964844,293.1499938964844,0.1088732331991195,-2453.8330078125,304.143798828125,0.7614565491676331,0.1726118475198745,0.1561805307865142,293.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4931822121143341,0.050000000745058,0.0488906763494014,293.0326843261719,297.1499938964844,293.1499938964844,0.0589628145098686,-1201.5745849609375,304.1374206542969,0.6522474884986877,0.108570896089077,0.0765148848295211,293.1095275878906,297.1499938964844,293.1499938964844,0.3039408028125763,-5853.63134765625,304.1451721191406,0.9990000128746032,0.4526068866252899,0.3725349903106689,293.1834716796875,297.1499938964844,293.1499938964844,0.0029431970324367,-1116.1131591796875,295.1293029785156,0.4931822121143341,0.050000000745058,0.2319163084030151,291.1473388671875,291.1499938964844,263.1499938964844,261.5809631347656,280.7255554199219,293.6058654785156,291.1463928222656,1.0,0.2451509833335876,0.7507109045982361,0.7507109045982361,1.0,1.0,-1.0633457899093628,0.4499777257442474,0.6133679747581482,0.1677554547786712,0.0,0.0,0.5241562724113464,47.05529022216797,55.0,-10.172181129455566,-11144.6044921875,153.36639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,307.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.2542694509029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901075363159179,0.4901130497455597,-5.530737325898372e-06,0.0,0.0002580511791165,0.0,0.0,28.84710121154785,0.0,0.0,0.0,0.3661828339099884,4.0,0.0,1.0
669240,293.0898132324219,297.1499938964844,293.1499938964844,0.1088732331991195,-2453.8330078125,304.143798828125,0.7614565491676331,0.1726118475198745,0.1561805307865142,293.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4931822121143341,0.050000000745058,0.0488906763494014,293.0326843261719,297.1499938964844,293.1499938964844,0.0589628145098686,-1201.5745849609375,304.1374206542969,0.6522474884986877,0.108570896089077,0.0765148848295211,293.1095275878906,297.1499938964844,293.1499938964844,0.3039408028125763,-5853.63134765625,304.1451721191406,0.9990000128746032,0.4526068866252899,0.3725349903106689,293.1834716796875,297.1499938964844,293.1499938964844,0.0029431970324367,-1116.1131591796875,295.1293029785156,0.4931822121143341,0.050000000745058,0.2319163084030151,291.1473388671875,291.1499938964844,263.1499938964844,261.5809631347656,280.7255554199219,293.6058654785156,291.1463928222656,1.0,0.2451509833335876,0.7507109045982361,0.7507109045982361,1.0,1.0,-1.0633457899093628,0.4499777257442474,0.6133679747581482,0.1677554547786712,0.0,0.0,0.5241562724113464,47.05529022216797,55.0,-10.172181129455566,-11144.6044921875,153.36639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,307.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.2542694509029388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901075363159179,0.4901130497455597,-5.530737325898372e-06,0.0,0.0002580511791165,0.0,0.0,28.84710121154785,0.0,0.0,0.0,0.3661828339099884,4.0,0.0,1.0
669300,293.0896301269531,297.1499938964844,293.1499938964844,0.1095541715621948,-2466.256103515625,304.1437072753906,0.7607566118240356,0.1734089851379394,0.1569185853004455,293.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4919495582580566,0.050000000745058,0.0489127747714519,293.03277587890625,297.1499938964844,293.1499938964844,0.060218222439289,-1218.4169921875,304.1374206542969,0.6535758376121521,0.110040046274662,0.077560655772686,293.11151123046875,297.1499938964844,293.1499938964844,0.3067409992218017,-5897.83203125,304.1409606933594,0.9990000128746032,0.4527307450771332,0.3753404915332794,293.18170166015625,297.1499938964844,293.1499938964844,0.0029442857485264,-1116.7081298828125,295.1251525878906,0.4919495582580566,0.050000000745058,0.232021152973175,291.1429138183594,291.1499938964844,263.1499938964844,261.5826416015625,280.731689453125,293.6195373535156,291.14190673828125,1.0,0.2466737926006317,0.750612199306488,0.750612199306488,1.0,1.0,-1.0690062046051023,0.4524368643760681,0.6165693402290344,0.1690077781677246,0.0,0.0,0.5250756740570068,47.698089599609375,55.0,-11.501209259033203,-11191.25390625,156.08416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,307.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9453125,18000.0,0.0,0.0,0.2546548247337341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491273283958435,0.4912788271903991,-5.535538548429031e-06,0.0,0.0002584422763902,0.0,0.0,28.9575138092041,0.0,0.0,0.0,0.3665501177310943,4.0,0.0,1.0
669360,293.0895080566406,297.1499938964844,293.1499938964844,0.1102367863059043,-2478.6923828125,304.14361572265625,0.759798526763916,0.1742008328437805,0.1576555967330932,293.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4905529916286468,0.050000000745058,0.048938263207674,293.03289794921875,297.1499938964844,293.1499938964844,0.0614642053842544,-1235.220703125,304.137451171875,0.6546385884284973,0.111499473452568,0.0786025524139404,293.114501953125,297.1499938964844,293.1499938964844,0.3099672794342041,-5948.42138671875,304.1367492675781,0.9990000128746032,0.4526316523551941,0.3785497844219208,293.17999267578125,297.1499938964844,293.1499938964844,0.002945743734017,-1117.4462890625,295.12109375,0.4905529916286468,0.050000000745058,0.2321420460939407,291.1383361816406,291.1499938964844,263.1499938964844,261.58428955078125,280.7391967773437,293.6357116699219,291.1373596191406,1.0,0.2483704537153244,0.7504454851150513,0.7504454851150513,1.0,1.0,-1.0751688480377195,0.4551102519035339,0.6200585961341858,0.1703583747148513,0.0,0.0,0.5263093113899231,48.434329986572266,58.0,-12.207797050476074,-11242.2578125,159.1370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,307.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.953125,18000.0,0.0,0.0,0.2550587356090545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929904639720917,0.4929960072040558,-5.543613951886073e-06,0.0,0.0002588522038422,0.0,0.0,29.12508583068848,0.0,0.0,0.0,0.3671041131019592,4.0,0.0,1.0
669420,293.08935546875,297.1499938964844,293.1499938964844,0.1115988716483116,-2503.449951171875,304.1434631347656,0.7572628259658813,0.1757653504610061,0.1591218709945678,293.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4873560965061188,0.050000000745058,0.0489981658756732,293.0320739746094,297.1499938964844,293.1499938964844,0.0639994889497757,-1269.688720703125,304.13739013671875,0.6562731266021729,0.1146281585097312,0.080740638077259,293.1240539550781,297.1499938964844,293.1499938964844,0.3175156414508819,-6065.70751953125,304.1286315917969,0.9990000128746032,0.4516090154647827,0.3859875202178955,293.1766967773437,297.1499938964844,293.1499938964844,0.0029495966155081,-1119.2698974609375,295.11358642578125,0.4873560965061188,0.050000000745058,0.2324261963367462,291.1293640136719,291.1499938964844,263.1499938964844,261.58746337890625,280.7573547363281,293.6747131347656,291.12841796875,1.0,0.2522132098674774,0.7501121163368225,0.7501121163368225,1.0,1.0,-1.0888348817825315,0.4610547125339508,0.6277801990509033,0.1733505576848983,0.0,0.0,0.529671311378479,50.15418243408203,46.0,-12.483346939086914,-11355.5283203125,166.17324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770751953125,307.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.48828125,18000.0,0.0,0.0,0.2560003101825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980278611183166,0.4980334341526031,-5.569555014517391e-06,0.0,0.0002598077699076,0.0,0.0,29.630111694335938,0.0,0.0,0.0,0.368761271238327,4.0,0.0,1.0
669480,293.08935546875,297.1499938964844,293.1499938964844,0.1115988716483116,-2503.449951171875,304.1434631347656,0.7572628259658813,0.1757653504610061,0.1591218709945678,293.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4873560965061188,0.050000000745058,0.0489981658756732,293.0320739746094,297.1499938964844,293.1499938964844,0.0639994889497757,-1269.688720703125,304.13739013671875,0.6562731266021729,0.1146281585097312,0.080740638077259,293.1240539550781,297.1499938964844,293.1499938964844,0.3175156414508819,-6065.70751953125,304.1286315917969,0.9990000128746032,0.4516090154647827,0.3859875202178955,293.1766967773437,297.1499938964844,293.1499938964844,0.0029495966155081,-1119.2698974609375,295.11358642578125,0.4873560965061188,0.050000000745058,0.2324261963367462,291.1293640136719,291.1499938964844,263.1499938964844,261.58746337890625,280.7573547363281,293.6747131347656,291.12841796875,1.0,0.2522132098674774,0.7501121163368225,0.7501121163368225,1.0,1.0,-1.0888348817825315,0.4610547125339508,0.6277801990509033,0.1733505576848983,0.0,0.0,0.529671311378479,50.15418243408203,46.0,-12.483346939086914,-11355.5283203125,166.17324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770751953125,307.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.48828125,18000.0,0.0,0.0,0.2560003101825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980278611183166,0.4980334341526031,-5.569555014517391e-06,0.0,0.0002598077699076,0.0,0.0,29.630111694335938,0.0,0.0,0.0,0.368761271238327,4.0,0.0,1.0
669540,293.0890808105469,297.1499938964844,293.1499938964844,0.1127667054533958,-2524.376953125,304.1437072753906,0.7621408104896545,0.1773571521043777,0.1605060696601867,293.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4891446232795715,0.050000000745058,0.0489643290638923,293.0279235839844,297.1499938964844,293.1499938964844,0.0669422373175621,-1310.0299072265625,304.1366882324219,0.6659378409385681,0.1184576079249382,0.0833401530981063,293.13134765625,297.1499938964844,293.1499938964844,0.3138521015644073,-6004.62939453125,304.1424560546875,0.9990000128746032,0.4507554173469543,0.3818131387233734,293.1733093261719,297.1499938964844,293.1499938964844,0.0029490734450519,-1118.8779296875,295.11590576171875,0.4891446232795715,0.050000000745058,0.2322657108306884,291.1324768066406,291.1499938964844,263.1499938964844,261.5905456542969,280.7735595703125,293.7000427246094,291.13494873046875,1.0,0.2504848539829254,0.7497788071632385,0.7497788071632385,1.0,1.0,-1.0883814096450806,0.4607729613780975,0.6276084184646606,0.1732913553714752,0.0,0.0,0.532192587852478,49.29364776611328,49.0,11.104364395141602,-11392.7646484375,164.44833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763427734375,307.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.052734375,18000.0,0.0,0.0,0.2571013271808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037644505500793,0.5037700533866882,-5.60460193810286e-06,0.0,0.0002609251532703,0.0,0.0,30.23661422729492,0.0,0.0,0.0,0.3706786930561065,4.0,0.0,1.0
669600,293.0890808105469,297.1499938964844,293.1499938964844,0.1127667054533958,-2524.376953125,304.1437072753906,0.7621408104896545,0.1773571521043777,0.1605060696601867,293.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4891446232795715,0.050000000745058,0.0489643290638923,293.0279235839844,297.1499938964844,293.1499938964844,0.0669422373175621,-1310.0299072265625,304.1366882324219,0.6659378409385681,0.1184576079249382,0.0833401530981063,293.13134765625,297.1499938964844,293.1499938964844,0.3138521015644073,-6004.62939453125,304.1424560546875,0.9990000128746032,0.4507554173469543,0.3818131387233734,293.1733093261719,297.1499938964844,293.1499938964844,0.0029490734450519,-1118.8779296875,295.11590576171875,0.4891446232795715,0.050000000745058,0.2322657108306884,291.1324768066406,291.1499938964844,263.1499938964844,261.5905456542969,280.7735595703125,293.7000427246094,291.13494873046875,1.0,0.2504848539829254,0.7497788071632385,0.7497788071632385,1.0,1.0,-1.0883814096450806,0.4607729613780975,0.6276084184646606,0.1732913553714752,0.0,0.0,0.532192587852478,49.29364776611328,49.0,11.104364395141602,-11392.7646484375,164.44833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763427734375,307.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.052734375,18000.0,0.0,0.0,0.2571013271808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037644505500793,0.5037700533866882,-5.60460193810286e-06,0.0,0.0002609251532703,0.0,0.0,30.23661422729492,0.0,0.0,0.0,0.3706786930561065,4.0,0.0,1.0
669660,293.0888671875,297.1499938964844,293.1499938964844,0.1138589680194854,-2543.74853515625,304.1439819335937,0.765553891658783,0.178942397236824,0.1619212627410888,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4899130165576935,0.050000000745058,0.0489499866962432,293.0278625488281,297.1499938964844,293.1499938964844,0.0694566294550895,-1344.682373046875,304.136962890625,0.6734262704849243,0.1215706616640091,0.0856411457061767,293.12750244140625,297.1499938964844,293.1499938964844,0.31183722615242,-5972.00634765625,304.14794921875,0.9990000128746032,0.4520022273063659,0.3800291121006012,293.169921875,297.1499938964844,293.1499938964844,0.0029462939128279,-1117.2127685546875,295.1283264160156,0.4899130165576935,0.050000000745058,0.2321976721286773,291.14849853515625,291.1499938964844,263.1499938964844,261.5934143066406,280.7733154296875,293.6991577148437,291.14849853515625,1.0,0.250553697347641,0.7494205236434937,0.7494205236434937,1.0,1.0,-1.0905970335006714,0.4617091119289398,0.6288878917694092,0.1736783534288406,0.0,0.0,0.5310325026512146,48.96200180053711,52.0,10.33145809173584,-11402.85546875,164.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,307.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.2580666542053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029751658439636,0.5029807686805725,-5.610314019577345e-06,0.0,0.0002619048464111,0.0,0.0,30.200767517089844,0.0,0.0,0.0,0.370564192533493,4.0,0.0,1.0
669720,293.0888671875,297.1499938964844,293.1499938964844,0.1138589680194854,-2543.74853515625,304.1439819335937,0.765553891658783,0.178942397236824,0.1619212627410888,293.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4899130165576935,0.050000000745058,0.0489499866962432,293.0278625488281,297.1499938964844,293.1499938964844,0.0694566294550895,-1344.682373046875,304.136962890625,0.6734262704849243,0.1215706616640091,0.0856411457061767,293.12750244140625,297.1499938964844,293.1499938964844,0.31183722615242,-5972.00634765625,304.14794921875,0.9990000128746032,0.4520022273063659,0.3800291121006012,293.169921875,297.1499938964844,293.1499938964844,0.0029462939128279,-1117.2127685546875,295.1283264160156,0.4899130165576935,0.050000000745058,0.2321976721286773,291.14849853515625,291.1499938964844,263.1499938964844,261.5934143066406,280.7733154296875,293.6991577148437,291.14849853515625,1.0,0.250553697347641,0.7494205236434937,0.7494205236434937,1.0,1.0,-1.0905970335006714,0.4617091119289398,0.6288878917694092,0.1736783534288406,0.0,0.0,0.5310325026512146,48.96200180053711,52.0,10.33145809173584,-11402.85546875,164.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,307.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.2580666542053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029751658439636,0.5029807686805725,-5.610314019577345e-06,0.0,0.0002619048464111,0.0,0.0,30.200767517089844,0.0,0.0,0.0,0.370564192533493,4.0,0.0,1.0
669780,293.0887756347656,297.1499938964844,293.1499938964844,0.1151479259133338,-2566.9599609375,304.1438293457031,0.7667064666748047,0.1805122047662735,0.1633441746234893,293.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4892173707485199,0.050000000745058,0.0489629246294498,293.0287475585937,297.1499938964844,293.1499938964844,0.0717859268188476,-1377.2403564453125,304.1374206542969,0.6780397295951843,0.1244814097881317,0.0876814424991607,293.125244140625,297.1499938964844,293.1499938964844,0.3135193586349487,-5998.37548828125,304.1457214355469,0.9990000128746032,0.4530380368232727,0.3816435039043426,293.1665344238281,297.1499938964844,293.1499938964844,0.0029492839239537,-1118.522705078125,295.1278991699219,0.4892173707485199,0.050000000745058,0.2322590351104736,291.1443176269531,291.1499938964844,263.1499938964844,261.5960388183594,280.7760314941406,293.7062072753906,291.1437683105469,1.0,0.2518585324287414,0.7490622997283936,0.7490622997283936,1.0,1.0,-1.096779704093933,0.464381456375122,0.632398247718811,0.1749692112207412,0.0,0.0,0.5320227742195129,49.38140487670898,55.0,-2.069340229034424,-11447.013671875,167.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90557861328125,307.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.99609375,18000.0,0.0,0.0,0.2588984370231628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036545991897583,0.5036602020263672,-5.610935659206007e-06,0.0,0.0002627490030135,0.0,0.0,30.256914138793945,0.0,0.0,0.0,0.3707744777202606,4.0,0.0,1.0
669840,293.0887756347656,297.1499938964844,293.1499938964844,0.1151479259133338,-2566.9599609375,304.1438293457031,0.7667064666748047,0.1805122047662735,0.1633441746234893,293.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4892173707485199,0.050000000745058,0.0489629246294498,293.0287475585937,297.1499938964844,293.1499938964844,0.0717859268188476,-1377.2403564453125,304.1374206542969,0.6780397295951843,0.1244814097881317,0.0876814424991607,293.125244140625,297.1499938964844,293.1499938964844,0.3135193586349487,-5998.37548828125,304.1457214355469,0.9990000128746032,0.4530380368232727,0.3816435039043426,293.1665344238281,297.1499938964844,293.1499938964844,0.0029492839239537,-1118.522705078125,295.1278991699219,0.4892173707485199,0.050000000745058,0.2322590351104736,291.1443176269531,291.1499938964844,263.1499938964844,261.5960388183594,280.7760314941406,293.7062072753906,291.1437683105469,1.0,0.2518585324287414,0.7490622997283936,0.7490622997283936,1.0,1.0,-1.096779704093933,0.464381456375122,0.632398247718811,0.1749692112207412,0.0,0.0,0.5320227742195129,49.38140487670898,55.0,-2.069340229034424,-11447.013671875,167.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90557861328125,307.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.99609375,18000.0,0.0,0.0,0.2588984370231628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036545991897583,0.5036602020263672,-5.610935659206007e-06,0.0,0.0002627490030135,0.0,0.0,30.256914138793945,0.0,0.0,0.0,0.3707744777202606,4.0,0.0,1.0
669900,293.0887451171875,297.1499938964844,293.1499938964844,0.1158031448721885,-2578.74658203125,304.1437683105469,0.7666841745376587,0.1812925934791565,0.164058655500412,293.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4884861707687378,0.050000000745058,0.0489766374230384,293.0286560058594,297.1499938964844,293.1499938964844,0.0729971528053283,-1394.289306640625,304.13751220703125,0.6798769235610962,0.1260351836681366,0.0887467041611671,293.1259155273437,297.1499938964844,293.1499938964844,0.3152446150779724,-6025.3720703125,304.14337158203125,0.9990000128746032,0.4532215595245361,0.3833461105823517,293.16485595703125,297.1499938964844,293.1499938964844,0.0029517267830669,-1119.561279296875,295.12762451171875,0.4884861707687378,0.050000000745058,0.2323240786790847,291.1414794921875,291.1499938964844,263.1499938964844,261.5972595214844,280.7793884277344,293.71417236328125,291.14080810546875,1.0,0.252904325723648,0.7488831281661987,0.7488831281661987,1.0,1.0,-1.1010535955429075,0.466238796710968,0.6348147392272949,0.1758774071931839,0.0,0.0,0.5328762531280518,49.792598724365234,55.0,-5.288618087768555,-11480.400390625,169.03244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118957519531,307.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.2593172490596771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048398375511169,0.5048454999923706,-5.616363523586188e-06,0.0,0.0002631740644574,0.0,0.0,30.3748779296875,0.0,0.0,0.0,0.371155709028244,4.0,0.0,1.0
669960,293.0887451171875,297.1499938964844,293.1499938964844,0.1164673864841461,-2590.692626953125,304.1436767578125,0.7663413286209106,0.182069256901741,0.1647738069295883,293.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4875497221946716,0.050000000745058,0.0489943511784076,293.02801513671875,297.1499938964844,293.1499938964844,0.0742829665541648,-1412.4776611328125,304.1374206542969,0.6815703511238098,0.1276960223913192,0.0898800268769264,293.12799072265625,297.1499938964844,293.1499938964844,0.3174720704555511,-6060.10302734375,304.1405334472656,0.9990000128746032,0.453121155500412,0.3855334818363189,293.1631774902344,297.1499938964844,293.1499938964844,0.002954673487693,-1120.8194580078125,295.12713623046875,0.4875497221946716,0.050000000745058,0.2324081063270568,291.1379699707031,291.1499938964844,263.1499938964844,261.5984191894531,280.7840881347656,293.7251281738281,291.1371154785156,1.0,0.254169762134552,0.7487180829048157,0.7487180829048157,1.0,1.0,-1.1060194969177246,0.4684035181999206,0.637615978717804,0.1769432872533798,0.0,0.0,0.5340306758880615,50.31574630737305,58.0,-8.030911445617676,-11519.3154296875,171.46726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,307.478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4609375,18000.0,0.0,0.0,0.2597610354423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064709186553955,0.5064765810966492,-5.62450577490381e-06,0.0,0.0002636244171299,0.0,0.0,30.540746688842773,0.0,0.0,0.0,0.3716939687728882,4.0,0.0,1.0
670020,293.0888061523437,297.1499938964844,293.1499938964844,0.1178130209445953,-2614.866943359375,304.1435546875,0.7648516297340393,0.1836096793413162,0.166203036904335,293.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4851512312889099,0.050000000745058,0.0490403398871421,293.02496337890625,297.1499938964844,293.1499938964844,0.0771352127194404,-1453.107421875,304.1368713378906,0.6847963929176331,0.1314022690057754,0.092408537864685,293.1365661621094,297.1499938964844,293.1499938964844,0.3232415318489074,-6149.48193359375,304.1340637207031,0.9990000128746032,0.4519509971141815,0.3911552131175995,293.1597900390625,297.1499938964844,293.1499938964844,0.0029621631838381,-1123.9952392578125,295.1260070800781,0.4851512312889099,0.050000000745058,0.2326262444257736,291.12939453125,291.1499938964844,263.1499938964844,261.6005554199219,280.7979431152344,293.75634765625,291.12847900390625,1.0,0.2572792768478393,0.74838787317276,0.74838787317276,1.0,1.0,-1.1178340911865234,0.4735649228096008,0.6442691683769226,0.1795052587985992,0.0,0.0,0.5373427271842957,51.65950775146485,46.0,-11.197271347045898,-11614.1220703125,177.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068603515625,307.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.00390625,18000.0,0.0,0.0,0.2607909440994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114440321922302,0.5114496946334839,-5.650763341691345e-06,0.0,0.0002646696520969,0.0,0.0,31.056411743164062,0.0,0.0,0.0,0.3733541667461395,4.0,0.0,1.0
670080,293.0888061523437,297.1499938964844,293.1499938964844,0.1178130209445953,-2614.866943359375,304.1435546875,0.7648516297340393,0.1836096793413162,0.166203036904335,293.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4851512312889099,0.050000000745058,0.0490403398871421,293.02496337890625,297.1499938964844,293.1499938964844,0.0771352127194404,-1453.107421875,304.1368713378906,0.6847963929176331,0.1314022690057754,0.092408537864685,293.1365661621094,297.1499938964844,293.1499938964844,0.3232415318489074,-6149.48193359375,304.1340637207031,0.9990000128746032,0.4519509971141815,0.3911552131175995,293.1597900390625,297.1499938964844,293.1499938964844,0.0029621631838381,-1123.9952392578125,295.1260070800781,0.4851512312889099,0.050000000745058,0.2326262444257736,291.12939453125,291.1499938964844,263.1499938964844,261.6005554199219,280.7979431152344,293.75634765625,291.12847900390625,1.0,0.2572792768478393,0.74838787317276,0.74838787317276,1.0,1.0,-1.1178340911865234,0.4735649228096008,0.6442691683769226,0.1795052587985992,0.0,0.0,0.5373427271842957,51.65950775146485,46.0,-11.197271347045898,-11614.1220703125,177.5215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068603515625,307.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.00390625,18000.0,0.0,0.0,0.2607909440994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114440321922302,0.5114496946334839,-5.650763341691345e-06,0.0,0.0002646696520969,0.0,0.0,31.056411743164062,0.0,0.0,0.0,0.3733541667461395,4.0,0.0,1.0
670140,293.08868408203125,297.1499938964844,293.1499938964844,0.1189614981412887,-2635.192626953125,304.143798828125,0.7706103920936584,0.1851851344108581,0.1675599962472915,293.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4875182509422302,0.050000000745058,0.0489948578178882,293.0216064453125,297.1499938964844,293.1499938964844,0.0800645276904106,-1494.972412109375,304.1363830566406,0.6953989863395691,0.1352610439062118,0.0951128676533699,293.1414489746094,297.1499938964844,293.1499938964844,0.3181403279304504,-6066.74951171875,304.1484680175781,0.9990000128746032,0.4512670934200287,0.3856064975261688,293.1562194824219,297.1499938964844,293.1499938964844,0.0029656838160008,-1125.0941162109375,295.1351623535156,0.4875182509422302,0.050000000745058,0.2324105054140091,291.1331787109375,291.1499938964844,263.1499938964844,261.6024780273437,280.81207275390625,293.7774658203125,291.1356506347656,1.0,0.2549757361412048,0.7480577230453491,0.7480577230453491,1.0,1.0,-1.1157437562942505,0.4725749492645263,0.6431687474250793,0.1790346503257751,0.0,0.0,0.5397365689277649,50.47777557373047,34.0,11.931282997131348,-11636.6220703125,174.64935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890075683594,307.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2734375,18000.0,0.0,0.0,0.2619807720184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171586871147156,0.5171643495559692,-5.686889835487818e-06,0.0,0.0002658771700225,0.0,0.0,31.68320274353028,0.0,0.0,0.0,0.3752894997596741,4.0,0.0,1.0
670200,293.08868408203125,297.1499938964844,293.1499938964844,0.1189614981412887,-2635.192626953125,304.143798828125,0.7706103920936584,0.1851851344108581,0.1675599962472915,293.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4875182509422302,0.050000000745058,0.0489948578178882,293.0216064453125,297.1499938964844,293.1499938964844,0.0800645276904106,-1494.972412109375,304.1363830566406,0.6953989863395691,0.1352610439062118,0.0951128676533699,293.1414489746094,297.1499938964844,293.1499938964844,0.3181403279304504,-6066.74951171875,304.1484680175781,0.9990000128746032,0.4512670934200287,0.3856064975261688,293.1562194824219,297.1499938964844,293.1499938964844,0.0029656838160008,-1125.0941162109375,295.1351623535156,0.4875182509422302,0.050000000745058,0.2324105054140091,291.1331787109375,291.1499938964844,263.1499938964844,261.6024780273437,280.81207275390625,293.7774658203125,291.1356506347656,1.0,0.2549757361412048,0.7480577230453491,0.7480577230453491,1.0,1.0,-1.1157437562942505,0.4725749492645263,0.6431687474250793,0.1790346503257751,0.0,0.0,0.5397365689277649,50.47777557373047,34.0,11.931282997131348,-11636.6220703125,174.64935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890075683594,307.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2734375,18000.0,0.0,0.0,0.2619807720184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171586871147156,0.5171643495559692,-5.686889835487818e-06,0.0,0.0002658771700225,0.0,0.0,31.68320274353028,0.0,0.0,0.0,0.3752894997596741,4.0,0.0,1.0
670260,293.0883483886719,297.1499938964844,293.1499938964844,0.1198431923985481,-2650.326416015625,304.1444091796875,0.783486008644104,0.1868028193712234,0.1688856184482574,293.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4942424297332763,0.050000000745058,0.0488716512918472,293.025390625,297.1499938964844,293.1499938964844,0.0820244699716568,-1522.705078125,304.1377258300781,0.7106043100357056,0.1377652883529663,0.097079761326313,293.125,297.1499938964844,293.1499938964844,0.3026891350746155,-5822.56298828125,304.17486572265625,0.9990000128746032,0.4547687470912933,0.3701426088809967,293.1525573730469,297.1499938964844,293.1499938964844,0.0029613897204399,-1122.2855224609375,295.1626281738281,0.4942424297332763,0.050000000745058,0.2318260669708252,291.1612548828125,291.1499938964844,263.1499938964844,261.60418701171875,280.80291748046875,293.7481994628906,291.1646423339844,1.0,0.2484983056783676,0.7476859092712402,0.7476859092712402,1.0,1.0,-1.1002894639968872,0.465720921754837,0.634568452835083,0.1755070835351944,0.0,0.0,0.5364371538162231,47.12317657470703,37.0,34.06853485107422,-11542.6318359375,163.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,307.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.86328125,18000.0,0.0,0.0,0.262881875038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147014856338501,0.5147071480751038,-5.687130851583788e-06,0.0,0.000266791699687,0.0,0.0,31.486385345458984,0.0,0.0,0.0,0.3746092021465301,4.0,0.0,1.0
670320,293.0883483886719,297.1499938964844,293.1499938964844,0.1198431923985481,-2650.326416015625,304.1444091796875,0.783486008644104,0.1868028193712234,0.1688856184482574,293.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4942424297332763,0.050000000745058,0.0488716512918472,293.025390625,297.1499938964844,293.1499938964844,0.0820244699716568,-1522.705078125,304.1377258300781,0.7106043100357056,0.1377652883529663,0.097079761326313,293.125,297.1499938964844,293.1499938964844,0.3026891350746155,-5822.56298828125,304.17486572265625,0.9990000128746032,0.4547687470912933,0.3701426088809967,293.1525573730469,297.1499938964844,293.1499938964844,0.0029613897204399,-1122.2855224609375,295.1626281738281,0.4942424297332763,0.050000000745058,0.2318260669708252,291.1612548828125,291.1499938964844,263.1499938964844,261.60418701171875,280.80291748046875,293.7481994628906,291.1646423339844,1.0,0.2484983056783676,0.7476859092712402,0.7476859092712402,1.0,1.0,-1.1002894639968872,0.465720921754837,0.634568452835083,0.1755070835351944,0.0,0.0,0.5364371538162231,47.12317657470703,37.0,34.06853485107422,-11542.6318359375,163.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,307.54248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.86328125,18000.0,0.0,0.0,0.262881875038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147014856338501,0.5147071480751038,-5.687130851583788e-06,0.0,0.000266791699687,0.0,0.0,31.486385345458984,0.0,0.0,0.0,0.3746092021465301,4.0,0.0,1.0
670380,293.088134765625,297.1499938964844,293.1499938964844,0.1208389997482299,-2667.65234375,304.14459228515625,0.793318510055542,0.1884070783853531,0.1702564358711242,293.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4989563524723053,0.050000000745058,0.0487921983003616,293.0363464355469,297.1499938964844,293.1499938964844,0.0827470123767852,-1532.6337890625,304.140625,0.7190696597099304,0.1387011855840683,0.0978454053401947,293.0932922363281,297.1499938964844,293.1499938964844,0.2919127643108368,-5654.90576171875,304.1840209960937,0.9990000128746032,0.4618232548236847,0.3598147332668304,293.14898681640625,297.1499938964844,293.1499938964844,0.0029594970401376,-1120.719970703125,295.18658447265625,0.4989563524723053,0.050000000745058,0.2314491868019104,291.1829528808594,291.1499938964844,263.1499938964844,261.60565185546875,280.7792663574219,293.697509765625,291.1835632324219,1.0,0.2446872889995575,0.7473140954971313,0.7473140954971313,1.0,1.0,-1.089903712272644,0.4611401557922363,0.6287635564804077,0.1730208545923233,0.0,0.0,0.5302773118019104,44.95204544067383,40.0,22.41810417175293,-11443.2578125,156.83323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,307.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.591796875,18000.0,0.0,0.0,0.2630758583545685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049830675125122,0.5049887299537659,-5.638789843942504e-06,0.0,0.0002669885579962,0.0,0.0,30.48880386352539,0.0,0.0,0.0,0.3714516460895538,4.0,0.0,1.0
670440,293.088134765625,297.1499938964844,293.1499938964844,0.1208389997482299,-2667.65234375,304.14459228515625,0.793318510055542,0.1884070783853531,0.1702564358711242,293.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4989563524723053,0.050000000745058,0.0487921983003616,293.0363464355469,297.1499938964844,293.1499938964844,0.0827470123767852,-1532.6337890625,304.140625,0.7190696597099304,0.1387011855840683,0.0978454053401947,293.0932922363281,297.1499938964844,293.1499938964844,0.2919127643108368,-5654.90576171875,304.1840209960937,0.9990000128746032,0.4618232548236847,0.3598147332668304,293.14898681640625,297.1499938964844,293.1499938964844,0.0029594970401376,-1120.719970703125,295.18658447265625,0.4989563524723053,0.050000000745058,0.2314491868019104,291.1829528808594,291.1499938964844,263.1499938964844,261.60565185546875,280.7792663574219,293.697509765625,291.1835632324219,1.0,0.2446872889995575,0.7473140954971313,0.7473140954971313,1.0,1.0,-1.089903712272644,0.4611401557922363,0.6287635564804077,0.1730208545923233,0.0,0.0,0.5302773118019104,44.95204544067383,40.0,22.41810417175293,-11443.2578125,156.83323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,307.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.591796875,18000.0,0.0,0.0,0.2630758583545685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049830675125122,0.5049887299537659,-5.638789843942504e-06,0.0,0.0002669885579962,0.0,0.0,30.48880386352539,0.0,0.0,0.0,0.3714516460895538,4.0,0.0,1.0
