time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670500,293.08807373046875,297.1499938964844,293.1499938964844,0.1214412152767181,-2678.330322265625,304.1444702148437,0.7968671321868896,0.1892050206661224,0.1709494143724441,293.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5004700422286987,0.050000000745058,0.048768013715744,293.0389404296875,297.1499938964844,293.1499938964844,0.0832435488700866,-1539.7235107421875,304.14141845703125,0.7221456170082092,0.1396277248859405,0.0982985943555831,293.0800170898437,297.1499938964844,293.1499938964844,0.2885903120040893,-5604.13720703125,304.183837890625,0.9990000128746032,0.4651543796062469,0.3566121459007263,293.14715576171875,297.1499938964844,293.1499938964844,0.0029614812228828,-1121.43212890625,295.1924743652344,0.5004700422286987,0.050000000745058,0.2313344627618789,291.1840515136719,291.1499938964844,263.1499938964844,261.6063232421875,280.77056884765625,293.6794128417969,291.1839294433594,1.0,0.2435415536165237,0.7471281886100769,0.7471281886100769,1.0,1.0,-1.0872673988342283,0.4599680602550506,0.6272993087768555,0.1723654419183731,0.0,0.0,0.5278782844543457,44.299163818359375,40.0,11.53564167022705,-11411.9013671875,154.89222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,307.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.62890625,18000.0,0.0,0.0,0.2629153132438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500311017036438,0.5003166794776917,-5.609936124528758e-06,0.0,0.0002668256056495,0.0,0.0,29.99050712585449,0.0,0.0,0.0,0.369869589805603,4.0,0.0,1.0
670560,293.0879821777344,297.1499938964844,293.1499938964844,0.1220757812261581,-2689.61279296875,304.1443176269531,0.7997292876243591,0.1900051087141037,0.1716498136520385,293.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.5015559196472168,0.050000000745058,0.0487510599195957,293.0399475097656,297.1499938964844,293.1499938964844,0.0840579941868782,-1551.4913330078125,304.1414794921875,0.7252625226974487,0.1408352106809616,0.0990371853113174,293.0691223144531,297.1499938964844,293.1499938964844,0.2862176299095154,-5568.47412109375,304.1819763183594,0.9990000128746032,0.4681796431541443,0.3543504774570465,293.14520263671875,297.1499938964844,293.1499938964844,0.0029647673945873,-1122.73291015625,295.1971435546875,0.5015559196472168,0.050000000745058,0.2312540411949157,291.1826171875,291.1499938964844,263.1499938964844,261.60693359375,280.7637634277344,293.6664733886719,291.1820373535156,1.0,0.2428439259529113,0.7470567226409912,0.7470567226409912,1.0,1.0,-1.086161971092224,0.4594830274581909,0.6266789436340332,0.1720720529556274,0.0,0.0,0.5258396863937378,43.8524284362793,43.0,2.7763025760650635,-11394.4140625,153.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,307.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.064453125,18000.0,0.0,0.0,0.2626225650310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496336281299591,0.4963418543338775,-5.584258815360954e-06,0.0,0.0002665285137481,0.0,0.0,29.565296173095703,0.0,0.0,0.0,0.3684995770454407,4.0,0.0,1.0
670620,293.0877990722656,297.1499938964844,293.1499938964844,0.1234282329678535,-2713.706787109375,304.1439514160156,0.8034752607345581,0.1916121691465377,0.173075869679451,293.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5024778842926025,0.050000000745058,0.0487369149923324,293.0404968261719,297.1499938964844,293.1499938964844,0.0860795751214027,-1580.8599853515625,304.14093017578125,0.7305387258529663,0.1435144543647766,0.1008483618497848,293.0534362792969,297.1499938964844,293.1499938964844,0.2841314673423767,-5539.24755859375,304.1747131347656,0.9990000128746032,0.4734244048595428,0.3524539768695831,293.14117431640625,297.1499938964844,293.1499938964844,0.0029743802733719,-1126.7032470703125,295.2041931152344,0.5024778842926025,0.050000000745058,0.2311869412660598,291.1741943359375,291.1499938964844,263.1499938964844,261.60797119140625,280.7573547363281,293.6558532714844,291.17291259765625,1.0,0.2426245063543319,0.7469137907028198,0.7469137907028198,1.0,1.0,-1.087671995162964,0.4601418077945709,0.6275301575660706,0.1723309159278869,0.0,0.0,0.5231083035469055,43.51522064208984,46.0,-9.99962043762207,-11391.5791015625,153.55392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,307.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.40625,18000.0,0.0,0.0,0.2617720365524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904986023902893,0.4905041456222534,-5.5446644182666205e-06,0.0,0.0002656653523445,0.0,0.0,28.938873291015625,0.0,0.0,0.0,0.3664683103561401,4.0,0.0,1.0
670680,293.0877990722656,297.1499938964844,293.1499938964844,0.1234282329678535,-2713.706787109375,304.1439514160156,0.8034752607345581,0.1916121691465377,0.173075869679451,293.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5024778842926025,0.050000000745058,0.0487369149923324,293.0404968261719,297.1499938964844,293.1499938964844,0.0860795751214027,-1580.8599853515625,304.14093017578125,0.7305387258529663,0.1435144543647766,0.1008483618497848,293.0534362792969,297.1499938964844,293.1499938964844,0.2841314673423767,-5539.24755859375,304.1747131347656,0.9990000128746032,0.4734244048595428,0.3524539768695831,293.14117431640625,297.1499938964844,293.1499938964844,0.0029743802733719,-1126.7032470703125,295.2041931152344,0.5024778842926025,0.050000000745058,0.2311869412660598,291.1741943359375,291.1499938964844,263.1499938964844,261.60797119140625,280.7573547363281,293.6558532714844,291.17291259765625,1.0,0.2426245063543319,0.7469137907028198,0.7469137907028198,1.0,1.0,-1.087671995162964,0.4601418077945709,0.6275301575660706,0.1723309159278869,0.0,0.0,0.5231083035469055,43.51522064208984,46.0,-9.99962043762207,-11391.5791015625,153.55392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,307.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.40625,18000.0,0.0,0.0,0.2617720365524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904986023902893,0.4905041456222534,-5.5446644182666205e-06,0.0,0.0002656653523445,0.0,0.0,28.938873291015625,0.0,0.0,0.0,0.3664683103561401,4.0,0.0,1.0
670740,293.0876770019531,297.1499938964844,293.1499938964844,0.1248494759202003,-2739.01806640625,304.14361572265625,0.8048723936080933,0.1932147890329361,0.1745234876871109,293.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.501918613910675,0.050000000745058,0.0487454310059547,293.0406188964844,297.1499938964844,293.1499938964844,0.0882470607757568,-1612.44921875,304.1403503417969,0.7340604066848755,0.1462595015764236,0.1027671918272972,293.0448303222656,297.1499938964844,293.1499938964844,0.2851298749446869,-5558.47119140625,304.1647644042969,0.9990000128746032,0.4776275157928467,0.3536015450954437,293.13702392578125,297.1499938964844,293.1499938964844,0.002987238112837,-1132.062255859375,295.2099304199219,0.501918613910675,0.050000000745058,0.2312273383140564,291.1615600585937,291.1499938964844,263.1499938964844,261.6088256835937,280.7588806152344,293.6617431640625,291.1600341796875,1.0,0.2437198460102081,0.7467707991600037,0.7467707991600037,1.0,1.0,-1.0931476354599,0.4625328183174133,0.6306148171424866,0.1734963059425354,0.0,0.0,0.5223950147628784,43.8118782043457,49.0,-16.584123611450195,-11426.03515625,155.61964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,307.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.294921875,18000.0,0.0,0.0,0.2607944011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880284368991852,0.4880339503288269,-5.524090283870464e-06,0.0,0.0002646731736604,0.0,0.0,28.659269332885746,0.0,0.0,0.0,0.3655606210231781,4.0,0.0,1.0
670800,293.0876770019531,297.1499938964844,293.1499938964844,0.1248494759202003,-2739.01806640625,304.14361572265625,0.8048723936080933,0.1932147890329361,0.1745234876871109,293.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.501918613910675,0.050000000745058,0.0487454310059547,293.0406188964844,297.1499938964844,293.1499938964844,0.0882470607757568,-1612.44921875,304.1403503417969,0.7340604066848755,0.1462595015764236,0.1027671918272972,293.0448303222656,297.1499938964844,293.1499938964844,0.2851298749446869,-5558.47119140625,304.1647644042969,0.9990000128746032,0.4776275157928467,0.3536015450954437,293.13702392578125,297.1499938964844,293.1499938964844,0.002987238112837,-1132.062255859375,295.2099304199219,0.501918613910675,0.050000000745058,0.2312273383140564,291.1615600585937,291.1499938964844,263.1499938964844,261.6088256835937,280.7588806152344,293.6617431640625,291.1600341796875,1.0,0.2437198460102081,0.7467707991600037,0.7467707991600037,1.0,1.0,-1.0931476354599,0.4625328183174133,0.6306148171424866,0.1734963059425354,0.0,0.0,0.5223950147628784,43.8118782043457,49.0,-16.584123611450195,-11426.03515625,155.61964416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410888671875,307.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.294921875,18000.0,0.0,0.0,0.2607944011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880284368991852,0.4880339503288269,-5.524090283870464e-06,0.0,0.0002646731736604,0.0,0.0,28.659269332885746,0.0,0.0,0.0,0.3655606210231781,4.0,0.0,1.0
670860,293.0876770019531,297.1499938964844,293.1499938964844,0.1262917965650558,-2764.643798828125,304.1433410644531,0.804338276386261,0.1947933733463287,0.1759715229272842,293.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5001764297485352,0.050000000745058,0.0487725734710693,293.0408630371094,297.1499938964844,293.1499938964844,0.0904377475380897,-1644.4119873046875,304.1399230957031,0.7359660863876343,0.1489851027727127,0.1046955659985542,293.0424499511719,297.1499938964844,293.1499938964844,0.2886509597301483,-5616.81787109375,304.15399169921875,0.9990000128746032,0.4807896316051483,0.3572280704975128,293.1330261230469,297.1499938964844,293.1499938964844,0.0030022782739251,-1138.2933349609375,295.2159729003906,0.5001764297485352,0.050000000745058,0.2313560843467712,291.14764404296875,291.1499938964844,263.1499938964844,261.6094665527344,280.7667236328125,293.6797180175781,291.1461181640625,1.0,0.245870441198349,0.7464770674705505,0.7464770674705505,1.0,1.0,-1.101739525794983,0.4662622511386871,0.6354772448539734,0.175362229347229,0.0,0.0,0.5236345529556274,44.62828826904297,52.0,-18.97475814819336,-11489.79296875,159.55230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,307.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19140625,18000.0,0.0,0.0,0.2599498629570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889306426048279,0.4889361560344696,-5.52322626390378e-06,0.0,0.0002638160658534,0.0,0.0,28.724077224731445,0.0,0.0,0.0,0.3657853305339813,4.0,0.0,1.0
670920,293.0876770019531,297.1499938964844,293.1499938964844,0.1262917965650558,-2764.643798828125,304.1433410644531,0.804338276386261,0.1947933733463287,0.1759715229272842,293.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5001764297485352,0.050000000745058,0.0487725734710693,293.0408630371094,297.1499938964844,293.1499938964844,0.0904377475380897,-1644.4119873046875,304.1399230957031,0.7359660863876343,0.1489851027727127,0.1046955659985542,293.0424499511719,297.1499938964844,293.1499938964844,0.2886509597301483,-5616.81787109375,304.15399169921875,0.9990000128746032,0.4807896316051483,0.3572280704975128,293.1330261230469,297.1499938964844,293.1499938964844,0.0030022782739251,-1138.2933349609375,295.2159729003906,0.5001764297485352,0.050000000745058,0.2313560843467712,291.14764404296875,291.1499938964844,263.1499938964844,261.6094665527344,280.7667236328125,293.6797180175781,291.1461181640625,1.0,0.245870441198349,0.7464770674705505,0.7464770674705505,1.0,1.0,-1.101739525794983,0.4662622511386871,0.6354772448539734,0.175362229347229,0.0,0.0,0.5236345529556274,44.62828826904297,52.0,-18.97475814819336,-11489.79296875,159.55230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,307.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19140625,18000.0,0.0,0.0,0.2599498629570007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889306426048279,0.4889361560344696,-5.52322626390378e-06,0.0,0.0002638160658534,0.0,0.0,28.724077224731445,0.0,0.0,0.0,0.3657853305339813,4.0,0.0,1.0
670980,293.087890625,297.1499938964844,293.1499938964844,0.1277251988649368,-2790.032470703125,304.1431579589844,0.8022589087486267,0.1963322460651397,0.1774018853902816,293.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.497538298368454,0.050000000745058,0.0488153286278247,293.041259765625,297.1499938964844,293.1499938964844,0.0926155671477317,-1676.1785888671875,304.1396484375,0.7365217208862305,0.1516655087471008,0.1066072806715965,293.0454406738281,297.1499938964844,293.1499938964844,0.294248878955841,-5706.83740234375,304.1433410644531,0.9990000128746032,0.4829126596450805,0.3628656566143036,293.1292724609375,297.1499938964844,293.1499938964844,0.0030188662931323,-1145.104248046875,295.2228088378906,0.497538298368454,0.050000000745058,0.2315589040517807,291.13385009765625,291.1499938964844,263.1499938964844,261.60992431640625,280.7790832519531,293.70709228515625,291.1324157714844,1.0,0.2488726377487182,0.7461833357810974,0.7461833357810974,1.0,1.0,-1.112811803817749,0.4710763990879059,0.6417354941368103,0.177814245223999,0.0,0.0,0.5267184376716614,45.8796272277832,55.0,-19.10985946655273,-11576.8154296875,165.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,307.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1640625,18000.0,0.0,0.0,0.2594647407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930653572082519,0.493070900440216,-5.541615792026278e-06,0.0,0.0002633237163536,0.0,0.0,29.121902465820312,0.0,0.0,0.0,0.3671043217182159,4.0,0.0,1.0
671040,293.087890625,297.1499938964844,293.1499938964844,0.1277251988649368,-2790.032470703125,304.1431579589844,0.8022589087486267,0.1963322460651397,0.1774018853902816,293.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.497538298368454,0.050000000745058,0.0488153286278247,293.041259765625,297.1499938964844,293.1499938964844,0.0926155671477317,-1676.1785888671875,304.1396484375,0.7365217208862305,0.1516655087471008,0.1066072806715965,293.0454406738281,297.1499938964844,293.1499938964844,0.294248878955841,-5706.83740234375,304.1433410644531,0.9990000128746032,0.4829126596450805,0.3628656566143036,293.1292724609375,297.1499938964844,293.1499938964844,0.0030188662931323,-1145.104248046875,295.2228088378906,0.497538298368454,0.050000000745058,0.2315589040517807,291.13385009765625,291.1499938964844,263.1499938964844,261.60992431640625,280.7790832519531,293.70709228515625,291.1324157714844,1.0,0.2488726377487182,0.7461833357810974,0.7461833357810974,1.0,1.0,-1.112811803817749,0.4710763990879059,0.6417354941368103,0.177814245223999,0.0,0.0,0.5267184376716614,45.8796272277832,55.0,-19.10985946655273,-11576.8154296875,165.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,307.6638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1640625,18000.0,0.0,0.0,0.2594647407531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930653572082519,0.493070900440216,-5.541615792026278e-06,0.0,0.0002633237163536,0.0,0.0,29.121902465820312,0.0,0.0,0.0,0.3671043217182159,4.0,0.0,1.0
671100,293.08807373046875,297.1499938964844,293.1499938964844,0.128431960940361,-2802.51904296875,304.14312744140625,0.8007554411888123,0.1970834583044052,0.1781062930822372,293.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4959657490253448,0.050000000745058,0.048841755837202,293.04156494140625,297.1499938964844,293.1499938964844,0.0936938524246215,-1691.8922119140625,304.1395874023437,0.736383318901062,0.1529846787452697,0.1075528934597969,293.0487365722656,297.1499938964844,293.1499938964844,0.2977012693881988,-5761.6298828125,304.1383056640625,0.9990000128746032,0.4835928082466125,0.3663064241409302,293.12750244140625,297.1499938964844,293.1499938964844,0.0030276149045675,-1148.66943359375,295.22662353515625,0.4959657490253448,0.050000000745058,0.2316842675209045,291.1272277832031,291.1499938964844,263.1499938964844,261.6100769042969,280.78668212890625,293.7237243652344,291.1258544921875,1.0,0.2506366372108459,0.7460364699363708,0.7460364699363708,1.0,1.0,-1.119104266166687,0.4738153219223022,0.64528888463974,0.1792225688695907,0.0,0.0,0.5289024710655212,46.64564514160156,55.0,-18.63117408752441,-11627.4658203125,168.3574981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575378417969,307.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.595703125,18000.0,0.0,0.0,0.259415715932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962869882583618,0.4962925314903259,-5.557852546189679e-06,0.0,0.0002632739779073,0.0,0.0,29.44268798828125,0.0,0.0,0.0,0.3681590259075165,4.0,0.0,1.0
671160,293.0882873535156,297.1499938964844,293.1499938964844,0.1291289627552032,-2814.810791015625,304.1430969238281,0.7990010976791382,0.1978215277194976,0.1788019984960556,293.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4942621290683746,0.050000000745058,0.0488711595535278,293.0419311523437,297.1499938964844,293.1499938964844,0.0947626307606697,-1707.4508056640625,304.1395263671875,0.7360146641731262,0.1542887240648269,0.1084903106093406,293.0530700683594,297.1499938964844,293.1499938964844,0.3015260994434356,-5821.89404296875,304.13348388671875,0.9990000128746032,0.4840266406536102,0.3700970709323883,293.1258239746094,297.1499938964844,293.1499938964844,0.0030365989077836,-1152.3094482421875,295.2308044433594,0.4942621290683746,0.050000000745058,0.2318237423896789,291.1209411621094,291.1499938964844,263.1499938964844,261.6101989746094,280.7953186035156,293.7421569824219,291.11968994140625,1.0,0.2525485157966614,0.7458316087722778,0.7458316087722778,1.0,1.0,-1.1258169412612915,0.476730614900589,0.6490862965583801,0.1807252466678619,0.0,0.0,0.5314707159996033,47.49427032470703,58.0,-17.825532913208008,-11681.9853515625,171.9557342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,307.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.48046875,18000.0,0.0,0.0,0.2595199644565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002272129058838,0.5002328157424927,-5.578643595072208e-06,0.0,0.000263379770331,0.0,0.0,29.842071533203125,0.0,0.0,0.0,0.369463711977005,4.0,0.0,1.0
671220,293.08892822265625,297.1499938964844,293.1499938964844,0.1304869502782821,-2838.690185546875,304.1431579589844,0.7948892116546631,0.1992563903331756,0.1801643818616867,293.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4905442595481872,0.050000000745058,0.0489379577338695,293.0424499511719,297.1499938964844,293.1499938964844,0.0968841016292572,-1738.2698974609375,304.1394958496094,0.7347437739372253,0.1569168120622635,0.1103546321392059,293.0647277832031,297.1499938964844,293.1499938964844,0.3101347982883453,-5956.2041015625,304.12469482421875,0.9990000128746032,0.4841269850730896,0.3785662949085235,293.1226501464844,297.1499938964844,293.1499938964844,0.0030551827512681,-1159.7659912109375,295.2403564453125,0.4905442595481872,0.050000000745058,0.2321405857801437,291.1097106933594,291.1499938964844,263.1499938964844,261.6102600097656,280.8149719238281,293.7837829589844,291.1086730957031,1.0,0.2567504346370697,0.7454219460487366,0.7454219460487366,1.0,1.0,-1.1403158903121948,0.483034610748291,0.6572812795639038,0.1839964836835861,0.0,0.0,0.5376158356666565,49.412872314453125,61.0,-15.62712574005127,-11800.841796875,180.0190887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,307.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.158203125,18000.0,0.0,0.0,0.2602442800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100777745246887,0.5100834369659424,-5.6333578868361656e-06,0.0,0.0002641148748807,0.0,0.0,30.86711311340332,0.0,0.0,0.0,0.3727739453315735,4.0,0.0,1.0
671280,293.08892822265625,297.1499938964844,293.1499938964844,0.1304869502782821,-2838.690185546875,304.1431579589844,0.7948892116546631,0.1992563903331756,0.1801643818616867,293.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4905442595481872,0.050000000745058,0.0489379577338695,293.0424499511719,297.1499938964844,293.1499938964844,0.0968841016292572,-1738.2698974609375,304.1394958496094,0.7347437739372253,0.1569168120622635,0.1103546321392059,293.0647277832031,297.1499938964844,293.1499938964844,0.3101347982883453,-5956.2041015625,304.12469482421875,0.9990000128746032,0.4841269850730896,0.3785662949085235,293.1226501464844,297.1499938964844,293.1499938964844,0.0030551827512681,-1159.7659912109375,295.2403564453125,0.4905442595481872,0.050000000745058,0.2321405857801437,291.1097106933594,291.1499938964844,263.1499938964844,261.6102600097656,280.8149719238281,293.7837829589844,291.1086730957031,1.0,0.2567504346370697,0.7454219460487366,0.7454219460487366,1.0,1.0,-1.1403158903121948,0.483034610748291,0.6572812795639038,0.1839964836835861,0.0,0.0,0.5376158356666565,49.412872314453125,61.0,-15.62712574005127,-11800.841796875,180.0190887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,307.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.158203125,18000.0,0.0,0.0,0.2602442800998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100777745246887,0.5100834369659424,-5.6333578868361656e-06,0.0,0.0002641148748807,0.0,0.0,30.86711311340332,0.0,0.0,0.0,0.3727739453315735,4.0,0.0,1.0
671340,293.0897521972656,297.1499938964844,293.1499938964844,0.1318003833293914,-2861.71337890625,304.14324951171875,0.7903116345405579,0.2006369531154632,0.1814851015806198,293.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4865754544734955,0.050000000745058,0.0490126013755798,293.0378112792969,297.1499938964844,293.1499938964844,0.0995425060391426,-1776.8179931640625,304.1385192871094,0.734089732170105,0.1605679839849472,0.1127244532108306,293.0833740234375,297.1499938964844,293.1499938964844,0.3196523487567901,-6102.92236328125,304.1173095703125,0.9990000128746032,0.4825204014778137,0.3878123164176941,293.11968994140625,297.1499938964844,293.1499938964844,0.0030744906980544,-1167.4483642578125,295.2512512207031,0.4865754544734955,0.050000000745058,0.2324946820735931,291.0997009277344,291.1499938964844,263.1499938964844,261.61016845703125,280.8346862792969,293.8269958496094,291.0987243652344,1.0,0.261364996433258,0.7450122237205505,0.7450122237205505,1.0,1.0,-1.1563581228256226,0.4900250136852264,0.6663331389427185,0.1876488178968429,0.0,0.0,0.5449984073638916,51.55828475952149,64.0,-14.259262084960938,-11933.51171875,189.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021728515625,307.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.013671875,18000.0,0.0,0.0,0.261706531047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223211050033569,0.5223268270492554,-5.704706381948199e-06,0.0,0.0002655988500919,0.0,0.0,32.18565368652344,0.0,0.0,0.0,0.3769607543945312,4.0,0.0,1.0
671400,293.0897521972656,297.1499938964844,293.1499938964844,0.1318003833293914,-2861.71337890625,304.14324951171875,0.7903116345405579,0.2006369531154632,0.1814851015806198,293.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4865754544734955,0.050000000745058,0.0490126013755798,293.0378112792969,297.1499938964844,293.1499938964844,0.0995425060391426,-1776.8179931640625,304.1385192871094,0.734089732170105,0.1605679839849472,0.1127244532108306,293.0833740234375,297.1499938964844,293.1499938964844,0.3196523487567901,-6102.92236328125,304.1173095703125,0.9990000128746032,0.4825204014778137,0.3878123164176941,293.11968994140625,297.1499938964844,293.1499938964844,0.0030744906980544,-1167.4483642578125,295.2512512207031,0.4865754544734955,0.050000000745058,0.2324946820735931,291.0997009277344,291.1499938964844,263.1499938964844,261.61016845703125,280.8346862792969,293.8269958496094,291.0987243652344,1.0,0.261364996433258,0.7450122237205505,0.7450122237205505,1.0,1.0,-1.1563581228256226,0.4900250136852264,0.6663331389427185,0.1876488178968429,0.0,0.0,0.5449984073638916,51.55828475952149,64.0,-14.259262084960938,-11933.51171875,189.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021728515625,307.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.013671875,18000.0,0.0,0.0,0.261706531047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223211050033569,0.5223268270492554,-5.704706381948199e-06,0.0,0.0002655988500919,0.0,0.0,32.18565368652344,0.0,0.0,0.0,0.3769607543945312,4.0,0.0,1.0
671460,293.0908203125,297.1499938964844,293.1499938964844,0.1331216841936111,-2884.900634765625,304.1432800292969,0.7854900360107422,0.2019461542367935,0.182756021618843,293.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4824126064777374,0.050000000745058,0.0490932688117027,293.0295715332031,297.1499938964844,293.1499938964844,0.1030361652374267,-1827.2666015625,304.1365051269531,0.7345961928367615,0.1650799214839935,0.1158168837428093,293.10845947265625,297.1499938964844,293.1499938964844,0.3299581706523895,-6260.18603515625,304.1110534667969,0.9990000128746032,0.4791347682476043,0.3975625932216644,293.1174621582031,297.1499938964844,293.1499938964844,0.0030931050423532,-1175.055908203125,295.25860595703125,0.4824126064777374,0.050000000745058,0.2328773289918899,291.0858764648437,291.1499938964844,263.1499938964844,261.6098937988281,280.8276062011719,293.8251342773437,291.0840759277344,1.0,0.2663076519966125,0.744508683681488,0.744508683681488,1.0,1.0,-1.173854947090149,0.497650682926178,0.6762043237686157,0.191651850938797,0.0,0.0,0.5543601512908936,53.883827209472656,67.0,-20.183086395263672,-12096.447265625,199.4146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,307.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.287109375,18000.0,0.0,0.0,0.2639672458171844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376085638999939,0.5376143455505371,-5.7956535783887375e-06,0.0,0.0002678932214621,0.0,0.0,33.887325286865234,0.0,0.0,0.0,0.3822718858718872,4.0,0.0,1.0
671520,293.0908203125,297.1499938964844,293.1499938964844,0.1331216841936111,-2884.900634765625,304.1432800292969,0.7854900360107422,0.2019461542367935,0.182756021618843,293.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4824126064777374,0.050000000745058,0.0490932688117027,293.0295715332031,297.1499938964844,293.1499938964844,0.1030361652374267,-1827.2666015625,304.1365051269531,0.7345961928367615,0.1650799214839935,0.1158168837428093,293.10845947265625,297.1499938964844,293.1499938964844,0.3299581706523895,-6260.18603515625,304.1110534667969,0.9990000128746032,0.4791347682476043,0.3975625932216644,293.1174621582031,297.1499938964844,293.1499938964844,0.0030931050423532,-1175.055908203125,295.25860595703125,0.4824126064777374,0.050000000745058,0.2328773289918899,291.0858764648437,291.1499938964844,263.1499938964844,261.6098937988281,280.8276062011719,293.8251342773437,291.0840759277344,1.0,0.2663076519966125,0.744508683681488,0.744508683681488,1.0,1.0,-1.173854947090149,0.497650682926178,0.6762043237686157,0.191651850938797,0.0,0.0,0.5543601512908936,53.883827209472656,67.0,-20.183086395263672,-12096.447265625,199.4146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,307.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.287109375,18000.0,0.0,0.0,0.2639672458171844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376085638999939,0.5376143455505371,-5.7956535783887375e-06,0.0,0.0002678932214621,0.0,0.0,33.887325286865234,0.0,0.0,0.0,0.3822718858718872,4.0,0.0,1.0
671580,293.0912170410156,297.1499938964844,293.1499938964844,0.1344294250011444,-2907.81201171875,304.1433410644531,0.7805182933807373,0.2033600360155105,0.1840012222528457,293.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.4779715240001678,0.050000000745058,0.0491799302399158,293.0218505859375,297.1499938964844,293.1499938964844,0.1068610996007919,-1882.045166015625,304.1346435546875,0.7353201508522034,0.1697069108486175,0.1191719323396682,293.13818359375,297.1499938964844,293.1499938964844,0.3409140706062317,-6425.671875,304.1058044433594,0.9990000128746032,0.4741668999195099,0.4077779352664947,293.1163635253906,297.1499938964844,293.1499938964844,0.0031114551238715,-1182.586669921875,295.2629089355469,0.4779715240001678,0.050000000745058,0.2332884222269058,291.07098388671875,291.1499938964844,263.1499938964844,261.6094665527344,280.8163757324219,293.8162841796875,291.0698547363281,1.0,0.2714949548244476,0.7440051436424255,0.7440051436424255,1.0,1.0,-1.1922361850738523,0.5056787729263306,0.6865574717521667,0.1958872973918914,0.0,0.0,0.5659653544425964,56.38058090209961,55.0,-18.696516036987305,-12289.1787109375,210.5452575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70428466796875,307.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.3828125,18000.0,0.0,0.0,0.2671152949333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577354431152344,0.5577413439750671,-5.9199865063419566e-06,0.0,0.0002710880653467,0.0,0.0,36.231239318847656,0.0,0.0,0.0,0.3893624544143677,4.0,0.0,1.0
671640,293.0912170410156,297.1499938964844,293.1499938964844,0.1344294250011444,-2907.81201171875,304.1433410644531,0.7805182933807373,0.2033600360155105,0.1840012222528457,293.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.4779715240001678,0.050000000745058,0.0491799302399158,293.0218505859375,297.1499938964844,293.1499938964844,0.1068610996007919,-1882.045166015625,304.1346435546875,0.7353201508522034,0.1697069108486175,0.1191719323396682,293.13818359375,297.1499938964844,293.1499938964844,0.3409140706062317,-6425.671875,304.1058044433594,0.9990000128746032,0.4741668999195099,0.4077779352664947,293.1163635253906,297.1499938964844,293.1499938964844,0.0031114551238715,-1182.586669921875,295.2629089355469,0.4779715240001678,0.050000000745058,0.2332884222269058,291.07098388671875,291.1499938964844,263.1499938964844,261.6094665527344,280.8163757324219,293.8162841796875,291.0698547363281,1.0,0.2714949548244476,0.7440051436424255,0.7440051436424255,1.0,1.0,-1.1922361850738523,0.5056787729263306,0.6865574717521667,0.1958872973918914,0.0,0.0,0.5659653544425964,56.38058090209961,55.0,-18.696516036987305,-12289.1787109375,210.5452575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70428466796875,307.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.3828125,18000.0,0.0,0.0,0.2671152949333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577354431152344,0.5577413439750671,-5.9199865063419566e-06,0.0,0.0002710880653467,0.0,0.0,36.231239318847656,0.0,0.0,0.0,0.3893624544143677,4.0,0.0,1.0
671700,293.0902404785156,297.1499938964844,293.1499938964844,0.135237917304039,-2921.931884765625,304.14306640625,0.7812497019767761,0.2042959779500961,0.1848338395357132,293.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.4776513278484344,0.050000000745058,0.0491861030459404,293.0216369628906,297.1499938964844,293.1499938964844,0.108424536883831,-1904.215576171875,304.1346130371094,0.7375078797340393,0.1713757812976837,0.1205332726240158,293.152587890625,297.1499938964844,293.1499938964844,0.3422175347805023,-6442.3720703125,304.1116027832031,0.9990000128746032,0.4714857637882232,0.4084999859333038,293.1159973144531,297.1499938964844,293.1499938964844,0.0031180116347968,-1185.2486572265625,295.2664489746094,0.4776513278484344,0.050000000745058,0.2333177030086517,291.0660705566406,291.1499938964844,263.1499938964844,261.6091613769531,280.7979431152344,293.7855224609375,291.0657043457031,1.0,0.2717854082584381,0.7437533736228943,0.7437533736228943,1.0,1.0,-1.1957859992980957,0.5071768164634705,0.6886091828346252,0.1967651098966598,0.0,0.0,0.5720692276954651,56.59868621826172,55.0,-12.936864852905272,-12364.1923828125,212.1900787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,307.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.853515625,18000.0,0.0,0.0,0.2690139710903168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689097046852112,0.5689156651496887,-5.993107151880395e-06,0.0,0.0002730149717535,0.0,0.0,37.59439086914063,0.0,0.0,0.0,0.3933809101581573,4.0,0.0,1.0
671760,293.0904541015625,297.1499938964844,293.1499938964844,0.1358344703912735,-2932.139892578125,304.14324951171875,0.7838646769523621,0.2050116211175918,0.1855435967445373,293.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.4787213504314422,0.050000000745058,0.049165278673172,293.02313232421875,297.1499938964844,293.1499938964844,0.1095421463251113,-1919.8397216796875,304.1354064941406,0.7408271431922913,0.1727074980735778,0.1215586140751838,293.1622314453125,297.1499938964844,293.1499938964844,0.340163379907608,-6407.18896484375,304.12237548828125,0.9990000128746032,0.4695494472980499,0.4060772955417633,293.1156311035156,297.1499938964844,293.1499938964844,0.0031226328574121,-1186.7767333984375,295.2757568359375,0.4787213504314422,0.050000000745058,0.2332189232110977,291.0696105957031,291.1499938964844,263.1499938964844,261.6088562011719,280.7862854003906,293.7615661621094,291.0716552734375,1.0,0.2708429992198944,0.7434696555137634,0.7434696555137634,1.0,1.0,-1.1948202848434448,0.5066829323768616,0.6881373524665833,0.196545198559761,0.0,0.0,0.5771344304084778,56.05714416503906,43.0,5.046380043029785,-12409.5849609375,210.7606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5257873535156,307.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17811.322265625,18000.0,0.0,0.0,0.2710470855236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579844057559967,0.5798501372337341,-6.069710252631921e-06,0.0,0.0002750783460214,0.0,0.0,38.984161376953125,0.0,0.0,0.0,0.3973568975925445,4.0,0.0,1.0
671820,293.0922546386719,297.1499938964844,293.1499938964844,0.1363252997398376,-2939.75830078125,304.14471435546875,0.7934650778770447,0.2061579078435897,0.1865457445383072,293.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4839242994785309,0.050000000745058,0.0490636378526687,293.0275573730469,297.1499938964844,293.1499938964844,0.111017569899559,-1939.8787841796875,304.1378173828125,0.7510395646095276,0.1750229001045227,0.1231619864702224,293.1630859375,297.1499938964844,293.1499938964844,0.3280010223388672,-6213.23876953125,304.1520690917969,0.9990000128746032,0.4690142869949341,0.394027978181839,293.11474609375,297.1499938964844,293.1499938964844,0.0031242091208696,-1185.700927734375,295.3149108886719,0.4839242994785309,0.050000000745058,0.2327367812395095,291.1059875488281,291.1499938964844,263.1499938964844,261.60809326171875,280.7887878417969,293.75006103515625,291.111083984375,1.0,0.2657368779182434,0.7429021596908569,0.7429021596908569,1.0,1.0,-1.182788610458374,0.5012333393096924,0.6815552115440369,0.1937318295240402,0.0,0.0,0.580907940864563,53.28807067871094,46.0,46.84726333618164,-12384.32421875,201.1444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3961486816406,307.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.904296875,18000.0,0.0,0.0,0.2751265466213226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929601788520813,0.5929663777351379,-6.183832283568336e-06,0.0,0.0002792184823192,0.0,0.0,40.81072998046875,0.0,0.0,0.0,0.4023640751838684,4.0,0.0,1.0
671880,293.0922546386719,297.1499938964844,293.1499938964844,0.1363252997398376,-2939.75830078125,304.14471435546875,0.7934650778770447,0.2061579078435897,0.1865457445383072,293.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4839242994785309,0.050000000745058,0.0490636378526687,293.0275573730469,297.1499938964844,293.1499938964844,0.111017569899559,-1939.8787841796875,304.1378173828125,0.7510395646095276,0.1750229001045227,0.1231619864702224,293.1630859375,297.1499938964844,293.1499938964844,0.3280010223388672,-6213.23876953125,304.1520690917969,0.9990000128746032,0.4690142869949341,0.394027978181839,293.11474609375,297.1499938964844,293.1499938964844,0.0031242091208696,-1185.700927734375,295.3149108886719,0.4839242994785309,0.050000000745058,0.2327367812395095,291.1059875488281,291.1499938964844,263.1499938964844,261.60809326171875,280.7887878417969,293.75006103515625,291.111083984375,1.0,0.2657368779182434,0.7429021596908569,0.7429021596908569,1.0,1.0,-1.182788610458374,0.5012333393096924,0.6815552115440369,0.1937318295240402,0.0,0.0,0.580907940864563,53.28807067871094,46.0,46.84726333618164,-12384.32421875,201.1444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3961486816406,307.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.904296875,18000.0,0.0,0.0,0.2751265466213226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929601788520813,0.5929663777351379,-6.183832283568336e-06,0.0,0.0002792184823192,0.0,0.0,40.81072998046875,0.0,0.0,0.0,0.4023640751838684,4.0,0.0,1.0
671940,293.0945129394531,297.1499938964844,293.1499938964844,0.136627659201622,-2944.084716796875,304.1459350585937,0.8001379370689392,0.207163393497467,0.1874126344919204,293.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4872140288352966,0.050000000745058,0.0490002036094665,293.0316772460937,297.1499938964844,293.1499938964844,0.1123551577329635,-1957.9388427734373,304.1396179199219,0.7589228749275208,0.1772924363613128,0.1246977224946022,293.1462097167969,297.1499938964844,293.1499938964844,0.3193288445472717,-6077.74169921875,304.1653137207031,0.9990000128746032,0.4720907509326935,0.3863149285316467,293.1130065917969,297.1499938964844,293.1499938964844,0.0031266952864825,-1184.7659912109375,295.3613586425781,0.4872140288352966,0.050000000745058,0.232435867190361,291.1494140625,291.1499938964844,263.1499938964844,261.607177734375,280.8061218261719,293.76971435546875,291.1521911621094,1.0,0.26308473944664,0.7423346042633057,0.7423346042633057,1.0,1.0,-1.1759709119796753,0.4981302618980407,0.6778405904769897,0.1920287907123565,0.0,0.0,0.5778016448020935,51.56944274902344,49.0,48.55400085449219,-12313.94921875,195.47401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35943603515625,307.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6484375,18000.0,0.0,0.0,0.2786129415035248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911995768547058,0.5912057757377625,-6.1982523220649455e-06,0.0,0.0002827567222993,0.0,0.0,40.7220573425293,0.0,0.0,0.0,0.4020343422889709,4.0,0.0,1.0
672000,293.0945129394531,297.1499938964844,293.1499938964844,0.136627659201622,-2944.084716796875,304.1459350585937,0.8001379370689392,0.207163393497467,0.1874126344919204,293.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4872140288352966,0.050000000745058,0.0490002036094665,293.0316772460937,297.1499938964844,293.1499938964844,0.1123551577329635,-1957.9388427734373,304.1396179199219,0.7589228749275208,0.1772924363613128,0.1246977224946022,293.1462097167969,297.1499938964844,293.1499938964844,0.3193288445472717,-6077.74169921875,304.1653137207031,0.9990000128746032,0.4720907509326935,0.3863149285316467,293.1130065917969,297.1499938964844,293.1499938964844,0.0031266952864825,-1184.7659912109375,295.3613586425781,0.4872140288352966,0.050000000745058,0.232435867190361,291.1494140625,291.1499938964844,263.1499938964844,261.607177734375,280.8061218261719,293.76971435546875,291.1521911621094,1.0,0.26308473944664,0.7423346042633057,0.7423346042633057,1.0,1.0,-1.1759709119796753,0.4981302618980407,0.6778405904769897,0.1920287907123565,0.0,0.0,0.5778016448020935,51.56944274902344,49.0,48.55400085449219,-12313.94921875,195.47401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35943603515625,307.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6484375,18000.0,0.0,0.0,0.2786129415035248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911995768547058,0.5912057757377625,-6.1982523220649455e-06,0.0,0.0002827567222993,0.0,0.0,40.7220573425293,0.0,0.0,0.0,0.4020343422889709,4.0,0.0,1.0
672060,293.0968017578125,297.1499938964844,293.1499938964844,0.1371928602457046,-2953.5009765625,304.1463317871094,0.8036177754402161,0.2081040740013122,0.1882447749376297,293.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4885703325271606,0.050000000745058,0.0489744879305362,293.03521728515625,297.1499938964844,293.1499938964844,0.1139687225222587,-1980.22802734375,304.1403503417969,0.7641444206237793,0.1795706450939178,0.1262700706720352,293.128662109375,297.1499938964844,293.1499938964844,0.3155624270439148,-6020.63037109375,304.166259765625,0.9990000128746032,0.4757516086101532,0.3831454813480377,293.1103210449219,297.1499938964844,293.1499938964844,0.0031374958343803,-1188.0770263671875,295.3932800292969,0.4885703325271606,0.050000000745058,0.232313871383667,291.166748046875,291.1499938964844,263.1499938964844,261.6060791015625,280.8162536621094,293.7836303710937,291.1676940917969,1.0,0.2621910274028778,0.7420476675033569,0.7420476675033569,1.0,1.0,-1.1748734712600708,0.4975868165493011,0.6772866249084473,0.1917468458414077,0.0,0.0,0.574232280254364,50.900917053222656,52.0,26.37565994262696,-12276.8486328125,193.7835388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024353027344,307.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.123046875,18000.0,0.0,0.0,0.2812789976596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847588181495667,0.5847649574279785,-6.159602889965754e-06,0.0,0.0002854624181054,0.0,0.0,39.91265869140625,0.0,0.0,0.0,0.3997777998447418,4.0,0.0,1.0
672120,293.0968017578125,297.1499938964844,293.1499938964844,0.1371928602457046,-2953.5009765625,304.1463317871094,0.8036177754402161,0.2081040740013122,0.1882447749376297,293.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4885703325271606,0.050000000745058,0.0489744879305362,293.03521728515625,297.1499938964844,293.1499938964844,0.1139687225222587,-1980.22802734375,304.1403503417969,0.7641444206237793,0.1795706450939178,0.1262700706720352,293.128662109375,297.1499938964844,293.1499938964844,0.3155624270439148,-6020.63037109375,304.166259765625,0.9990000128746032,0.4757516086101532,0.3831454813480377,293.1103210449219,297.1499938964844,293.1499938964844,0.0031374958343803,-1188.0770263671875,295.3932800292969,0.4885703325271606,0.050000000745058,0.232313871383667,291.166748046875,291.1499938964844,263.1499938964844,261.6060791015625,280.8162536621094,293.7836303710937,291.1676940917969,1.0,0.2621910274028778,0.7420476675033569,0.7420476675033569,1.0,1.0,-1.1748734712600708,0.4975868165493011,0.6772866249084473,0.1917468458414077,0.0,0.0,0.574232280254364,50.900917053222656,52.0,26.37565994262696,-12276.8486328125,193.7835388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024353027344,307.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.123046875,18000.0,0.0,0.0,0.2812789976596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847588181495667,0.5847649574279785,-6.159602889965754e-06,0.0,0.0002854624181054,0.0,0.0,39.91265869140625,0.0,0.0,0.0,0.3997777998447418,4.0,0.0,1.0
672180,293.09912109375,297.1499938964844,293.1499938964844,0.1379001289606094,-2965.653564453125,304.1463623046875,0.8046659827232361,0.2089823484420776,0.1890487223863601,293.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4884960651397705,0.050000000745058,0.0489758662879467,293.03863525390625,297.1499938964844,293.1499938964844,0.1157081052660942,-2004.424560546875,304.1406555175781,0.7671622037887573,0.1817826926708221,0.1278302371501922,293.1164855957031,297.1499938964844,293.1499938964844,0.3153766393661499,-6019.9423828125,304.1610412597656,0.9990000128746032,0.4787739217281341,0.3833184838294983,293.107177734375,297.1499938964844,293.1499938964844,0.0031535925809293,-1194.0003662109375,295.41748046875,0.4884960651397705,0.050000000745058,0.2323204278945922,291.1694030761719,291.1499938964844,263.1499938964844,261.6048889160156,280.8124084472656,293.7770080566406,291.16900634765625,1.0,0.2627184987068176,0.7417606711387634,0.7417606711387634,1.0,1.0,-1.1779268980026243,0.4988747537136078,0.6790521740913391,0.1924389749765396,0.0,0.0,0.5713256597518921,50.98643493652344,55.0,5.880632400512695,-12287.2685546875,194.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4931640625,307.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.888671875,18000.0,0.0,0.0,0.2831884920597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785460472106934,0.5785521864891052,-6.114983534644125e-06,0.0,0.0002874003257602,0.0,0.0,39.10271835327149,0.0,0.0,0.0,0.397503525018692,4.0,0.0,1.0
672240,293.09912109375,297.1499938964844,293.1499938964844,0.1379001289606094,-2965.653564453125,304.1463623046875,0.8046659827232361,0.2089823484420776,0.1890487223863601,293.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4884960651397705,0.050000000745058,0.0489758662879467,293.03863525390625,297.1499938964844,293.1499938964844,0.1157081052660942,-2004.424560546875,304.1406555175781,0.7671622037887573,0.1817826926708221,0.1278302371501922,293.1164855957031,297.1499938964844,293.1499938964844,0.3153766393661499,-6019.9423828125,304.1610412597656,0.9990000128746032,0.4787739217281341,0.3833184838294983,293.107177734375,297.1499938964844,293.1499938964844,0.0031535925809293,-1194.0003662109375,295.41748046875,0.4884960651397705,0.050000000745058,0.2323204278945922,291.1694030761719,291.1499938964844,263.1499938964844,261.6048889160156,280.8124084472656,293.7770080566406,291.16900634765625,1.0,0.2627184987068176,0.7417606711387634,0.7417606711387634,1.0,1.0,-1.1779268980026243,0.4988747537136078,0.6790521740913391,0.1924389749765396,0.0,0.0,0.5713256597518921,50.98643493652344,55.0,5.880632400512695,-12287.2685546875,194.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4931640625,307.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.888671875,18000.0,0.0,0.0,0.2831884920597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785460472106934,0.5785521864891052,-6.114983534644125e-06,0.0,0.0002874003257602,0.0,0.0,39.10271835327149,0.0,0.0,0.0,0.397503525018692,4.0,0.0,1.0
