time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672300,293.10028076171875,297.1499938964844,293.1499938964844,0.1382917314767837,-2972.4619140625,304.1463317871094,0.8044235706329346,0.2093957066535949,0.1894353926181793,293.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4880150854587555,0.050000000745058,0.0489849410951137,293.0404357910156,297.1499938964844,293.1499938964844,0.1165985465049743,-2016.84326171875,304.1407470703125,0.7679305076599121,0.182842805981636,0.1285887956619262,293.1132202148437,297.1499938964844,293.1499938964844,0.3164205253124237,-6037.2763671875,304.1571350097656,0.9990000128746032,0.4798430800437927,0.3844410479068756,293.1056213378906,297.1499938964844,293.1499938964844,0.0031630769371986,-1197.68994140625,295.427001953125,0.4880150854587555,0.050000000745058,0.2323634773492813,291.16632080078125,291.1499938964844,263.1499938964844,261.6042175292969,280.8050231933594,293.7652587890625,291.1654357910156,1.0,0.2634183168411255,0.7416172027587891,0.7416172027587891,1.0,1.0,-1.180711030960083,0.5000734329223633,0.6806376576423645,0.1930798888206482,0.0,0.0,0.5705375671386719,51.26217269897461,55.0,-2.562570571899414,-12310.650390625,196.3940277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5462951660156,307.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.869140625,18000.0,0.0,0.0,0.2839171290397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576365053653717,0.5763711333274841,-6.09719563726685e-06,0.0,0.0002881397958844,0.0,0.0,38.80963516235352,0.0,0.0,0.0,0.3966844081878662,4.0,0.0,1.0
672360,293.1014709472656,297.1499938964844,293.1499938964844,0.1386979669332504,-2979.551025390625,304.146240234375,0.8037474155426025,0.2097954899072647,0.1898130774497985,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4872819185256958,0.050000000745058,0.0489988550543785,293.04229736328125,297.1499938964844,293.1499938964844,0.1174854412674903,-2029.2158203125,304.14080810546875,0.7682558298110962,0.1838648170232772,0.1293257176876068,293.1119384765625,297.1499938964844,293.1499938964844,0.3181120753288269,-6064.55078125,304.1527709960937,0.9990000128746032,0.4805588126182556,0.3861555159091949,293.1041564941406,297.1499938964844,293.1499938964844,0.0031732078641653,-1201.7039794921875,295.43524169921875,0.4872819185256958,0.050000000745058,0.2324294745922088,291.1612854003906,291.1499938964844,263.1499938964844,261.603515625,280.7949523925781,293.7490234375,291.1600952148437,1.0,0.2643658518791199,0.7414214611053467,0.7414214611053467,1.0,1.0,-1.1842023134231567,0.5015760064125061,0.6826263666152954,0.1938782930374145,0.0,0.0,0.5702822804450989,51.67222595214844,58.0,-9.122641563415527,-12345.5009765625,198.3560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997314453125,307.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98046875,18000.0,0.0,0.0,0.2845363318920135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751091837882996,0.5751152634620667,-6.085047516535269e-06,0.0,0.0002887682057917,0.0,0.0,38.63153076171875,0.0,0.0,0.0,0.396192193031311,4.0,0.0,1.0
672420,293.103759765625,297.1499938964844,293.1499938964844,0.1395294219255447,-2994.092041015625,304.1461181640625,0.8013045787811279,0.2105608582496643,0.1905476748943328,293.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4851680696010589,0.050000000745058,0.0490394309163093,293.0462646484375,297.1499938964844,293.1499938964844,0.1192144453525543,-2053.314453125,304.1409912109375,0.7677476406097412,0.1857893913984298,0.1307267695665359,293.11541748046875,297.1499938964844,293.1499938964844,0.3231553435325622,-6144.208984375,304.1434326171875,0.9990000128746032,0.4808330237865448,0.3911111354827881,293.10162353515625,297.1499938964844,293.1499938964844,0.0031945628579705,-1210.274658203125,295.4493713378906,0.4851680696010589,0.050000000745058,0.2326219528913498,291.14813232421875,291.1499938964844,263.1499938964844,261.6020202636719,280.7684631347656,293.70703125,291.14666748046875,1.0,0.2668989300727844,0.7410299181938171,0.7410299181938171,1.0,1.0,-1.192993402481079,0.5053808093070984,0.6876125335693359,0.1958987414836883,0.0,0.0,0.5713872313499451,52.84559631347656,61.0,-17.005117416381836,-12444.947265625,203.62551879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954650878906,307.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.2855807542800903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756211280822754,0.5756272077560425,-6.080852926970692e-06,0.0,0.0002898281672969,0.0,0.0,38.656349182128906,0.0,0.0,0.0,0.3962975740432739,4.0,0.0,1.0
672480,293.103759765625,297.1499938964844,293.1499938964844,0.1395294219255447,-2994.092041015625,304.1461181640625,0.8013045787811279,0.2105608582496643,0.1905476748943328,293.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4851680696010589,0.050000000745058,0.0490394309163093,293.0462646484375,297.1499938964844,293.1499938964844,0.1192144453525543,-2053.314453125,304.1409912109375,0.7677476406097412,0.1857893913984298,0.1307267695665359,293.11541748046875,297.1499938964844,293.1499938964844,0.3231553435325622,-6144.208984375,304.1434326171875,0.9990000128746032,0.4808330237865448,0.3911111354827881,293.10162353515625,297.1499938964844,293.1499938964844,0.0031945628579705,-1210.274658203125,295.4493713378906,0.4851680696010589,0.050000000745058,0.2326219528913498,291.14813232421875,291.1499938964844,263.1499938964844,261.6020202636719,280.7684631347656,293.70703125,291.14666748046875,1.0,0.2668989300727844,0.7410299181938171,0.7410299181938171,1.0,1.0,-1.192993402481079,0.5053808093070984,0.6876125335693359,0.1958987414836883,0.0,0.0,0.5713872313499451,52.84559631347656,61.0,-17.005117416381836,-12444.947265625,203.62551879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6954650878906,307.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.2855807542800903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756211280822754,0.5756272077560425,-6.080852926970692e-06,0.0,0.0002898281672969,0.0,0.0,38.656349182128906,0.0,0.0,0.0,0.3962975740432739,4.0,0.0,1.0
672540,293.10595703125,297.1499938964844,293.1499938964844,0.1403591781854629,-3008.600830078125,304.1460266113281,0.7977281808853149,0.2112870812416076,0.1912591904401779,293.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4823416769504547,0.050000000745058,0.0490944050252437,293.0505065917969,297.1499938964844,293.1499938964844,0.1208541393280029,-2076.113525390625,304.1412658691406,0.7659891247749329,0.1875581741333007,0.1320283710956573,293.1264038085937,297.1499938964844,293.1499938964844,0.3300079703330993,-6250.66650390625,304.1342163085937,0.9990000128746032,0.4794982075691223,0.3977260291576385,293.09967041015625,297.1499938964844,293.1499938964844,0.0032166817691177,-1219.1942138671875,295.4617919921875,0.4823416769504547,0.050000000745058,0.2328827232122421,291.1335144042969,291.1499938964844,263.1499938964844,261.60040283203125,280.7376403808594,293.6591491699219,291.132080078125,1.0,0.2701249718666076,0.7406383752822876,0.7406383752822876,1.0,1.0,-1.2037285566329956,0.5100502967834473,0.6936782598495483,0.1983764171600341,0.0,0.0,0.5745640397071838,54.41716384887695,64.0,-19.71311378479004,-12575.099609375,210.43467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623291015625,307.5819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3515625,18000.0,0.0,0.0,0.2865856289863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801651477813721,0.5801712274551392,-6.104770363890566e-06,0.0,0.0002908479655161,0.0,0.0,39.197975158691406,0.0,0.0,0.0,0.3978793025016784,4.0,0.0,1.0
672600,293.10595703125,297.1499938964844,293.1499938964844,0.1403591781854629,-3008.600830078125,304.1460266113281,0.7977281808853149,0.2112870812416076,0.1912591904401779,293.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4823416769504547,0.050000000745058,0.0490944050252437,293.0505065917969,297.1499938964844,293.1499938964844,0.1208541393280029,-2076.113525390625,304.1412658691406,0.7659891247749329,0.1875581741333007,0.1320283710956573,293.1264038085937,297.1499938964844,293.1499938964844,0.3300079703330993,-6250.66650390625,304.1342163085937,0.9990000128746032,0.4794982075691223,0.3977260291576385,293.09967041015625,297.1499938964844,293.1499938964844,0.0032166817691177,-1219.1942138671875,295.4617919921875,0.4823416769504547,0.050000000745058,0.2328827232122421,291.1335144042969,291.1499938964844,263.1499938964844,261.60040283203125,280.7376403808594,293.6591491699219,291.132080078125,1.0,0.2701249718666076,0.7406383752822876,0.7406383752822876,1.0,1.0,-1.2037285566329956,0.5100502967834473,0.6936782598495483,0.1983764171600341,0.0,0.0,0.5745640397071838,54.41716384887695,64.0,-19.71311378479004,-12575.099609375,210.43467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623291015625,307.5819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3515625,18000.0,0.0,0.0,0.2865856289863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801651477813721,0.5801712274551392,-6.104770363890566e-06,0.0,0.0002908479655161,0.0,0.0,39.197975158691406,0.0,0.0,0.0,0.3978793025016784,4.0,0.0,1.0
672660,293.1080322265625,297.1499938964844,293.1499938964844,0.1411638855934143,-3022.637451171875,304.1460266113281,0.7933498024940491,0.2119798958301544,0.1919506937265396,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4789232313632965,0.050000000745058,0.0491611883044242,293.0549011230469,297.1499938964844,293.1499938964844,0.1223897188901901,-2097.395263671875,304.1416320800781,0.7633146047592163,0.1891888082027435,0.1332385390996933,293.1439819335937,297.1499938964844,293.1499938964844,0.338259607553482,-6377.20654296875,304.1257629394531,0.9990000128746032,0.4765397906303406,0.4056160449981689,293.0982360839844,297.1499938964844,293.1499938964844,0.0032391282729804,-1228.203125,295.4740600585937,0.4789232313632965,0.050000000745058,0.2331995069980621,291.1196594238281,291.1499938964844,263.1499938964844,261.5986633300781,280.7069396972656,293.6120910644531,291.118408203125,1.0,0.2738848924636841,0.7401406168937683,0.7401406168937683,1.0,1.0,-1.215942144393921,0.5153635740280151,0.7005785703659058,0.2011834681034088,0.0,0.0,0.5795493721961975,56.31427001953125,67.0,-19.086162567138672,-12725.7958984375,218.53469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908630371094,307.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.544921875,18000.0,0.0,0.0,0.2877822816371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588427722454071,0.5884338617324829,-6.15598446529475e-06,0.0,0.0002920624392572,0.0,0.0,40.23578643798828,0.0,0.0,0.0,0.4008499979972839,4.0,0.0,1.0
672720,293.1080322265625,297.1499938964844,293.1499938964844,0.1411638855934143,-3022.637451171875,304.1460266113281,0.7933498024940491,0.2119798958301544,0.1919506937265396,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4789232313632965,0.050000000745058,0.0491611883044242,293.0549011230469,297.1499938964844,293.1499938964844,0.1223897188901901,-2097.395263671875,304.1416320800781,0.7633146047592163,0.1891888082027435,0.1332385390996933,293.1439819335937,297.1499938964844,293.1499938964844,0.338259607553482,-6377.20654296875,304.1257629394531,0.9990000128746032,0.4765397906303406,0.4056160449981689,293.0982360839844,297.1499938964844,293.1499938964844,0.0032391282729804,-1228.203125,295.4740600585937,0.4789232313632965,0.050000000745058,0.2331995069980621,291.1196594238281,291.1499938964844,263.1499938964844,261.5986633300781,280.7069396972656,293.6120910644531,291.118408203125,1.0,0.2738848924636841,0.7401406168937683,0.7401406168937683,1.0,1.0,-1.215942144393921,0.5153635740280151,0.7005785703659058,0.2011834681034088,0.0,0.0,0.5795493721961975,56.31427001953125,67.0,-19.086162567138672,-12725.7958984375,218.53469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908630371094,307.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.544921875,18000.0,0.0,0.0,0.2877822816371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588427722454071,0.5884338617324829,-6.15598446529475e-06,0.0,0.0002920624392572,0.0,0.0,40.23578643798828,0.0,0.0,0.0,0.4008499979972839,4.0,0.0,1.0
672780,293.1100158691406,297.1499938964844,293.1499938964844,0.1419334411621093,-3036.015869140625,304.14605712890625,0.788438081741333,0.2126440703868866,0.1926246285438537,293.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4749567210674286,0.050000000745058,0.0492377318441867,293.0592956542969,297.1499938964844,293.1499938964844,0.1238251626491546,-2117.21875,304.1420288085937,0.7600103616714478,0.190705806016922,0.1343716382980346,293.1667785644531,297.1499938964844,293.1499938964844,0.3475934863090515,-6518.69384765625,304.1183166503906,0.9990000128746032,0.4720775485038757,0.4144742786884308,293.0971984863281,297.1499938964844,293.1499938964844,0.0032615368254482,-1237.1199951171875,295.48687744140625,0.4749567210674286,0.050000000745058,0.2335626035928726,291.1075744628906,291.1499938964844,263.1499938964844,261.5968017578125,280.6788635253906,293.5706481933594,291.1065368652344,1.0,0.2780527770519256,0.739642858505249,0.739642858505249,1.0,1.0,-1.2292718887329102,0.5211808681488037,0.7080909609794617,0.204251617193222,0.0,0.0,0.5860404372215271,58.47965621948242,55.0,-16.888517379760742,-12889.0498046875,227.73403930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789306640625,307.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.455078125,18000.0,0.0,0.0,0.2893505990505218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999298095703125,0.5999360680580139,-6.232407940842677e-06,0.0,0.0002936540695372,0.0,0.0,41.73577117919922,0.0,0.0,0.0,0.4050651490688324,4.0,0.0,1.0
672840,293.1100158691406,297.1499938964844,293.1499938964844,0.1419334411621093,-3036.015869140625,304.14605712890625,0.788438081741333,0.2126440703868866,0.1926246285438537,293.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4749567210674286,0.050000000745058,0.0492377318441867,293.0592956542969,297.1499938964844,293.1499938964844,0.1238251626491546,-2117.21875,304.1420288085937,0.7600103616714478,0.190705806016922,0.1343716382980346,293.1667785644531,297.1499938964844,293.1499938964844,0.3475934863090515,-6518.69384765625,304.1183166503906,0.9990000128746032,0.4720775485038757,0.4144742786884308,293.0971984863281,297.1499938964844,293.1499938964844,0.0032615368254482,-1237.1199951171875,295.48687744140625,0.4749567210674286,0.050000000745058,0.2335626035928726,291.1075744628906,291.1499938964844,263.1499938964844,261.5968017578125,280.6788635253906,293.5706481933594,291.1065368652344,1.0,0.2780527770519256,0.739642858505249,0.739642858505249,1.0,1.0,-1.2292718887329102,0.5211808681488037,0.7080909609794617,0.204251617193222,0.0,0.0,0.5860404372215271,58.47965621948242,55.0,-16.888517379760742,-12889.0498046875,227.73403930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789306640625,307.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.455078125,18000.0,0.0,0.0,0.2893505990505218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999298095703125,0.5999360680580139,-6.232407940842677e-06,0.0,0.0002936540695372,0.0,0.0,41.73577117919922,0.0,0.0,0.0,0.4050651490688324,4.0,0.0,1.0
672900,293.11083984375,297.1499938964844,293.1499938964844,0.1422476470470428,-3041.41357421875,304.1462097167969,0.7887574434280396,0.2129851281642913,0.1929246634244918,293.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.4748852252960205,0.050000000745058,0.0492390692234039,293.06134033203125,297.1499938964844,293.1499938964844,0.1244586333632469,-2125.902587890625,304.142333984375,0.7608833312988281,0.1914511322975158,0.1348915100097656,293.177490234375,297.1499938964844,293.1499938964844,0.3481832146644592,-6525.1337890625,304.1231384277344,0.9990000128746032,0.4697568118572235,0.4146299958229065,293.0968017578125,297.1499938964844,293.1499938964844,0.0032706086058169,-1240.6319580078125,295.494873046875,0.4748852252960205,0.050000000745058,0.23356893658638,291.1041564941406,291.1499938964844,263.1499938964844,261.5958251953125,280.67071533203125,293.5551452636719,291.1046142578125,1.0,0.2778899073600769,0.739393949508667,0.739393949508667,1.0,1.0,-1.2304590940475464,0.5216377973556519,0.7088212370872498,0.2045635432004928,0.0,0.0,0.5894759893417358,58.53642654418945,55.0,-7.51444149017334,-12939.583984375,228.2755889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.6608581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.322265625,18000.0,0.0,0.0,0.2902891337871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066437363624573,0.6066499948501587,-6.279082754190313e-06,0.0,0.0002946065505966,0.0,0.0,42.63802719116211,0.0,0.0,0.0,0.4075496196746826,4.0,0.0,1.0
672960,293.111572265625,297.1499938964844,293.1499938964844,0.1424039155244827,-3043.864501953125,304.1466064453125,0.7911545038223267,0.2133382856845855,0.19321109354496,293.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4762684404850006,0.050000000745058,0.0492125712335109,293.0632019042969,297.1499938964844,293.1499938964844,0.1249471381306648,-2132.418212890625,304.142822265625,0.7636798620223999,0.1922085434198379,0.1353957056999206,293.18341064453125,297.1499938964844,293.1499938964844,0.3452887535095215,-6477.81103515625,304.1333312988281,0.9990000128746032,0.4682409465312958,0.4115889370441437,293.09637451171875,297.1499938964844,293.1499938964844,0.0032768757082521,-1242.54345703125,295.5106201171875,0.4762684404850006,0.050000000745058,0.2334432452917099,291.1122436523437,291.1499938964844,263.1499938964844,261.5948181152344,280.66796875,293.54547119140625,291.1150207519531,1.0,0.27653968334198,0.7391172647476196,0.7391172647476196,1.0,1.0,-1.2275779247283936,0.5202973484992981,0.7072805166244507,0.2038688212633133,0.0,0.0,0.5912432074546814,57.81744384765625,43.0,12.913111686706545,-12957.41796875,225.745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,307.6839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.5,18000.0,0.0,0.0,0.2912564575672149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122710108757019,0.6122773289680481,-6.32439378023264e-06,0.0,0.0002955882810056,0.0,0.0,43.43758010864258,0.0,0.0,0.0,0.4096524715423584,4.0,0.0,1.0
673020,293.1127624511719,297.1499938964844,293.1499938964844,0.1424440592527389,-3043.74755859375,304.1476745605469,0.8008819222450256,0.2140707075595855,0.1937522441148758,293.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4820943772792816,0.050000000745058,0.0490991324186325,293.0661926269531,297.1499938964844,293.1499938964844,0.1257044821977615,-2142.17578125,304.1439514160156,0.7740446925163269,0.1937970519065857,0.1364010125398636,293.1776428222656,297.1499938964844,293.1499938964844,0.3317207992076874,-6264.14306640625,304.1617126464844,0.9990000128746032,0.4685162007808685,0.3983015418052673,293.0951538085937,297.1499938964844,293.1499938964844,0.0032820841297507,-1242.727294921875,295.55718994140625,0.4820943772792816,0.050000000745058,0.2329051345586776,291.1493225097656,291.1499938964844,263.1499938964844,261.5927429199219,280.6747131347656,293.53961181640625,291.1537170410156,1.0,0.2707512378692627,0.7385639548301697,0.7385639548301697,1.0,1.0,-1.2127069234848022,0.5135865211486816,0.6991204619407654,0.2003195285797119,0.0,0.0,0.5890243053436279,54.69440078735352,46.0,45.62763595581055,-12877.96875,214.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,307.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.2929387092590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134580373764038,0.61346435546875,-6.357249276334187e-06,0.0,0.000297295540804,0.0,0.0,43.736915588378906,0.0,0.0,0.0,0.4103009104728699,4.0,0.0,1.0
673080,293.1127624511719,297.1499938964844,293.1499938964844,0.1424440592527389,-3043.74755859375,304.1476745605469,0.8008819222450256,0.2140707075595855,0.1937522441148758,293.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4820943772792816,0.050000000745058,0.0490991324186325,293.0661926269531,297.1499938964844,293.1499938964844,0.1257044821977615,-2142.17578125,304.1439514160156,0.7740446925163269,0.1937970519065857,0.1364010125398636,293.1776428222656,297.1499938964844,293.1499938964844,0.3317207992076874,-6264.14306640625,304.1617126464844,0.9990000128746032,0.4685162007808685,0.3983015418052673,293.0951538085937,297.1499938964844,293.1499938964844,0.0032820841297507,-1242.727294921875,295.55718994140625,0.4820943772792816,0.050000000745058,0.2329051345586776,291.1493225097656,291.1499938964844,263.1499938964844,261.5927429199219,280.6747131347656,293.53961181640625,291.1537170410156,1.0,0.2707512378692627,0.7385639548301697,0.7385639548301697,1.0,1.0,-1.2127069234848022,0.5135865211486816,0.6991204619407654,0.2003195285797119,0.0,0.0,0.5890243053436279,54.69440078735352,46.0,45.62763595581055,-12877.96875,214.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,307.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.2929387092590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134580373764038,0.61346435546875,-6.357249276334187e-06,0.0,0.000297295540804,0.0,0.0,43.736915588378906,0.0,0.0,0.0,0.4103009104728699,4.0,0.0,1.0
673140,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8077930808067322,0.0,0.1943316608667373,293.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.4858326613903045,0.0,0.0490264818072319,293.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.7820358276367188,0.0,0.1374956518411636,293.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1732482910156,0.9990000128746032,0.0,0.3895511925220489,293.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.60467529296875,0.4858326613903045,0.0,0.2325605154037475,291.1835632324219,294.1499938964844,263.1499938964844,261.5905456542969,280.6840209960937,293.5441589355469,291.1851501464844,0.0,0.0,0.738010585308075,0.738010585308075,1.0,1.0,-1.2037054300308228,0.5095241665840149,0.6941812038421631,0.1980363428592682,0.0,0.0,0.0,52.70119857788086,60.0,37.71723175048828,-12771.509765625,206.9116058349609,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039245605469,307.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023189425468445,0.6023252606391907,-6.29699479759438e-06,0.0,0.0,0.0,0.0,42.31745147705078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8077930808067322,0.0,0.1943316608667373,293.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.4858326613903045,0.0,0.0490264818072319,293.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.7820358276367188,0.0,0.1374956518411636,293.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1732482910156,0.9990000128746032,0.0,0.3895511925220489,293.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.60467529296875,0.4858326613903045,0.0,0.2325605154037475,291.1835632324219,294.1499938964844,263.1499938964844,261.5905456542969,280.6840209960937,293.5441589355469,291.1851501464844,0.0,0.0,0.738010585308075,0.738010585308075,1.0,1.0,-1.2037054300308228,0.5095241665840149,0.6941812038421631,0.1980363428592682,0.0,0.0,0.0,52.70119857788086,60.0,37.71723175048828,-12771.509765625,206.9116058349609,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039245605469,307.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6023189425468445,0.6023252606391907,-6.29699479759438e-06,0.0,0.0,0.0,0.0,42.31745147705078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457580566406,0.0,0.0,0.000798282213509,293.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0002713247085921,292.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360046386719,0.0,0.0,0.0005711783887818,292.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514343261719,0.0,0.0,0.0017288599628955,293.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49102783203125,0.0,0.0,0.0012870475184172,291.2076416015625,294.1499938964844,263.1513671875,261.58953857421875,279.1731872558594,290.0503234863281,291.182373046875,0.0,0.0,0.4428063631057739,0.4428063631057739,1.0,1.0,-0.0114997681230306,0.0073676016181707,0.0041321665048599,-0.0198645647615194,0.0,0.0,0.0,-0.0622550696134567,60.0,-78.33709716796875,-0.0,-2.129346057699877e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195080459054873e-17,1.019774315344668e-17,-2.6632531830081312e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457580566406,0.0,0.0,0.000798282213509,293.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0002713247085921,292.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9360046386719,0.0,0.0,0.0005711783887818,292.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514343261719,0.0,0.0,0.0017288599628955,293.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49102783203125,0.0,0.0,0.0012870475184172,291.2076416015625,294.1499938964844,263.1513671875,261.58953857421875,279.1731872558594,290.0503234863281,291.182373046875,0.0,0.0,0.4428063631057739,0.4428063631057739,1.0,1.0,-0.0114997681230306,0.0073676016181707,0.0041321665048599,-0.0198645647615194,0.0,0.0,0.0,-0.0622550696134567,60.0,-78.33709716796875,-0.0,-2.129346057699877e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195080459054873e-17,1.019774315344668e-17,-2.6632531830081312e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6974792480469,0.0,0.0,0.000115290757094,293.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.000104680781078,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,8.821062510833144e-05,292.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,0.000147502098116,292.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,0.0004965605330653,291.2079467773437,294.1499938964844,263.1530456542969,261.5899353027344,278.8501281738281,287.2286682128906,291.1778564453125,0.0,0.0,0.2952042520046234,0.2952042520046234,1.0,1.0,-0.0011428020661696,0.001273650676012,-0.0001308485807385,-0.013104791752994,0.0,0.0,0.0,-0.0080233011394739,60.0,-59.73714065551758,-0.0,-8.90409737053233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6350226471133602e-20,1.7988494832798956e-20,-1.6382681597169593e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809997558594,0.0,0.0,9.51113543123938e-05,293.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.978486195905134e-05,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695983886719,0.0,0.0,7.394311251118779e-05,292.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884765625,0.0,0.0,0.0001007357132039,292.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556884765625,0.0,0.0,0.0004733364330604,291.2080993652344,294.1499938964844,263.1553955078125,261.5909118652344,278.7041931152344,284.5268859863281,291.1761169433594,0.0,0.0,0.1476021260023117,0.1476021260023117,1.0,1.0,-0.0010114166652783,0.0003719947999343,0.000639421865344,-0.0139985876157879,0.0,0.0,0.0,-0.0076439683325588,60.0,-34.606990814208984,-0.0,-6.97680633265918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0687774051013394e-21,7.594741830490718e-21,-2.5259648292861618e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654968261719,0.0,0.0,9.467457857681438e-05,293.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.968538506655024e-05,292.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529357910156,0.0,0.0,7.36348592909053e-05,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792297363281,0.0,0.0,9.971332474378868e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.441650390625,0.0,0.0,0.0004728645435534,291.2082214355469,294.1499938964844,263.1583251953125,261.5924377441406,278.5645751953125,282.1195678710937,291.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086931288242,1.869122456810146e-08,0.0010086745023727,-0.0143983429297804,0.0,0.0,0.0,-0.0077625187113881,60.0,-24.86929702758789,-0.0,-6.938137175893645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93383347025904e-21,7.531500479928058e-21,-2.5976672116174094e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.650146484375,0.0,0.0,9.467432391829787e-05,293.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.969530947273596e-05,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8363647460937,0.0,0.0,7.363555050687864e-05,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,9.969715756596996e-05,292.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,0.0004729116335511,291.2083435058594,294.1499938964844,263.1618957519531,261.59454345703125,278.42633056640625,279.9788513183594,291.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088178096339,5.873732167316348e-09,0.0010088119888678,-0.0144318509846925,0.0,0.0,0.0,-0.0077689392492175,60.0,-21.31610870361328,-0.0,-6.93881148094988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9322102090862606e-21,7.533117682649084e-21,-2.6009076755112145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61968994140625,0.0,0.0,9.47024891502224e-05,293.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.972515545086937e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8035888671875,0.0,0.0,7.365746569121256e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6518859863281,0.0,0.0,9.972654515877366e-05,292.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000244140625,0.0,0.0,0.0004730531945824,291.2085876464844,294.1499938964844,263.1707458496094,261.60028076171875,278.1535949707031,276.3840026855469,291.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091179283335,5.903141975238668e-09,0.0010091119911521,-0.0145088452845811,0.0,0.0,0.0,-0.0077837645076215,60.0,-19.57602310180664,-0.0,-6.942939734244646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321819363114174e-21,7.533143532043226e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61968994140625,0.0,0.0,9.47024891502224e-05,293.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.972515545086937e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8035888671875,0.0,0.0,7.365746569121256e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6518859863281,0.0,0.0,9.972654515877366e-05,292.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000244140625,0.0,0.0,0.0004730531945824,291.2085876464844,294.1499938964844,263.1707458496094,261.60028076171875,278.1535949707031,276.3840026855469,291.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091179283335,5.903141975238668e-09,0.0010091119911521,-0.0145088452845811,0.0,0.0,0.0,-0.0077837645076215,60.0,-19.57602310180664,-0.0,-6.942939734244646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9321819363114174e-21,7.533143532043226e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.589599609375,0.0,0.0,9.473560930928215e-05,293.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.976004366762936e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.77117919921875,0.0,0.0,7.368322985712439e-05,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,9.976141882361844e-05,292.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0004732187080662,291.2088317871094,294.1499938964844,263.18182373046875,261.6080322265625,277.8858642578125,273.5445251464844,291.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094698518514,5.937485614282423e-09,0.00100946391467,-0.0145987560972571,0.0,0.0,0.0,-0.0078010852448642,60.0,-19.34333038330078,-0.0,-6.94778421461706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.589599609375,0.0,0.0,9.473560930928215e-05,293.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.976004366762936e-05,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.77117919921875,0.0,0.0,7.368322985712439e-05,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,9.976141882361844e-05,292.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0004732187080662,291.2088317871094,294.1499938964844,263.18182373046875,261.6080322265625,277.8858642578125,273.5445251464844,291.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094698518514,5.937485614282423e-09,0.00100946391467,-0.0145987560972571,0.0,0.0,0.0,-0.0078010852448642,60.0,-19.34333038330078,-0.0,-6.94778421461706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,9.47731896303594e-05,293.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.979963215300812e-05,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391662597656,0.0,0.0,7.371245737886056e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,9.980098548112436e-05,292.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,0.0004734064859803,291.20904541015625,294.1499938964844,263.1949462890625,261.6176147460937,277.6229858398437,271.30419921875,291.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098693892359,5.976466432855432e-09,0.0010098633356392,-0.014700804837048,0.0,0.0,0.0,-0.007820744998753,60.0,-19.310096740722656,-0.0,-6.953284525934579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,9.47731896303594e-05,293.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.979963215300812e-05,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391662597656,0.0,0.0,7.371245737886056e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,9.980098548112436e-05,292.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,0.0004734064859803,291.20904541015625,294.1499938964844,263.1949462890625,261.6176147460937,277.6229858398437,271.30419921875,291.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098693892359,5.976466432855432e-09,0.0010098633356392,-0.014700804837048,0.0,0.0,0.0,-0.007820744998753,60.0,-19.310096740722656,-0.0,-6.953284525934579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53045654296875,0.0,0.0,9.481492452323435e-05,293.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.984360076487064e-05,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70751953125,0.0,0.0,7.374492270173505e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,9.984493954107164e-05,292.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004736150440294,291.209228515625,294.1499938964844,263.2099914550781,261.6289367675781,277.364990234375,269.5389709472656,291.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103131644427,6.019771348064751e-09,0.0010103072272613,-0.0148141747340559,0.0,0.0,0.0,-0.0078425854444503,60.0,-19.3025016784668,-0.0,-6.95939803563306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.53045654296875,0.0,0.0,9.481492452323435e-05,293.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.984360076487064e-05,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70751953125,0.0,0.0,7.374492270173505e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986633300781,0.0,0.0,9.984493954107164e-05,292.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004736150440294,291.209228515625,294.1499938964844,263.2099914550781,261.6289367675781,277.364990234375,269.5389709472656,291.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103131644427,6.019771348064751e-09,0.0010103072272613,-0.0148141747340559,0.0,0.0,0.0,-0.0078425854444503,60.0,-19.3025016784668,-0.0,-6.95939803563306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158996582031,0.0,0.0,9.48372544371523e-05,293.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.986711665987968e-05,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918334960937,0.0,0.0,7.37622904125601e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899658203125,0.0,0.0,9.986844816012308e-05,292.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0004737266281154,291.2093200683594,294.1499938964844,263.2181701660156,261.6352233886719,277.23779296875,268.8034973144531,291.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105506516993,6.0429421466778885e-09,0.0010105445981025,-0.0148748336359858,0.0,0.0,0.0,-0.0078542716801166,60.0,-19.29999351501465,-0.0,-6.962670084931234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014343261719,0.0,0.0,9.48605011217296e-05,293.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.989160753320904e-05,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67626953125,0.0,0.0,7.378037116723135e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813293457031,0.0,0.0,9.98929244815372e-05,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,0.0004738427523989,291.2094116210937,294.1499938964844,263.226806640625,261.641845703125,277.1117858886719,268.15185546875,291.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107979178428,6.067065516646153e-09,0.0010107918642461,-0.0149379856884479,0.0,0.0,0.0,-0.0078664375469088,60.0,-19.2974796295166,-0.0,-6.966077137349205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47271728515625,0.0,0.0,9.490955562796444e-05,293.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.994327410822734e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,7.381851901300251e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,9.994457650464028e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,0.000474087864859,291.2095642089844,294.1499938964844,263.2452392578125,261.6562194824219,276.86328125,267.064208984375,291.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113196913152,6.1179803445554626e-09,0.0010113136377185,-0.0150712756440043,0.0,0.0,0.0,-0.0078921159729361,60.0,-19.29195213317871,-0.0,-6.973271382548776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47271728515625,0.0,0.0,9.490955562796444e-05,293.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.994327410822734e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,7.381851901300251e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,9.994457650464028e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665100097656,0.0,0.0,0.000474087864859,291.2095642089844,294.1499938964844,263.2452392578125,261.6562194824219,276.86328125,267.064208984375,291.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113196913152,6.1179803445554626e-09,0.0010113136377185,-0.0150712756440043,0.0,0.0,0.0,-0.0078921159729361,60.0,-19.29195213317871,-0.0,-6.973271382548776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
