time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674340,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,9.496170241618528e-05,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.999820758821444e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148376464844,0.0,0.0,7.385908247670159e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472717285156,0.0,0.0,9.999949543271214e-05,292.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0004743484314531,291.209716796875,294.1499938964844,263.26513671875,261.67193603515625,276.6194763183594,266.214111328125,291.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118745267391,6.1721134869685565e-09,0.001011868356727,-0.0152129894122481,0.0,0.0,0.0,-0.007919417694211,60.0,-19.28559112548828,-0.0,-6.980924638355648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443664550781,0.0,0.0,9.496170241618528e-05,293.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.999820758821444e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148376464844,0.0,0.0,7.385908247670159e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472717285156,0.0,0.0,9.999949543271214e-05,292.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0004743484314531,291.209716796875,294.1499938964844,263.26513671875,261.67193603515625,276.6194763183594,266.214111328125,291.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118745267391,6.1721134869685565e-09,0.001011868356727,-0.0152129894122481,0.0,0.0,0.0,-0.007919417694211,60.0,-19.28559112548828,-0.0,-6.980924638355648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,9.501652675680816e-05,293.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001000559495878,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,7.39017195883207e-05,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,0.0001000572228804,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0004746223276015,291.2098083496094,294.1499938964844,263.2864074707031,261.6888122558594,276.3802490234375,265.552490234375,291.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124577675014,6.229023519210841e-09,0.0010124515974894,-0.0153619730845093,0.0,0.0,0.0,-0.007948120124638,60.0,-19.27838897705078,-0.0,-6.98897508755181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,9.501652675680816e-05,293.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001000559495878,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58465576171875,0.0,0.0,7.39017195883207e-05,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,0.0001000572228804,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0004746223276015,291.2098083496094,294.1499938964844,263.2864074707031,261.6888122558594,276.3802490234375,265.552490234375,291.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124577675014,6.229023519210841e-09,0.0010124515974894,-0.0153619730845093,0.0,0.0,0.0,-0.007948120124638,60.0,-19.27838897705078,-0.0,-6.98897508755181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,9.507355571258812e-05,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001001160126179,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,7.394608110189438e-05,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0001001172713586,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0004749072541017,291.2099304199219,294.1499938964844,263.308837890625,261.7067565917969,276.14556884765625,265.04022216796875,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130646405741,6.288230824935681e-09,0.0010130583541467,-0.0155169675126671,0.0,0.0,0.0,-0.0079779811203479,60.0,-19.270374298095703,-0.0,-6.997355939120099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,9.507355571258812e-05,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001001160126179,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,7.394608110189438e-05,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0001001172713586,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0004749072541017,291.2099304199219,294.1499938964844,263.308837890625,261.7067565917969,276.14556884765625,265.04022216796875,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130646405741,6.288230824935681e-09,0.0010130583541467,-0.0155169675126671,0.0,0.0,0.0,-0.0079779811203479,60.0,-19.270374298095703,-0.0,-6.997355939120099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748779296875,0.0,0.0,9.510273957857862e-05,293.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001001467535388,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400390625,0.0,0.0,7.396878208965063e-05,291.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0001001480050035,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776123046875,0.0,0.0,0.0004750530933961,291.2099609375,294.1499938964844,263.3204650878906,261.7160949707031,276.0299377441406,264.8300170898437,291.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133752366527,6.3185350285266395e-09,0.0010133689502254,-0.015596299432218,0.0,0.0,0.0,-0.0079932641237974,60.0,-19.266069412231445,-0.0,-7.001646906701353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.513229451840743e-05,293.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001001778800855,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5253295898437,0.0,0.0,7.399176683975384e-05,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,0.0001001791242742,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.000475200737128,291.2099914550781,294.1499938964844,263.3323059082031,261.72564697265625,275.9153747558594,264.6459350585937,291.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013689674437,6.34921670794597e-09,0.0010136833880096,-0.0156766194850206,0.0,0.0,0.0,-0.0080087389796972,60.0,-19.261573791503903,-0.0,-7.005993296615999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,9.519221202936023e-05,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001002409917418,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4961853027344,0.0,0.0,7.403836934827268e-05,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.0001002422213787,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0004755000991281,291.2100524902344,294.1499938964844,263.356689453125,261.7453308105469,275.6896057128906,264.34454345703125,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143272811546,6.4114327180675446e-09,0.0010143208783119,-0.0158394891768693,0.0,0.0,0.0,-0.0080401170998811,60.0,-19.252010345458984,-0.0,-7.014809710881309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,9.519221202936023e-05,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001002409917418,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4961853027344,0.0,0.0,7.403836934827268e-05,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.0001002422213787,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,0.0004755000991281,291.2100524902344,294.1499938964844,263.356689453125,261.7453308105469,275.6896057128906,264.34454345703125,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143272811546,6.4114327180675446e-09,0.0010143208783119,-0.0158394891768693,0.0,0.0,0.0,-0.0080401170998811,60.0,-19.252010345458984,-0.0,-7.014809710881309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,9.525276982458308e-05,292.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001003047655103,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,7.408546662190929e-05,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0001003059805952,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0004758026334457,291.2100830078125,294.1499938964844,263.3818054199219,261.76568603515625,275.4682312011719,264.1166381835937,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149717563763,6.474304647952067e-09,0.0010149652371183,-0.0160040743649005,0.0,0.0,0.0,-0.0080718258395791,60.0,-19.24169540405273,-0.0,-7.023725601129628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,9.525276982458308e-05,292.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001003047655103,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,7.408546662190929e-05,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0001003059805952,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0004758026334457,291.2100830078125,294.1499938964844,263.3818054199219,261.76568603515625,275.4682312011719,264.1166381835937,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149717563763,6.474304647952067e-09,0.0010149652371183,-0.0160040743649005,0.0,0.0,0.0,-0.0080718258395791,60.0,-19.24169540405273,-0.0,-7.023725601129628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,9.531337855150924e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001003686047624,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,7.413260755129158e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,0.0001003698052954,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004761054588016,291.2100830078125,294.1499938964844,263.4075622558594,261.7865600585937,275.2510986328125,263.9462890625,291.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156168136745,6.537240970772018e-09,0.0010156101780012,-0.0161688271909952,0.0,0.0,0.0,-0.0081035671755671,60.0,-19.230642318725582,-0.0,-7.03265570223266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,9.531337855150924e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001003686047624,291.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,7.413260755129158e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,0.0001003698052954,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004761054588016,291.2100830078125,294.1499938964844,263.4075622558594,261.7865600585937,275.2510986328125,263.9462890625,291.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156168136745,6.537240970772018e-09,0.0010156101780012,-0.0161688271909952,0.0,0.0,0.0,-0.0081035671755671,60.0,-19.230642318725582,-0.0,-7.03265570223266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,9.53734779614024e-05,292.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001004319055937,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.417935557896271e-05,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,0.0001004330915748,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0004764057230204,291.2100524902344,294.1499938964844,263.4337463378906,261.8078308105469,275.0382385253906,263.8211364746094,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162563994526,6.599645718807778e-09,0.0010162497637793,-0.0163321867585182,0.0,0.0,0.0,-0.0081350402906537,60.0,-19.218854904174805,-0.0,-7.041516170147588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,9.53734779614024e-05,292.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001004319055937,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.417935557896271e-05,291.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,0.0001004330915748,292.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0004764057230204,291.2100524902344,294.1499938964844,263.4337463378906,261.8078308105469,275.0382385253906,263.8211364746094,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162563994526,6.599645718807778e-09,0.0010162497637793,-0.0163321867585182,0.0,0.0,0.0,-0.0081350402906537,60.0,-19.218854904174805,-0.0,-7.041516170147588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,9.540315659251064e-05,292.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001004631703835,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.396728515625,0.0,0.0,7.420244219247252e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42608642578125,0.0,0.0,0.0001004643418127,292.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0004765540070366,291.21002197265625,294.1499938964844,263.44696044921875,261.818603515625,274.9333801269531,263.7723388671875,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165722342208,6.6304628454361145e-09,0.0010165655985474,-0.0164128579199314,0.0,0.0,0.0,-0.0081505831331014,60.0,-19.21268653869629,-0.0,-7.045893823942606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,9.543250052956864e-05,292.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001004940713755,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828430175781,0.0,0.0,7.42252595955506e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183654785156,0.0,0.0,0.0001004952355287,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.0004767006030306,291.2099914550781,294.1499938964844,263.46026611328125,261.82940673828125,274.8295593261719,263.7313232421875,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168844601139,6.660926477053408e-09,0.0010168777080252,-0.0164926014840602,0.0,0.0,0.0,-0.0081659471616148,60.0,-19.206336975097656,-0.0,-7.050222450288858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,9.548987873131408e-05,292.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001005545054795,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,7.4269890319556e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001005556623567,292.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216369628906,0.0,0.0,0.0004769872757606,291.2099304199219,294.1499938964844,263.4869384765625,261.8511047363281,274.6249694824219,263.6689147949219,291.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174950584769,6.720508149982152e-09,0.0010174884228035,-0.0166485700756311,0.0,0.0,0.0,-0.0081959962844848,60.0,-19.19310188293457,-0.0,-7.058692830241854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,9.548987873131408e-05,292.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001005545054795,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,7.4269890319556e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40301513671875,0.0,0.0,0.0001005556623567,292.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216369628906,0.0,0.0,0.0004769872757606,291.2099304199219,294.1499938964844,263.4869384765625,261.8511047363281,274.6249694824219,263.6689147949219,291.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174950584769,6.720508149982152e-09,0.0010174884228035,-0.0166485700756311,0.0,0.0,0.0,-0.0081959962844848,60.0,-19.19310188293457,-0.0,-7.058692830241854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,9.554510324960576e-05,292.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001006126694846,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,7.431284029735252e-05,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.00010061381181,292.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0004772631800733,291.2098083496094,294.1499938964844,263.5136413574219,261.8728332519531,274.4244384765625,263.6278076171875,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180827230215,6.777841399241424e-09,0.0010180759709328,-0.0167986508458852,0.0,0.0,0.0,-0.0082249119877815,60.0,-19.17915725708008,-0.0,-7.066848439762907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,9.554510324960576e-05,292.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001006126694846,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,7.431284029735252e-05,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.00010061381181,292.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0004772631800733,291.2098083496094,294.1499938964844,263.5136413574219,261.8728332519531,274.4244384765625,263.6278076171875,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180827230215,6.777841399241424e-09,0.0010180759709328,-0.0167986508458852,0.0,0.0,0.0,-0.0082249119877815,60.0,-19.17915725708008,-0.0,-7.066848439762907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,9.55976647674106e-05,292.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001006680322461,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.435372390318662e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,0.0001006691600196,292.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,0.0004775258130393,291.20965576171875,294.1499938964844,263.54022216796875,261.8944091796875,274.2279052734375,263.6030578613281,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186419822275,6.832414189972269e-09,0.0010186352301388,-0.0169415045529603,0.0,0.0,0.0,-0.0082524362951517,60.0,-19.16451835632324,-0.0,-7.074615382407502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529235839844,0.0,0.0,9.55976647674106e-05,292.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001006680322461,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.435372390318662e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,0.0001006691600196,292.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,0.0004775258130393,291.20965576171875,294.1499938964844,263.54022216796875,261.8944091796875,274.2279052734375,263.6030578613281,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186419822275,6.832414189972269e-09,0.0010186352301388,-0.0169415045529603,0.0,0.0,0.0,-0.0082524362951517,60.0,-19.16451835632324,-0.0,-7.074615382407502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,9.564725041855128e-05,292.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001007202590699,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,7.43922937544994e-05,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001007213722914,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,0.0004777735448442,291.20947265625,294.1499938964844,263.5665283203125,261.915771484375,274.0352783203125,263.59088134765625,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191696928814,6.883893455267298e-09,0.0010191628243774,-0.0170762594789266,0.0,0.0,0.0,-0.0082783987745642,60.0,-19.149219512939453,-0.0,-7.081946051812339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,9.564725041855128e-05,292.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001007202590699,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,7.43922937544994e-05,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001007213722914,292.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,0.0004777735448442,291.20947265625,294.1499938964844,263.5665283203125,261.915771484375,274.0352783203125,263.59088134765625,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191696928814,6.883893455267298e-09,0.0010191628243774,-0.0170762594789266,0.0,0.0,0.0,-0.0082783987745642,60.0,-19.149219512939453,-0.0,-7.081946051812339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.567094093654303e-05,292.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001007452083285,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,7.441071647917852e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,0.0001007463142741,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0004778919101227,291.2093505859375,294.1499938964844,263.5795593261719,261.9263000488281,273.9404296875,263.5885314941406,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194217320531,6.908482230727486e-09,0.0010194147471338,-0.0171406231820583,0.0,0.0,0.0,-0.0082908002659678,60.0,-19.14134788513184,-0.0,-7.0854483169569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,9.56939038587734e-05,292.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001007693936116,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,7.442857167916372e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,0.0001007704995572,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,0.0004780066374223,291.2092590332031,294.1499938964844,263.5924377441406,261.9367370605469,273.8465576171875,263.5882568359375,291.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196659713983,6.932319163155398e-09,0.0010196591028943,-0.0172030199319124,0.0,0.0,0.0,-0.0083028217777609,60.0,-19.133350372314453,-0.0,-7.088844711233834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,9.573769057169557e-05,292.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.000100815515907,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,7.446263043675572e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,0.0001008166073006,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.0,0.0004782254109159,291.208984375,294.1499938964844,263.6177673339844,261.9571838378906,273.6615600585937,263.5926513671875,291.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201318655163,6.977772137872762e-09,0.0010201248805969,-0.0173219982534647,0.0,0.0,0.0,-0.0083257462829351,60.0,-19.117042541503903,-0.0,-7.095323439898493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,9.573769057169557e-05,292.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.000100815515907,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,7.446263043675572e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,0.0001008166073006,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.0,0.0004782254109159,291.208984375,294.1499938964844,263.6177673339844,261.9571838378906,273.6615600585937,263.5926513671875,291.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201318655163,6.977772137872762e-09,0.0010201248805969,-0.0173219982534647,0.0,0.0,0.0,-0.0083257462829351,60.0,-19.117042541503903,-0.0,-7.095323439898493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.577866148902105e-05,292.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001008586696116,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,7.449449913110584e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,0.0001008597464533,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,0.0004784301272593,291.20867919921875,294.1499938964844,263.6424255371094,261.9769897460937,273.48028564453125,263.60235595703125,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205676080659,7.020293679715905e-09,0.0010205606231465,-0.0174333024770021,0.0,0.0,0.0,-0.0083471918478608,60.0,-19.100419998168945,-0.0,-7.10138721160547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,9.577866148902105e-05,292.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001008586696116,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,7.449449913110584e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31427001953125,0.0,0.0,0.0001008597464533,292.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873291015625,0.0,0.0,0.0004784301272593,291.20867919921875,294.1499938964844,263.6424255371094,261.9769897460937,273.48028564453125,263.60235595703125,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205676080659,7.020293679715905e-09,0.0010205606231465,-0.0174333024770021,0.0,0.0,0.0,-0.0083471918478608,60.0,-19.100419998168945,-0.0,-7.10138721160547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,9.58168093347922e-05,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0001008988547255,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,7.452417048625648e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,0.0001008999170153,292.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,0.000478620728245,291.2083435058594,294.1499938964844,263.6662292480469,261.9960327148437,273.3026733398437,263.6157531738281,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209734318777,7.059886009130878e-09,0.0010209664469584,-0.0175369381904602,0.0,0.0,0.0,-0.0083671594038605,60.0,-19.083606719970703,-0.0,-7.107035315812027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,9.58168093347922e-05,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0001008988547255,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,7.452417048625648e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,0.0001008999170153,292.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,0.000478620728245,291.2083435058594,294.1499938964844,263.6662292480469,261.9960327148437,273.3026733398437,263.6157531738281,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209734318777,7.059886009130878e-09,0.0010209664469584,-0.0175369381904602,0.0,0.0,0.0,-0.0083671594038605,60.0,-19.083606719970703,-0.0,-7.107035315812027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.585211955709384e-05,292.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0001009360494208,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,7.455163722625002e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0001009370971587,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.844482421875,0.0,0.0,0.000478797184769,291.2079467773437,294.1499938964844,263.68902587890625,262.01416015625,273.12860107421875,263.6317749023437,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021348987706,7.096526477567977e-09,0.0010213418863713,-0.0176328476518392,0.0,0.0,0.0,-0.008385638706386,60.0,-19.06671142578125,-0.0,-7.112264910347221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.585211955709384e-05,292.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.0001009360494208,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,7.455163722625002e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0001009370971587,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.844482421875,0.0,0.0,0.000478797184769,291.2079467773437,294.1499938964844,263.68902587890625,262.01416015625,273.12860107421875,263.6317749023437,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021348987706,7.096526477567977e-09,0.0010213418863713,-0.0176328476518392,0.0,0.0,0.0,-0.008385638706386,60.0,-19.06671142578125,-0.0,-7.112264910347221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,9.586870874045415e-05,292.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.000100953518995,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,7.456453022314236e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.000100954559457,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338928222656,0.0,0.0,0.0004788800433743,291.2077331542969,294.1499938964844,263.70001220703125,262.0228576660156,273.0429077148437,263.6404724121094,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215253569185,7.113732714003618e-09,0.0010215182555839,-0.0176778864115476,0.0,0.0,0.0,-0.0083943167701363,60.0,-19.058269500732425,-0.0,-7.114721256584744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,9.58845776040107e-05,292.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001009702391456,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,7.457687752321362e-05,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,0.0001009712723316,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8233947753906,0.0,0.0,0.0004789593222085,291.20751953125,294.1499938964844,263.710693359375,262.0312805175781,272.95806884765625,263.64947509765625,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216940427199,7.130197321458809e-09,0.0010216869413852,-0.0177209824323654,0.0,0.0,0.0,-0.0084026204422116,60.0,-19.049848556518555,-0.0,-7.117071731954638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,9.591420530341566e-05,292.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001010014457278,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,7.459992048097774e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0001010024716379,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025207519531,0.0,0.0,0.000479107373394,291.20703125,294.1499938964844,263.7310485839844,262.0472106933594,272.7909240722656,263.6680908203125,290.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220090625807,7.160931403404902e-09,0.0010220019612461,-0.0178014300763607,0.0,0.0,0.0,-0.0084181213751435,60.0,-19.03313446044922,-0.0,-7.12146075443343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
