time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676680,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96240234375,0.0,0.0,9.591420530341566e-05,292.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0001010014457278,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,7.459992048097774e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2580261230469,0.0,0.0,0.0001010024716379,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025207519531,0.0,0.0,0.000479107373394,291.20703125,294.1499938964844,263.7310485839844,262.0472106933594,272.7909240722656,263.6680908203125,290.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220090625807,7.160931403404902e-09,0.0010220019612461,-0.0178014300763607,0.0,0.0,0.0,-0.0084181213751435,60.0,-19.03313446044922,-0.0,-7.12146075443343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,9.59411117946729e-05,292.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001010297928587,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,7.462084613507614e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442932128906,0.0,0.0,0.0001010308042168,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818908691406,0.0,0.0,0.0004792418330907,291.2065124511719,294.1499938964844,263.75,262.0618896484375,272.6271057128906,263.6870422363281,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222950950264,7.188837969351881e-09,0.0010222878772765,-0.017874477431178,0.0,0.0,0.0,-0.0084321955218911,60.0,-19.01668167114257,-0.0,-7.125447609723778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,9.59411117946729e-05,292.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001010297928587,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,7.462084613507614e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442932128906,0.0,0.0,0.0001010308042168,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818908691406,0.0,0.0,0.0004792418330907,291.2065124511719,294.1499938964844,263.75,262.0618896484375,272.6271057128906,263.6870422363281,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222950950264,7.188837969351881e-09,0.0010222878772765,-0.017874477431178,0.0,0.0,0.0,-0.0084321955218911,60.0,-19.01668167114257,-0.0,-7.125447609723778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,9.596523159416392e-05,292.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0001010552077786,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,7.463961082976311e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,0.0001010562045848,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,0.0004793623811565,291.2059326171875,294.1499938964844,263.7681579589844,262.0757751464844,272.466552734375,263.7059326171875,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225514415651,7.213849961829055e-09,0.0010225442238152,-0.0179399475455284,0.0,0.0,0.0,-0.0084448102861642,60.0,-19.000417709350582,-0.0,-7.129021639684653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,9.596523159416392e-05,292.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0001010552077786,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,7.463961082976311e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,0.0001010562045848,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,0.0004793623811565,291.2059326171875,294.1499938964844,263.7681579589844,262.0757751464844,272.466552734375,263.7059326171875,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225514415651,7.213849961829055e-09,0.0010225442238152,-0.0179399475455284,0.0,0.0,0.0,-0.0084448102861642,60.0,-19.000417709350582,-0.0,-7.129021639684653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,9.598699398338796e-05,292.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001010781270451,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,7.46565347071737e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172546386719,0.0,0.0,0.0001010791092994,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,0.0004794711130671,291.205322265625,294.1499938964844,263.7862548828125,262.0895690917969,272.3091735839844,263.72467041015625,290.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227826423943,7.236402144172871e-09,0.0010227754246443,-0.0179989784955978,0.0,0.0,0.0,-0.008456184528768,60.0,-18.98379135131836,-0.0,-7.13224466153406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951110839844,0.0,0.0,9.598699398338796e-05,292.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001010781270451,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,7.46565347071737e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172546386719,0.0,0.0,0.0001010791092994,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7412414550781,0.0,0.0,0.0004794711130671,291.205322265625,294.1499938964844,263.7862548828125,262.0895690917969,272.3091735839844,263.72467041015625,290.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227826423943,7.236402144172871e-09,0.0010227754246443,-0.0179989784955978,0.0,0.0,0.0,-0.008456184528768,60.0,-18.98379135131836,-0.0,-7.13224466153406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88409423828125,0.0,0.0,9.599728946341202e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0001010889754979,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120849609375,0.0,0.0,7.466454553650692e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,0.0001010899577522,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.0004795225686393,291.2049865722656,294.1499938964844,263.7953186035156,262.0964050292969,272.2317199707031,263.7340087890625,290.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228919563814,7.247076272420827e-09,0.0010228847386315,-0.0180269181728363,0.0,0.0,0.0,-0.0084615675732493,60.0,-18.975311279296875,-0.0,-7.133770196787736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731384277344,0.0,0.0,9.600741032045336e-05,292.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001010996347758,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,7.467241084668785e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,0.0001011006097542,292.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72125244140625,0.0,0.0,0.0004795731510967,291.2046203613281,294.1499938964844,263.8043212890625,262.1032409667969,272.1549987792969,263.7433166503906,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229995241388,7.2575625509330174e-09,0.0010229921899735,-0.0180543661117553,0.0,0.0,0.0,-0.0084668565541505,60.0,-18.96675682067871,-0.0,-7.13526944196019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,9.602752106729896e-05,292.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001011208223644,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,7.468805415555835e-05,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,0.0001011217827908,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,0.0004796736466232,291.2038879394531,294.1499938964844,263.82232666015625,262.1167907714844,272.00390625,263.7618408203125,290.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232131462544,7.278406322086539e-09,0.0010232058120891,-0.0181089248508214,0.0,0.0,0.0,-0.0084773693233728,60.0,-18.94951820373535,-0.0,-7.138250168736705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514099121094,0.0,0.0,9.602752106729896e-05,292.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001011208223644,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769592285156,0.0,0.0,7.468805415555835e-05,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.190673828125,0.0,0.0,0.0001011217827908,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,0.0004796736466232,291.2038879394531,294.1499938964844,263.82232666015625,262.1167907714844,272.00390625,263.7618408203125,290.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232131462544,7.278406322086539e-09,0.0010232058120891,-0.0181089248508214,0.0,0.0,0.0,-0.0084773693233728,60.0,-18.94951820373535,-0.0,-7.138250168736705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82989501953125,0.0,0.0,9.604813385521992e-05,292.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001011425410979,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,7.47040830901824e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,0.0001011434869724,292.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0004797766450792,291.2030944824219,294.1499938964844,263.8402404785156,262.1302185058594,271.8558044433594,263.7802429199219,290.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234321234747,7.299771898061635e-09,0.0010234247893095,-0.018164848908782,0.0,0.0,0.0,-0.0084881447255611,60.0,-18.932252883911133,-0.0,-7.141305502500472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82989501953125,0.0,0.0,9.604813385521992e-05,292.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0001011425410979,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,7.47040830901824e-05,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,0.0001011434869724,292.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0004797766450792,291.2030944824219,294.1499938964844,263.8402404785156,262.1302185058594,271.8558044433594,263.7802429199219,290.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234321234747,7.299771898061635e-09,0.0010234247893095,-0.018164848908782,0.0,0.0,0.0,-0.0084881447255611,60.0,-18.932252883911133,-0.0,-7.141305502500472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,9.606987441657112e-05,292.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001011654458125,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93096923828125,0.0,0.0,7.472099969163537e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645812988281,0.0,0.0,0.000101166377135,292.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,0.0004798853187821,291.2022399902344,294.1499938964844,263.85809326171875,262.1435546875,271.7107238769531,263.798583984375,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236630914732,7.322312534085995e-09,0.001023655757308,-0.0182238481938838,0.0,0.0,0.0,-0.0084995124489068,60.0,-18.91512107849121,-0.0,-7.144529945435353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,9.606987441657112e-05,292.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001011654458125,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93096923828125,0.0,0.0,7.472099969163537e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645812988281,0.0,0.0,0.000101166377135,292.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,0.0004798853187821,291.2022399902344,294.1499938964844,263.85809326171875,262.1435546875,271.7107238769531,263.798583984375,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236630914732,7.322312534085995e-09,0.001023655757308,-0.0182238481938838,0.0,0.0,0.0,-0.0084995124489068,60.0,-18.91512107849121,-0.0,-7.144529945435353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,9.609312110114844e-05,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001011899366858,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083557128906,0.0,0.0,7.473908044630662e-05,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,0.0001011908607324,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,0.0004800014721695,291.2013244628906,294.1499938964844,263.8758850097656,262.1567687988281,271.56854248046875,263.8168334960937,290.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239102412015,7.346420805021124e-09,0.0010239027906209,-0.0182869508862495,0.0,0.0,0.0,-0.0085116708651185,60.0,-18.89822769165039,-0.0,-7.147979630417467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,9.609312110114844e-05,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001011899366858,291.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083557128906,0.0,0.0,7.473908044630662e-05,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,0.0001011908607324,292.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,0.0004800014721695,291.2013244628906,294.1499938964844,263.8758850097656,262.1567687988281,271.56854248046875,263.8168334960937,290.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239102412015,7.346420805021124e-09,0.0010239027906209,-0.0182869508862495,0.0,0.0,0.0,-0.0085116708651185,60.0,-18.89822769165039,-0.0,-7.147979630417467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,9.61053665378131e-05,292.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0001012028296827,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,7.474860467482358e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,0.0001012037537293,292.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0004800626775249,291.20086669921875,294.1499938964844,263.8847351074219,262.163330078125,271.4985656738281,263.825927734375,290.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024040277116,7.359118647798368e-09,0.0010240329429507,-0.0183201879262924,0.0,0.0,0.0,-0.0085180755704641,60.0,-18.88989448547364,-0.0,-7.149796488192808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,9.611801942810416e-05,292.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.000101216166513,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,7.475844904547557e-05,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.138916015625,0.0,0.0,0.0001012170832837,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,0.0004801259201485,291.20037841796875,294.1499938964844,263.8935852050781,262.1698913574219,271.4292907714844,263.83502197265625,290.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024174853228,7.372248145287585e-09,0.0010241675190627,-0.0183545537292957,0.0,0.0,0.0,-0.0085246972739696,60.0,-18.881641387939453,-0.0,-7.151675873728891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,9.614451846573502e-05,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001012440770864,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,7.477905455743894e-05,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,0.0001012449793051,292.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0004802583134733,291.1993408203125,294.1499938964844,263.91119384765625,262.1828918457031,271.29278564453125,263.8531188964844,290.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244565783068,7.399733714663625e-09,0.0010244491277262,-0.0184264965355396,0.0,0.0,0.0,-0.0085385590791702,60.0,-18.86536979675293,-0.0,-7.155610148856796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,9.614451846573502e-05,292.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001012440770864,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86376953125,0.0,0.0,7.477905455743894e-05,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,0.0001012449793051,292.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053161621094,0.0,0.0,0.0004802583134733,291.1993408203125,294.1499938964844,263.91119384765625,262.1828918457031,271.29278564453125,263.8531188964844,290.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244565783068,7.399733714663625e-09,0.0010244491277262,-0.0184264965355396,0.0,0.0,0.0,-0.0085385590791702,60.0,-18.86536979675293,-0.0,-7.155610148856796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255249023437,0.0,0.0,9.61724144872278e-05,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001012734574032,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,7.480075146304443e-05,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.000101274352346,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,0.0004803976917173,291.1982421875,294.1499938964844,263.9286804199219,262.19580078125,271.1590576171875,263.8711242675781,290.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247532045468,7.428672788023505e-09,0.0010247457539662,-0.0185022428631782,0.0,0.0,0.0,-0.0085531547665596,60.0,-18.84940528869629,-0.0,-7.15975403409175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255249023437,0.0,0.0,9.61724144872278e-05,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001012734574032,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,7.480075146304443e-05,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136779785156,0.0,0.0,0.000101274352346,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,0.0004803976917173,291.1982421875,294.1499938964844,263.9286804199219,262.19580078125,271.1590576171875,263.8711242675781,290.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247532045468,7.428672788023505e-09,0.0010247457539662,-0.0185022428631782,0.0,0.0,0.0,-0.0085531547665596,60.0,-18.84940528869629,-0.0,-7.15975403409175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,9.620143100619316e-05,292.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001013040237012,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,7.482332148356363e-05,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,0.0001013049040921,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,0.0004805426870007,291.19708251953125,294.1499938964844,263.94610595703125,262.2086181640625,271.0280456542969,263.8890686035156,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250617051497,7.4587802600945e-09,0.0010250542545691,-0.0185810476541519,0.0,0.0,0.0,-0.0085683390498161,60.0,-18.83370590209961,-0.0,-7.164067028497811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,9.620143100619316e-05,292.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001013040237012,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,7.482332148356363e-05,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,0.0001013049040921,292.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,0.0004805426870007,291.19708251953125,294.1499938964844,263.94610595703125,262.2086181640625,271.0280456542969,263.8890686035156,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250617051497,7.4587802600945e-09,0.0010250542545691,-0.0185810476541519,0.0,0.0,0.0,-0.0085683390498161,60.0,-18.83370590209961,-0.0,-7.164067028497811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,9.623129881219938e-05,292.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001013354849419,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,7.484655361622572e-05,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888061523437,0.0,0.0,0.0001013363580568,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498352050781,0.0,0.0,0.0004806919314432,291.19586181640625,294.1499938964844,263.9634094238281,262.2213134765625,270.8996887207031,263.90692138671875,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253794025629,7.489776798763614e-09,0.0010253719519823,-0.0186621770262718,0.0,0.0,0.0,-0.008583971299231,60.0,-18.818227767944336,-0.0,-7.168507920596312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6851806640625,0.0,0.0,9.623129881219938e-05,292.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001013354849419,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79852294921875,0.0,0.0,7.484655361622572e-05,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888061523437,0.0,0.0,0.0001013363580568,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498352050781,0.0,0.0,0.0004806919314432,291.19586181640625,294.1499938964844,263.9634094238281,262.2213134765625,270.8996887207031,263.90692138671875,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253794025629,7.489776798763614e-09,0.0010253719519823,-0.0186621770262718,0.0,0.0,0.0,-0.008583971299231,60.0,-18.818227767944336,-0.0,-7.168507920596312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752319335937,0.0,0.0,9.62464910116978e-05,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001013514847727,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,7.485836249543354e-05,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,0.0001013523506117,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0004807678051292,291.1952209472656,294.1499938964844,263.9720153808594,262.2276611328125,270.8365173339844,263.9158020019531,290.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255409870296,7.505538412999613e-09,0.0010255334200337,-0.0187034327536821,0.0,0.0,0.0,-0.0085919210687279,60.0,-18.81056022644043,-0.0,-7.170766735953293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653137207031,0.0,0.0,9.626182145439088e-05,292.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001013676446746,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771911621094,0.0,0.0,7.48702950659208e-05,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,0.0001013685032376,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316772460937,0.0,0.0,0.0004808444646187,291.1945495605469,294.1499938964844,263.9805908203125,262.23394775390625,270.77398681640625,263.9246826171875,290.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257040848955,7.521454570280639e-09,0.0010256965178996,-0.0187450908124446,0.0,0.0,0.0,-0.0085999481379985,60.0,-18.80293083190918,-0.0,-7.173048288677819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,9.629294072510676e-05,292.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001014004155877,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.489449490094557e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.0001014012668747,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.000480999937281,291.1932067871094,294.1499938964844,263.9976501464844,262.2464904785156,270.6508178710937,263.9423217773437,290.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260350536555,7.553746961264096e-09,0.0010260274866595,-0.0188296120613813,0.0,0.0,0.0,-0.0086162341758608,60.0,-18.78779029846192,-0.0,-7.177678185144033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455993652344,0.0,0.0,9.629294072510676e-05,292.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001014004155877,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.489449490094557e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.0001014012668747,292.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.000480999937281,291.1932067871094,294.1499938964844,263.9976501464844,262.2464904785156,270.6508178710937,263.9423217773437,290.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260350536555,7.553746961264096e-09,0.0010260274866595,-0.0188296120613813,0.0,0.0,0.0,-0.0086162341758608,60.0,-18.78779029846192,-0.0,-7.177678185144033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,9.632475848775356e-05,292.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001014339286484,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351379394531,0.0,0.0,7.491924043279141e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0001014347653836,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958190917969,0.0,0.0,0.0004811588732991,291.1917724609375,294.1499938964844,264.0146179199219,262.2589416503906,270.5301513671875,263.9598693847656,290.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026373472996,7.586766770373288e-09,0.0010263659060001,-0.0189160387963056,0.0,0.0,0.0,-0.0086328880861401,60.0,-18.7728214263916,-0.0,-7.182413952477873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,9.632475848775356e-05,292.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001014339286484,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351379394531,0.0,0.0,7.491924043279141e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0001014347653836,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4958190917969,0.0,0.0,0.0004811588732991,291.1917724609375,294.1499938964844,264.0146179199219,262.2589416503906,270.5301513671875,263.9598693847656,290.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026373472996,7.586766770373288e-09,0.0010263659060001,-0.0189160387963056,0.0,0.0,0.0,-0.0086328880861401,60.0,-18.7728214263916,-0.0,-7.182413952477873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60675048828125,0.0,0.0,9.635758033255117e-05,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.000101468503999,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,7.494477176805958e-05,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,0.0001014693334582,292.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0004813229024875,291.1902770996094,294.1499938964844,264.03143310546875,262.27130126953125,270.41192626953125,263.9773254394531,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267227189615,7.620839070909824e-09,0.0010267150355502,-0.0190052185207605,0.0,0.0,0.0,-0.0086500719189643,60.0,-18.7580680847168,-0.0,-7.187301775957168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60675048828125,0.0,0.0,9.635758033255117e-05,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.000101468503999,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,7.494477176805958e-05,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,0.0001014693334582,292.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781494140625,0.0,0.0,0.0004813229024875,291.1902770996094,294.1499938964844,264.03143310546875,262.27130126953125,270.41192626953125,263.9773254394531,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267227189615,7.620839070909824e-09,0.0010267150355502,-0.0190052185207605,0.0,0.0,0.0,-0.0086500719189643,60.0,-18.7580680847168,-0.0,-7.187301775957168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,9.639195195632055e-05,292.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001015047018881,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69384765625,0.0,0.0,7.497150363633409e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001015055167954,292.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606018066406,0.0,0.0,0.0004814946150872,291.188720703125,294.1499938964844,264.048095703125,262.2835693359375,270.296142578125,263.99462890625,290.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027088263072,7.656511868958661e-09,0.0010270805796608,-0.0190985891968011,0.0,0.0,0.0,-0.0086680632084608,60.0,-18.743614196777344,-0.0,-7.192421946911054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,9.639195195632055e-05,292.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001015047018881,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69384765625,0.0,0.0,7.497150363633409e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001015055167954,292.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606018066406,0.0,0.0,0.0004814946150872,291.188720703125,294.1499938964844,264.048095703125,262.2835693359375,270.296142578125,263.99462890625,290.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027088263072,7.656511868958661e-09,0.0010270805796608,-0.0190985891968011,0.0,0.0,0.0,-0.0086680632084608,60.0,-18.743614196777344,-0.0,-7.192421946911054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,9.64099308475852e-05,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001015236484818,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,7.498548802686855e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,0.0001015244561131,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0004815844586119,291.1878967285156,294.1499938964844,264.056396484375,262.2897033691406,270.2391662597656,264.0032653808594,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272796498611,7.675182267519176e-09,0.0010272719664499,-0.0191474556922912,0.0,0.0,0.0,-0.0086774798110127,60.0,-18.736541748046875,-0.0,-7.195102114110341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685729980469,0.0,0.0,9.64286009548232e-05,292.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001015433081192,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,7.500001083826646e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,0.0001015441084746,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,0.0004816777363885,291.18707275390625,294.1499938964844,264.06463623046875,262.2957763671875,270.1827697753906,264.0118408203125,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274782544001,7.694560544280193e-09,0.0010274705709889,-0.0191981755197048,0.0,0.0,0.0,-0.0086872531101107,60.0,-18.72959518432617,-0.0,-7.19788459946358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
