time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679020,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,9.646847320254892e-05,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001015853049466,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,7.503102096961811e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,0.000101586098026,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,0.0004818769521079,291.18536376953125,294.1499938964844,264.0810546875,262.30792236328125,270.0716857910156,264.0289306640625,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279025882482,7.735961204957675e-09,0.0010278947884216,-0.0193065349012613,0.0,0.0,0.0,-0.008708132430911,60.0,-18.71615600585937,-0.0,-7.203830421076418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,9.646847320254892e-05,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001015853049466,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,7.503102096961811e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,0.000101586098026,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,0.0004818769521079,291.18536376953125,294.1499938964844,264.0810546875,262.30792236328125,270.0716857910156,264.0289306640625,290.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279025882482,7.735961204957675e-09,0.0010278947884216,-0.0193065349012613,0.0,0.0,0.0,-0.008708132430911,60.0,-18.71615600585937,-0.0,-7.203830421076418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,9.651269647292791e-05,292.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001016318856272,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,7.506542169721797e-05,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,0.0001016326714307,292.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40887451171875,0.0,0.0,0.0004820979083888,291.1835632324219,294.1499938964844,264.0972900390625,262.3199768066406,269.9627685546875,264.0458984375,290.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283732553943,7.781888022861949e-09,0.0010283654555678,-0.0194267407059669,0.0,0.0,0.0,-0.0087312953546643,60.0,-18.703502655029297,-0.0,-7.210429942006158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310363769531,0.0,0.0,9.651269647292791e-05,292.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001016318856272,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,7.506542169721797e-05,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,0.0001016326714307,292.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40887451171875,0.0,0.0,0.0004820979083888,291.1835632324219,294.1499938964844,264.0972900390625,262.3199768066406,269.9627685546875,264.0458984375,290.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283732553943,7.781888022861949e-09,0.0010283654555678,-0.0194267407059669,0.0,0.0,0.0,-0.0087312953546643,60.0,-18.703502655029297,-0.0,-7.210429942006158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,9.656256588641554e-05,292.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001016844034893,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61346435546875,0.0,0.0,7.510420255130157e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001016851747408,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0004823470080737,291.18170166015625,294.1499938964844,264.1133728027344,262.3319702148437,269.8560791015625,264.0627136230469,290.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289039928466,7.833676818336244e-09,0.00102889619302,-0.0195622872561216,0.0,0.0,0.0,-0.0087574142962694,60.0,-18.69189071655273,-0.0,-7.217875008791452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,9.656256588641554e-05,292.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001016844034893,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61346435546875,0.0,0.0,7.510420255130157e-05,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001016851747408,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39190673828125,0.0,0.0,0.0004823470080737,291.18170166015625,294.1499938964844,264.1133728027344,262.3319702148437,269.8560791015625,264.0627136230469,290.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289039928466,7.833676818336244e-09,0.00102889619302,-0.0195622872561216,0.0,0.0,0.0,-0.0087574142962694,60.0,-18.69189071655273,-0.0,-7.217875008791452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941101074219,0.0,0.0,9.661946387495846e-05,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001017443282762,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,7.514846220146865e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0001017450922518,292.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37506103515625,0.0,0.0,0.0004826312942896,291.1797790527344,294.1499938964844,264.1292724609375,262.3439025878906,269.7515869140625,264.0794372558594,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029509701766,7.892781539453608e-09,0.0010295017855241,-0.0197169799357652,0.0,0.0,0.0,-0.0087872231379151,60.0,-18.68157958984375,-0.0,-7.226375942082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941101074219,0.0,0.0,9.661946387495846e-05,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001017443282762,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,7.514846220146865e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0001017450922518,292.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37506103515625,0.0,0.0,0.0004826312942896,291.1797790527344,294.1499938964844,264.1292724609375,262.3439025878906,269.7515869140625,264.0794372558594,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029509701766,7.892781539453608e-09,0.0010295017855241,-0.0197169799357652,0.0,0.0,0.0,-0.0087872231379151,60.0,-18.68157958984375,-0.0,-7.226375942082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,9.66510342550464e-05,292.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001017775721265,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840148925781,0.0,0.0,7.51730112824589e-05,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,0.0001017783361021,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,0.000482788978843,291.17877197265625,294.1499938964844,264.1371765136719,262.349853515625,269.7001953125,264.0877380371094,290.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298457928001,7.925574863065776e-09,0.0010298378765583,-0.0198028087615966,0.0,0.0,0.0,-0.0088037624955177,60.0,-18.677026748657227,-0.0,-7.231095366933006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,9.66849984251894e-05,292.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001018133480101,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,7.5199430284556e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,0.0001018141047097,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0004829586832784,291.1777648925781,294.1499938964844,264.14501953125,262.35577392578125,269.6493530273437,264.09600830078125,290.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302074952051,7.960863968037302e-09,0.0010301994625478,-0.0198951680213212,0.0,0.0,0.0,-0.0088215600699186,60.0,-18.67291641235352,-0.0,-7.236175036950955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,9.676037007011472e-05,292.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001018927287077,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,7.525805267505348e-05,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,0.0001018934708554,292.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0004833352286368,291.1756591796875,294.1499938964844,264.1605834960937,262.3675842285156,269.5491943359375,264.1124572753906,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310100624337,8.039172882945422e-09,0.0010310020297765,-0.0201001204550266,0.0,0.0,0.0,-0.0088610546663403,60.0,-18.666040420532227,-0.0,-7.24745419233841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45782470703125,0.0,0.0,9.676037007011472e-05,292.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0001018927287077,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,7.525805267505348e-05,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,0.0001018934708554,292.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0004833352286368,291.1756591796875,294.1499938964844,264.1605834960937,262.3675842285156,269.5491943359375,264.1124572753906,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310100624337,8.039172882945422e-09,0.0010310020297765,-0.0201001204550266,0.0,0.0,0.0,-0.0088610546663403,60.0,-18.666040420532227,-0.0,-7.24745419233841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398498535156,0.0,0.0,9.684739052318037e-05,292.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001019843693939,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357360839844,0.0,0.0,7.532574090873823e-05,291.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0001019851042656,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,0.0004837699234485,291.1734924316406,294.1499938964844,264.1759948730469,262.3793334960937,269.4510192871094,264.1288146972656,290.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319367283955,8.129591222427734e-09,0.0010319285793229,-0.0203367620706558,0.0,0.0,0.0,-0.0089066559448838,60.0,-18.66127014160156,-0.0,-7.260488388283194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398498535156,0.0,0.0,9.684739052318037e-05,292.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001019843693939,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357360839844,0.0,0.0,7.532574090873823e-05,291.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,0.0001019851042656,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,0.0004837699234485,291.1734924316406,294.1499938964844,264.1759948730469,262.3793334960937,269.4510192871094,264.1288146972656,290.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319367283955,8.129591222427734e-09,0.0010319285793229,-0.0203367620706558,0.0,0.0,0.0,-0.0089066559448838,60.0,-18.66127014160156,-0.0,-7.260488388283194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,9.694746404420584e-05,292.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001020897543639,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,7.540357182733715e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239196777344,0.0,0.0,0.0001020904819597,292.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,0.0004842698399443,291.1712646484375,294.1499938964844,264.1911926269531,262.3910217285156,269.35479736328125,264.14501953125,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330023942515,8.233578263627805e-09,0.0010329942451789,-0.0206089112907648,0.0,0.0,0.0,-0.0089591005817055,60.0,-18.658985137939453,-0.0,-7.27549291923424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,9.694746404420584e-05,292.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001020897543639,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,7.540357182733715e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239196777344,0.0,0.0,0.0001020904819597,292.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,0.0004842698399443,291.1712646484375,294.1499938964844,264.1911926269531,262.3910217285156,269.35479736328125,264.14501953125,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330023942515,8.233578263627805e-09,0.0010329942451789,-0.0206089112907648,0.0,0.0,0.0,-0.0089591005817055,60.0,-18.658985137939453,-0.0,-7.27549291923424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,9.706190758151934e-05,292.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001022102733259,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977722167969,0.0,0.0,7.549257861683145e-05,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,0.0001022109936457,292.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.292724609375,0.0,0.0,0.0004848415264859,291.1689147949219,294.1499938964844,264.2062072753906,262.4026794433594,269.260498046875,264.1611022949219,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034221262671,8.35250979491775e-09,0.0010342129971832,-0.0209201667457819,0.0,0.0,0.0,-0.0090190824121236,60.0,-18.65941619873047,-0.0,-7.292673132042182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,9.706190758151934e-05,292.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001022102733259,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977722167969,0.0,0.0,7.549257861683145e-05,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,0.0001022109936457,292.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.292724609375,0.0,0.0,0.0004848415264859,291.1689147949219,294.1499938964844,264.2062072753906,262.4026794433594,269.260498046875,264.1611022949219,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034221262671,8.35250979491775e-09,0.0010342129971832,-0.0209201667457819,0.0,0.0,0.0,-0.0090190824121236,60.0,-18.65941619873047,-0.0,-7.292673132042182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,9.712491737445816e-05,292.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001022766300593,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883728027344,0.0,0.0,7.554158946732059e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.906982421875,0.0,0.0,0.0001022773503791,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846374511719,0.0,0.0,0.0004851562844123,291.167724609375,294.1499938964844,264.213623046875,262.40850830078125,269.2140808105469,264.1690979003906,290.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348923970013,8.417992525266982e-09,0.0010348840150982,-0.021091541275382,0.0,0.0,0.0,-0.0090521089732646,60.0,-18.66075897216797,-0.0,-7.302141113996188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,9.71918780123815e-05,292.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001023471559165,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,7.559367077192292e-05,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.0001023478689603,292.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0004854908329434,291.16650390625,294.1499938964844,264.22100830078125,262.414306640625,269.1681213378906,264.17706298828125,290.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356056736782,8.487590186234684e-09,0.0010355971753597,-0.0212736800312995,0.0,0.0,0.0,-0.0090872095897793,60.0,-18.66284370422364,-0.0,-7.312210215104642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,9.733816114021464e-05,292.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001025012024911,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,7.570745219709352e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.000102501908259,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,0.0004862215719185,291.1640319824219,294.1499938964844,264.235595703125,262.4258728027344,269.0775451660156,264.19287109375,290.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371637763455,8.639623239048433e-09,0.0010371551616117,-0.0216715484857559,0.0,0.0,0.0,-0.0091638853773474,60.0,-18.66931533813477,-0.0,-7.334230645028583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,9.733816114021464e-05,292.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001025012024911,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,7.570745219709352e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.000102501908259,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,0.0004862215719185,291.1640319824219,294.1499938964844,264.235595703125,262.4258728027344,269.0775451660156,264.19287109375,290.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371637763455,8.639623239048433e-09,0.0010371551616117,-0.0216715484857559,0.0,0.0,0.0,-0.0091638853773474,60.0,-18.66931533813477,-0.0,-7.334230645028583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,9.75011571426876e-05,292.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001026728496071,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,7.583422848256305e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,0.0001026735480991,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.0,0.0,0.0004870358097832,291.16143798828125,294.1499938964844,264.25,262.4373779296875,268.98876953125,264.20855712890625,290.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389001108705,8.809035279000454e-09,0.0010388912633061,-0.0221148859709501,0.0,0.0,0.0,-0.0092493267729878,60.0,-18.67908096313477,-0.0,-7.35880760771579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,9.75011571426876e-05,292.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001026728496071,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,7.583422848256305e-05,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,0.0001026735480991,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.0,0.0,0.0004870358097832,291.16143798828125,294.1499938964844,264.25,262.4373779296875,268.98876953125,264.20855712890625,290.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389001108705,8.809035279000454e-09,0.0010388912633061,-0.0221148859709501,0.0,0.0,0.0,-0.0092493267729878,60.0,-18.67908096313477,-0.0,-7.35880760771579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,9.76759838522412e-05,292.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001028569531626,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,7.597020157845691e-05,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001028576443786,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287292480469,0.0,0.0,0.0004879091284237,291.1587829589844,294.1499938964844,264.2631530761719,262.4479675292969,268.9017028808594,264.22393798828125,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407624067738,8.990743260994805e-09,0.0010407533263787,-0.0225903857499361,0.0,0.0,0.0,-0.0093409698456525,60.0,-18.692039489746094,-0.0,-7.385213507404843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,9.76759838522412e-05,292.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001028569531626,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,7.597020157845691e-05,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001028576443786,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287292480469,0.0,0.0,0.0004879091284237,291.1587829589844,294.1499938964844,264.2631530761719,262.4479675292969,268.9017028808594,264.22393798828125,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407624067738,8.990743260994805e-09,0.0010407533263787,-0.0225903857499361,0.0,0.0,0.0,-0.0093409698456525,60.0,-18.692039489746094,-0.0,-7.385213507404843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,9.785690781427547e-05,292.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001030474813887,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,7.611091859871522e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0001030481653288,292.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,0.0004888129187747,291.1560363769531,294.1499938964844,264.274169921875,262.456787109375,268.8163146972656,264.2384948730469,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426896624267,9.178794613262651e-09,0.0010426804656162,-0.0230824686586856,0.0,0.0,0.0,-0.0094358120113611,60.0,-18.70785522460937,-0.0,-7.412591429556414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,9.785690781427547e-05,292.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001030474813887,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,7.611091859871522e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,0.0001030481653288,292.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21295166015625,0.0,0.0,0.0004888129187747,291.1560363769531,294.1499938964844,264.274169921875,262.456787109375,268.8163146972656,264.2384948730469,290.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426896624267,9.178794613262651e-09,0.0010426804656162,-0.0230824686586856,0.0,0.0,0.0,-0.0094358120113611,60.0,-18.70785522460937,-0.0,-7.412591429556414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,9.794948709895834e-05,292.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001031449792208,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,7.618292147526518e-05,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,0.0001031456558848,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,0.0004892753786407,291.1546325683594,294.1499938964844,264.2789001464844,262.4605712890625,268.77423095703125,264.24530029296875,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436758166179,9.275020751431384e-09,0.0010436666198074,-0.0233342610299587,0.0,0.0,0.0,-0.0094843422994017,60.0,-18.71676445007324,-0.0,-7.426619674788526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005065917969,0.0,0.0,9.80433396762237e-05,292.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.000103243808553,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,7.625592115800828e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001032444852171,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,0.0004897441831417,291.1531982421875,294.1499938964844,264.2831115722656,262.46392822265625,268.7325439453125,264.25177001953125,290.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446755914017,9.372572051802308e-09,0.001044666278176,-0.0235895179212093,0.0,0.0,0.0,-0.0095335412770509,60.0,-18.72626686096192,-0.0,-7.44085539849948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,9.823450818657876e-05,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001034451270243,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,7.640460535185412e-05,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0001034457964124,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0004906991380266,291.1502685546875,294.1499938964844,264.2901916503906,262.46954345703125,268.6502990722656,264.2635192871094,290.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467120446264,9.57127355150078e-09,0.00104670249857,-0.0241094343364238,0.0,0.0,0.0,-0.0096337553113698,60.0,-18.746925354003903,-0.0,-7.469893859024523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,9.823450818657876e-05,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001034451270243,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,7.640460535185412e-05,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0001034457964124,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0004906991380266,291.1502685546875,294.1499938964844,264.2901916503906,262.46954345703125,268.6502990722656,264.2635192871094,290.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467120446264,9.57127355150078e-09,0.00104670249857,-0.0241094343364238,0.0,0.0,0.0,-0.0096337553113698,60.0,-18.746925354003903,-0.0,-7.469893859024523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666931152344,0.0,0.0,9.842961299000308e-05,292.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001036505855154,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.655635272385553e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0001036512476275,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,0.000491673767101,291.14727783203125,294.1499938964844,264.2955322265625,262.47369384765625,268.56951904296875,264.2735900878906,290.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048790407367,9.774066889178812e-09,0.00104878062848,-0.0246400386095047,0.0,0.0,0.0,-0.0097360322251915,60.0,-18.76970100402832,-0.0,-7.499588150494675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666931152344,0.0,0.0,9.842961299000308e-05,292.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001036505855154,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,7.655635272385553e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,0.0001036512476275,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,0.000491673767101,291.14727783203125,294.1499938964844,264.2955322265625,262.47369384765625,268.56951904296875,264.2735900878906,290.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048790407367,9.774066889178812e-09,0.00104878062848,-0.0246400386095047,0.0,0.0,0.0,-0.0097360322251915,60.0,-18.76970100402832,-0.0,-7.499588150494675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499084472656,0.0,0.0,9.862772276392208e-05,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.000103859209048,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,7.671043567825109e-05,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.0001038598638842,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0004926633555442,291.1441650390625,294.1499938964844,264.2992248535156,262.4765319824219,268.4901733398437,264.2818603515625,290.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509009007364,9.979988391251028e-09,0.0010508908890187,-0.0251788031309843,0.0,0.0,0.0,-0.0098398867994546,60.0,-18.7943115234375,-0.0,-7.529800427619193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499084472656,0.0,0.0,9.862772276392208e-05,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.000103859209048,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,7.671043567825109e-05,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.0001038598638842,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0004926633555442,291.1441650390625,294.1499938964844,264.2992248535156,262.4765319824219,268.4901733398437,264.2818603515625,290.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509009007364,9.979988391251028e-09,0.0010508908890187,-0.0251788031309843,0.0,0.0,0.0,-0.0098398867994546,60.0,-18.7943115234375,-0.0,-7.529800427619193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23321533203125,0.0,0.0,9.882782615022734e-05,292.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001040699353325,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,7.686607568757609e-05,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0001040705828927,292.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.000493662955705,291.1409912109375,294.1499938964844,264.3014221191406,262.4781799316406,268.41217041015625,264.28839111328125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530325816944,1.0187982901754822e-08,0.0010530223371461,-0.0257229730486869,0.0,0.0,0.0,-0.0099447863176465,60.0,-18.820476531982425,-0.0,-7.560379344795366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23321533203125,0.0,0.0,9.882782615022734e-05,292.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001040699353325,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152160644531,0.0,0.0,7.686607568757609e-05,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016052246094,0.0,0.0,0.0001040705828927,292.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.000493662955705,291.1409912109375,294.1499938964844,264.3014221191406,262.4781799316406,268.41217041015625,264.28839111328125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530325816944,1.0187982901754822e-08,0.0010530223371461,-0.0257229730486869,0.0,0.0,0.0,-0.0099447863176465,60.0,-18.820476531982425,-0.0,-7.560379344795366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22491455078125,0.0,0.0,9.892828529700636e-05,292.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001041757277562,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,7.69442121963948e-05,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,0.0001041763680404,292.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0004941648221574,291.13934326171875,294.1499938964844,264.302001953125,262.47857666015625,268.37371826171875,264.291015625,290.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541027877479,1.0292404262202126e-08,0.0010540924267843,-0.0259961578994989,0.0,0.0,0.0,-0.0099974507465958,60.0,-18.83406448364257,-0.0,-7.575754068511743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
