time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681360,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21661376953125,0.0,0.0,9.902880992740391e-05,292.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001042815929395,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,7.702239963691682e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001042822332237,292.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.0004946669796481,291.1376953125,294.1499938964844,264.30224609375,262.47869873046875,268.3355407714844,264.293212890625,290.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551736922934,1.0396898453279846e-08,0.0010551633313298,-0.0262695271521806,0.0,0.0,0.0,-0.0100501514971256,60.0,-18.8479232788086,-0.0,-7.591155082309342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,9.922946628648788e-05,292.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001044928940245,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.717846165178344e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001044935270329,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0004956693155691,291.13433837890625,294.1499938964844,264.3018798828125,262.4782409667969,268.2601623535156,264.2964172363281,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573111940175,1.0605464062507508e-08,0.0010573006002232,-0.0268151443451643,0.0,0.0,0.0,-0.0101553397253155,60.0,-18.87628555297852,-0.0,-7.621942188507091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,9.922946628648788e-05,292.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001044928940245,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.717846165178344e-05,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001044935270329,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0004956693155691,291.13433837890625,294.1499938964844,264.3018798828125,262.4782409667969,268.2601623535156,264.2964172363281,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573111940175,1.0605464062507508e-08,0.0010573006002232,-0.0268151443451643,0.0,0.0,0.0,-0.0101553397253155,60.0,-18.87628555297852,-0.0,-7.621942188507091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,9.94284710031934e-05,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001047024634317,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,7.733325037406757e-05,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,0.0001047030891641,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894775390625,0.0,0.0,0.0004966633860021,291.130859375,294.1499938964844,264.3004150390625,262.4768981933594,268.18603515625,264.29815673828125,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594312334433,1.0812320816455669e-08,0.0010594204068183,-0.0273562669754028,0.0,0.0,0.0,-0.0102596655488014,60.0,-18.905282974243164,-0.0,-7.652538158708921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18365478515625,0.0,0.0,9.94284710031934e-05,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001047024634317,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624816894531,0.0,0.0,7.733325037406757e-05,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,0.0001047030891641,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0894775390625,0.0,0.0,0.0004966633860021,291.130859375,294.1499938964844,264.3004150390625,262.4768981933594,268.18603515625,264.29815673828125,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594312334433,1.0812320816455669e-08,0.0010594204068183,-0.0273562669754028,0.0,0.0,0.0,-0.0102596655488014,60.0,-18.905282974243164,-0.0,-7.652538158708921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,9.962441981770098e-05,292.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001049088095896,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,7.748564530629665e-05,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.000104909428046,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0004976422060281,291.1272888183594,294.1499938964844,264.2980041503906,262.47479248046875,268.11309814453125,264.29852294921875,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615186765789,1.1015992562590782e-08,0.0010615076171234,-0.027889035642147,0.0,0.0,0.0,-0.0103623857721686,60.0,-18.93454933166504,-0.0,-7.682723435209483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,9.962441981770098e-05,292.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0001049088095896,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,7.748564530629665e-05,291.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,0.000104909428046,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0004976422060281,291.1272888183594,294.1499938964844,264.2980041503906,262.47479248046875,268.11309814453125,264.29852294921875,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615186765789,1.1015992562590782e-08,0.0010615076171234,-0.027889035642147,0.0,0.0,0.0,-0.0103623857721686,60.0,-18.93454933166504,-0.0,-7.682723435209483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,9.981578477891162e-05,292.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001051103317877,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2277526855469,0.0,0.0,7.763448957121e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001051109429681,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0004985981504432,291.1236572265625,294.1499938964844,264.2947692871094,262.4720153808594,268.0413513183594,264.2976379394531,290.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635572252795,1.1214904560574725e-08,0.0010635460494086,-0.028409332036972,0.0,0.0,0.0,-0.0104627050459384,60.0,-18.96371459960937,-0.0,-7.712259986192296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1509704589844,0.0,0.0,9.981578477891162e-05,292.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001051103317877,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2277526855469,0.0,0.0,7.763448957121e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001051109429681,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0004985981504432,291.1236572265625,294.1499938964844,264.2947692871094,262.4720153808594,268.0413513183594,264.2976379394531,290.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635572252795,1.1214904560574725e-08,0.0010635460494086,-0.028409332036972,0.0,0.0,0.0,-0.0104627050459384,60.0,-18.96371459960937,-0.0,-7.712259986192296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,9.990925173042342e-05,292.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001052087609423,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,7.77071836637333e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0001052093648468,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,0.0004990650340914,291.1217956542969,294.1499938964844,264.2928771972656,262.4704284667969,268.00592041015625,264.2967834472656,290.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064552925527,1.1312059733370461e-08,0.0010645416332408,-0.0286634527146816,0.0,0.0,0.0,-0.0105117047205567,60.0,-18.978132247924805,-0.0,-7.726707451638505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001000009579001,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001053053347277,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,7.777851715218276e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73614501953125,0.0,0.0,0.0001053059386322,292.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0004995231865905,291.1199035644531,294.1499938964844,264.2908630371094,262.4687194824219,267.97076416015625,264.295654296875,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655298829078,1.1407386146800036e-08,0.0010655184742063,-0.0289127845317125,0.0,0.0,0.0,-0.0105597814545035,60.0,-18.99237632751465,-0.0,-7.740895568986161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.0001001782729872,292.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001054920649039,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,7.791642565280199e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,0.0001054926615324,292.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0005004089325666,291.1160888671875,294.1499938964844,264.286376953125,262.4649658203125,267.9012756347656,264.2928161621094,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674188379198,1.1591689386136751e-08,0.0010674071963876,-0.0293948259204626,0.0,0.0,0.0,-0.0106527330353856,60.0,-19.02017402648925,-0.0,-7.768364440607911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.0001001782729872,292.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001054920649039,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,7.791642565280199e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,0.0001054926615324,292.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0005004089325666,291.1160888671875,294.1499938964844,264.286376953125,262.4649658203125,267.9012756347656,264.2928161621094,290.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674188379198,1.1591689386136751e-08,0.0010674071963876,-0.0293948259204626,0.0,0.0,0.0,-0.0106527330353856,60.0,-19.02017402648925,-0.0,-7.768364440607911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,0.0001003459547064,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001056686451192,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,7.804684719303623e-05,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,0.0001056692344718,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0005012465990148,291.1121520996094,294.1499938964844,264.2815246582031,262.4609069824219,267.8328552246094,264.2891845703125,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692051146179,1.1765984631040284e-08,0.0010691933566704,-0.029850672930479,0.0,0.0,0.0,-0.0107406377792358,60.0,-19.0466423034668,-0.0,-7.794385936676917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,0.0001003459547064,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001056686451192,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,7.804684719303623e-05,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,0.0001056692344718,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.0005012465990148,291.1121520996094,294.1499938964844,264.2815246582031,262.4609069824219,267.8328552246094,264.2891845703125,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692051146179,1.1765984631040284e-08,0.0010691933566704,-0.029850672930479,0.0,0.0,0.0,-0.0107406377792358,60.0,-19.0466423034668,-0.0,-7.794385936676917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0001005022131721,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001058332054526,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,7.816838478902355e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,0.0001058337875292,292.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,0.0005020271637476,291.1081237792969,294.1499938964844,264.2763671875,262.4566345214844,267.7655639648437,264.28497314453125,290.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708696208894,1.1928400489580326e-08,0.0010708577465265,-0.0302754361182451,0.0,0.0,0.0,-0.0108225503936409,60.0,-19.07134437561035,-0.0,-7.818673708470669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0001005022131721,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0001058332054526,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,7.816838478902355e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,0.0001058337875292,292.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,0.0005020271637476,291.1081237792969,294.1499938964844,264.2763671875,262.4566345214844,267.7655639648437,264.28497314453125,290.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708696208894,1.1928400489580326e-08,0.0010708577465265,-0.0302754361182451,0.0,0.0,0.0,-0.0108225503936409,60.0,-19.07134437561035,-0.0,-7.818673708470669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001006452366709,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001059838177752,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,7.827961962902918e-05,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001059843925759,292.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0005027416045777,291.1040344238281,294.1499938964844,264.27105712890625,262.4522705078125,267.6993408203125,264.2802734375,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723931482061,1.2077054023507117e-08,0.001072381157428,-0.0306641925126314,0.0,0.0,0.0,-0.0108975227922201,60.0,-19.09385681152344,-0.0,-7.840936433467506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001006452366709,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001059838177752,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1424560546875,0.0,0.0,7.827961962902918e-05,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001059843925759,292.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0005027416045777,291.1040344238281,294.1499938964844,264.27105712890625,262.4522705078125,267.6993408203125,264.2802734375,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723931482061,1.2077054023507117e-08,0.001072381157428,-0.0306641925126314,0.0,0.0,0.0,-0.0108975227922201,60.0,-19.09385681152344,-0.0,-7.840936433467506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001007112368824,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001060533177223,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,7.833095150999725e-05,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.000106053885247,292.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.0005030712927691,291.1019287109375,294.1499938964844,264.26837158203125,262.4500732421875,267.6666259765625,264.2777709960937,290.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730961803346,1.2145648042860556e-08,0.0010730840731412,-0.0308435726910829,0.0,0.0,0.0,-0.0109321177005767,60.0,-19.1041316986084,-0.0,-7.851219407939426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0001007732425932,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001061186194419,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,7.837918383302167e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820068359375,0.0,0.0,0.0001061191869666,292.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,0.0005033810157328,291.0998229980469,294.1499938964844,264.2657165527344,262.4479064941406,267.6342163085937,264.2752685546875,290.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737567208707,1.2210097821707676e-08,0.0010737444972619,-0.0310121122747659,0.0,0.0,0.0,-0.0109646217897534,60.0,-19.11370277404785,-0.0,-7.860887762944915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001008844847092,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001062357696355,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,7.846570224501193e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001062363298842,292.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0005039367242716,291.09552001953125,294.1499938964844,264.2605285644531,262.4436950683594,267.57012939453125,264.2701110839844,290.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749417124316,1.2325712894778462e-08,0.0010749293724074,-0.0313144475221633,0.0,0.0,0.0,-0.0110229318961501,60.0,-19.130556106567383,-0.0,-7.878246321979533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001008844847092,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001062357696355,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089782714844,0.0,0.0,7.846570224501193e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001062363298842,292.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0005039367242716,291.09552001953125,294.1499938964844,264.2605285644531,262.4436950683594,267.57012939453125,264.2701110839844,290.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749417124316,1.2325712894778462e-08,0.0010749293724074,-0.0313144475221633,0.0,0.0,0.0,-0.0110229318961501,60.0,-19.130556106567383,-0.0,-7.878246321979533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0001009773695841,292.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001063335876096,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09234619140625,0.0,0.0,7.853794522816315e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001063341405824,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0005044007557444,291.09112548828125,294.1499938964844,264.255615234375,262.439697265625,267.50714111328125,264.26495361328125,290.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759310098364,1.242224367814515e-08,0.001075918553397,-0.0315668694674968,0.0,0.0,0.0,-0.0110716158524155,60.0,-19.143898010253903,-0.0,-7.892754183558284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0001009773695841,292.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001063335876096,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09234619140625,0.0,0.0,7.853794522816315e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001063341405824,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0005044007557444,291.09112548828125,294.1499938964844,264.255615234375,262.439697265625,267.50714111328125,264.26495361328125,290.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759310098364,1.242224367814515e-08,0.001075918553397,-0.0315668694674968,0.0,0.0,0.0,-0.0110716158524155,60.0,-19.143898010253903,-0.0,-7.892754183558284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.0001010504856822,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001064105890691,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758056640625,0.0,0.0,7.859481411287561e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001064111347659,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0005047660088166,291.0866394042969,294.1499938964844,264.2510681152344,262.4360656738281,267.4451904296875,264.2599792480469,290.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767097119241,1.249821934834472e-08,0.0010766972554847,-0.0317655391991138,0.0,0.0,0.0,-0.0111099341884255,60.0,-19.153358459472656,-0.0,-7.904181842377511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.0001010504856822,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001064105890691,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758056640625,0.0,0.0,7.859481411287561e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001064111347659,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0005047660088166,291.0866394042969,294.1499938964844,264.2510681152344,262.4360656738281,267.4451904296875,264.2599792480469,290.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767097119241,1.249821934834472e-08,0.0010766972554847,-0.0317655391991138,0.0,0.0,0.0,-0.0111099341884255,60.0,-19.153358459472656,-0.0,-7.904181842377511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,0.0001011027488857,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001064656244125,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05938720703125,0.0,0.0,7.863546488806605e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001064661701093,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,0.0005050271283835,291.08209228515625,294.1499938964844,264.2470397949219,262.432861328125,267.3843688964844,264.2552795410156,290.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772661771625,1.2552516359676248e-08,0.001077253720723,-0.0319075174629688,0.0,0.0,0.0,-0.0111373178660869,60.0,-19.15861701965332,-0.0,-7.912353794381488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,0.0001011027488857,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001064656244125,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.05938720703125,0.0,0.0,7.863546488806605e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001064661701093,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,0.0005050271283835,291.08209228515625,294.1499938964844,264.2470397949219,262.432861328125,267.3843688964844,264.2552795410156,290.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772661771625,1.2552516359676248e-08,0.001077253720723,-0.0319075174629688,0.0,0.0,0.0,-0.0111373178660869,60.0,-19.15861701965332,-0.0,-7.912353794381488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845275878906,0.0,0.0,0.0001011204585665,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001064842799678,291.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,7.86492382758297e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335754394531,0.0,0.0,0.0001064848183887,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0005051156040281,291.0797424316406,294.1499938964844,264.2452697753906,262.4314880371094,267.3543701171875,264.25311279296875,290.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774547699838,1.2570909646569817e-08,0.0010774421971291,-0.0319556109607219,0.0,0.0,0.0,-0.0111465947702527,60.0,-19.159486770629883,-0.0,-7.915123489965482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,0.0001011334024951,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001064979078364,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,7.865930820116773e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,0.0001064984462573,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.0005051802145317,291.0774230957031,294.1499938964844,264.2436828613281,262.4302673339844,267.3246154785156,264.25103759765625,290.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775924893096,1.258434512152462e-08,0.0010775799164548,-0.0319907441735267,0.0,0.0,0.0,-0.0111533710733056,60.0,-19.15933609008789,-0.0,-7.91714640513419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0001011423009913,292.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001065072865458,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,7.866622763685882e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175231933594,0.0,0.0,0.0001065078176907,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833923339844,0.0,0.0,0.0005052247433923,291.0726623535156,294.1499938964844,264.2411193847656,262.4283447265625,267.2659606933594,264.2473449707031,290.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776870185509,1.2593559972629013e-08,0.0010776743292808,-0.0320148393511772,0.0,0.0,0.0,-0.0111580183729529,60.0,-19.15555953979492,-0.0,-7.91853409509713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0001011423009913,292.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001065072865458,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,7.866622763685882e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175231933594,0.0,0.0,0.0001065078176907,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833923339844,0.0,0.0,0.0005052247433923,291.0726623535156,294.1499938964844,264.2411193847656,262.4283447265625,267.2659606933594,264.2473449707031,290.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776870185509,1.2593559972629013e-08,0.0010776743292808,-0.0320148393511772,0.0,0.0,0.0,-0.0111580183729529,60.0,-19.15555953979492,-0.0,-7.91853409509713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,0.0001011279673548,292.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001064921962097,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,7.865507359383628e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001064927128027,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0005051531479693,291.0678405761719,294.1499938964844,264.239501953125,262.4272155761719,267.2084045410156,264.244384765625,290.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775338159874,1.2578612818003876e-08,0.0010775212431326,-0.031975757330656,0.0,0.0,0.0,-0.0111504811793565,60.0,-19.14675521850586,-0.0,-7.916283095710241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,0.0001011279673548,292.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001064921962097,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,7.865507359383628e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001064927128027,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.869140625,0.0,0.0,0.0005051531479693,291.0678405761719,294.1499938964844,264.239501953125,262.4272155761719,267.2084045410156,264.244384765625,290.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775338159874,1.2578612818003876e-08,0.0010775212431326,-0.031975757330656,0.0,0.0,0.0,-0.0111504811793565,60.0,-19.14675521850586,-0.0,-7.916283095710241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,0.0001010903579299,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001064526004483,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,7.862583152018487e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,0.0001064531170413,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0005049653118476,291.0628967285156,294.1499938964844,264.2389221191406,262.4269714355469,267.15185546875,264.2421875,290.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077132881619,1.2539480565010308e-08,0.0010771203087642,-0.0318734310567379,0.0,0.0,0.0,-0.0111307455226778,60.0,-19.133207321166992,-0.0,-7.910391985888054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.93096923828125,0.0,0.0,0.0001010903579299,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001064526004483,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,7.862583152018487e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,0.0001064531170413,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,0.0005049653118476,291.0628967285156,294.1499938964844,264.2389221191406,262.4269714355469,267.15185546875,264.2421875,290.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077132881619,1.2539480565010308e-08,0.0010771203087642,-0.0318734310567379,0.0,0.0,0.0,-0.0111307455226778,60.0,-19.133207321166992,-0.0,-7.910391985888054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001010283885989,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001063873496605,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,7.857762830099091e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001063878517015,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0005046557635068,291.05792236328125,294.1499938964844,264.23956298828125,262.4277648925781,267.0964050292969,264.240966796875,290.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764722246676,1.2475009469881117e-08,0.0010764597682282,-0.0317048504948616,0.0,0.0,0.0,-0.0110982302576303,60.0,-19.114097595214844,-0.0,-7.900690235373986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001010283885989,292.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001063873496605,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,7.857762830099091e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001063878517015,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0005046557635068,291.05792236328125,294.1499938964844,264.23956298828125,262.4277648925781,267.0964050292969,264.240966796875,290.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764722246676,1.2475009469881117e-08,0.0010764597682282,-0.0317048504948616,0.0,0.0,0.0,-0.0110982302576303,60.0,-19.114097595214844,-0.0,-7.900690235373986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
