time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683700,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001009887782856,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001063456438714,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706726074219,0.0,0.0,7.854682189645246e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.0001063461459125,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,0.0005044579156674,291.0553894042969,294.1499938964844,264.2403564453125,262.4285888671875,267.06915283203125,264.24078369140625,290.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760501027107,1.2433812202061745e-08,0.0010760376462712,-0.0315971225500106,0.0,0.0,0.0,-0.0110774533823132,60.0,-19.10235977172852,-0.0,-7.894493592175422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0001009425832307,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001062969968188,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,7.851089321775362e-05,291.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,0.0001062974988599,291.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8268737792969,0.0,0.0,0.0005042271804995,291.0528259277344,294.1499938964844,264.24151611328125,262.4296875,267.04217529296875,264.2409362792969,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755576658993,1.2385765302269648e-08,0.0010755453258752,-0.0314714834094047,0.0,0.0,0.0,-0.0110532213002443,60.0,-19.089210510253903,-0.0,-7.887270214723685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858947753906,0.0,0.0,0.0001008334293146,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001061820585164,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,7.842599734431133e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,0.0001061825532815,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0005036820075474,291.04766845703125,294.1499938964844,264.2449645996094,262.432861328125,266.989013671875,264.2419738769531,290.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743943275883,1.2272247218447774e-08,0.0010743819875642,-0.0311746355146169,0.0,0.0,0.0,-0.0109959701076149,60.0,-19.0593318939209,-0.0,-7.870216478522708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858947753906,0.0,0.0,0.0001008334293146,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001061820585164,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,7.842599734431133e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643615722656,0.0,0.0,0.0001061825532815,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0005036820075474,291.04766845703125,294.1499938964844,264.2449645996094,262.432861328125,266.989013671875,264.2419738769531,290.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743943275883,1.2272247218447774e-08,0.0010743819875642,-0.0311746355146169,0.0,0.0,0.0,-0.0109959701076149,60.0,-19.0593318939209,-0.0,-7.870216478522708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001007030587061,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001060447757481,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93133544921875,0.0,0.0,7.832459232304245e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,0.0001060452632373,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7990417480469,0.0,0.0,0.0005030307802371,291.0424499511719,294.1499938964844,264.25,262.4373779296875,266.93701171875,264.2444152832031,290.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073004794307,1.2136665894502132e-08,0.0010729926871135,-0.030820082873106,0.0,0.0,0.0,-0.0109275905415415,60.0,-19.023820877075195,-0.0,-7.849872218912425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001007030587061,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001060447757481,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93133544921875,0.0,0.0,7.832459232304245e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,0.0001060452632373,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7990417480469,0.0,0.0,0.0005030307802371,291.0424499511719,294.1499938964844,264.25,262.4373779296875,266.93701171875,264.2444152832031,290.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073004794307,1.2136665894502132e-08,0.0010729926871135,-0.030820082873106,0.0,0.0,0.0,-0.0109275905415415,60.0,-19.023820877075195,-0.0,-7.849872218912425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,0.0001005661397357,292.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.000105900602648,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.915771484375,0.0,0.0,7.821810140740126e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,0.0001059010755852,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,0.0005023468402214,291.0371398925781,294.1499938964844,264.2574462890625,262.44403076171875,266.8861694335937,264.24835205078125,290.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715456446632,1.1994281123861585e-08,0.0010715336538851,-0.0304477270692586,0.0,0.0,0.0,-0.0108557799831032,60.0,-18.98419189453125,-0.0,-7.82853604164302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,0.0001005661397357,292.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.000105900602648,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.915771484375,0.0,0.0,7.821810140740126e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,0.0001059010755852,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,0.0005023468402214,291.0371398925781,294.1499938964844,264.2574462890625,262.44403076171875,266.8861694335937,264.24835205078125,290.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715456446632,1.1994281123861585e-08,0.0010715336538851,-0.0304477270692586,0.0,0.0,0.0,-0.0108557799831032,60.0,-18.98419189453125,-0.0,-7.82853604164302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.000100438890513,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001057666086126,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,7.811912655597553e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001057670742738,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,0.0005017112125642,291.03173828125,294.1499938964844,264.26788330078125,262.45330810546875,266.8365478515625,264.25445556640625,290.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701892897486,1.1861946980218365e-08,0.0010701774153858,-0.0301016438752412,0.0,0.0,0.0,-0.0107890386134386,60.0,-18.94299697875977,-0.0,-7.808731794511915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.000100438890513,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0001057666086126,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,7.811912655597553e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,0.0001057670742738,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,0.0005017112125642,291.03173828125,294.1499938964844,264.26788330078125,262.45330810546875,266.8365478515625,264.25445556640625,290.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701892897486,1.1861946980218365e-08,0.0010701774153858,-0.0301016438752412,0.0,0.0,0.0,-0.0107890386134386,60.0,-18.94299697875977,-0.0,-7.808731794511915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0001003799552563,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0001057045519701,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,7.807329529896379e-05,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001057050176314,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646789550781,0.0,0.0,0.0005014169146306,291.0290222167969,294.1499938964844,264.274169921875,262.4588928222656,266.8122863769531,264.25848388671875,290.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695612290874,1.1800663557437474e-08,0.0010695494711399,-0.0299413688480854,0.0,0.0,0.0,-0.0107581308111548,60.0,-18.922283172607425,-0.0,-7.799568635391554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.0001003231227514,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0001056446999427,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,7.80290865805e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5222473144531,0.0,0.0,0.000105645165604,291.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0005011329776607,291.0262756347656,294.1499938964844,264.2810974121094,262.4650573730469,266.7882385253906,264.2629699707031,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689554037526,1.174155528360643e-08,0.0010689436458051,-0.0297867823392152,0.0,0.0,0.0,-0.0107283201068639,60.0,-18.90157127380371,-0.0,-7.790736589186056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0001002203935058,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001055365355568,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,7.794918928993866e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0001055369866662,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0005006198771297,291.0207214355469,294.1499938964844,264.2968139648437,262.47906494140625,266.7411804199219,264.2738647460937,290.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678605176508,1.163472251874964e-08,0.0010678488761186,-0.0295073743909597,0.0,0.0,0.0,-0.0106744403019547,60.0,-18.86050605773925,-0.0,-7.77478490476824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0001002203935058,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001055365355568,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,7.794918928993866e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0001055369866662,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0005006198771297,291.0207214355469,294.1499938964844,264.2968139648437,262.47906494140625,266.7411804199219,264.2738647460937,290.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678605176508,1.163472251874964e-08,0.0010678488761186,-0.0295073743909597,0.0,0.0,0.0,-0.0106744403019547,60.0,-18.86050605773925,-0.0,-7.77478490476824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.0001001318596536,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001054433087119,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,7.788032962707803e-05,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,0.0001054437598213,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0005001776735298,291.0151062011719,294.1499938964844,264.3148803710937,262.4951171875,266.6952819824219,264.2869567871094,290.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669168550521,1.1542644173800909e-08,0.0010669052135199,-0.0292665511369705,0.0,0.0,0.0,-0.0106280008330941,60.0,-18.820215225219727,-0.0,-7.761050113685999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.0001001318596536,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001054433087119,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544921875,0.0,0.0,7.788032962707803e-05,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013427734375,0.0,0.0,0.0001054437598213,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0005001776735298,291.0151062011719,294.1499938964844,264.3148803710937,262.4951171875,266.6952819824219,264.2869567871094,290.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669168550521,1.1542644173800909e-08,0.0010669052135199,-0.0292665511369705,0.0,0.0,0.0,-0.0106280008330941,60.0,-18.820215225219727,-0.0,-7.761050113685999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,0.0001000600750558,292.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001053677187883,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,7.78245012043044e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001053681626217,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0004998191143386,291.0094299316406,294.1499938964844,264.3349914550781,262.5130310058594,266.650634765625,264.3023681640625,290.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661515407264,1.1467980343127238e-08,0.0010661401320248,-0.0290712676942348,0.0,0.0,0.0,-0.0105903446674346,60.0,-18.781299591064453,-0.0,-7.749920882815786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,0.0001000600750558,292.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001053677187883,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,7.78245012043044e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001053681626217,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0004998191143386,291.0094299316406,294.1499938964844,264.3349914550781,262.5130310058594,266.650634765625,264.3023681640625,290.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661515407264,1.1467980343127238e-08,0.0010661401320248,-0.0290712676942348,0.0,0.0,0.0,-0.0105903446674346,60.0,-18.781299591064453,-0.0,-7.749920882815786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0001000063857645,292.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0001053111845976,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,7.778273720759898e-05,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,0.0001053116211551,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0004995508934371,291.003662109375,294.1499938964844,264.3569641113281,262.5325622558594,266.6072692871094,264.3199462890625,290.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655790101736,1.1412123690490716e-08,0.0010655676014721,-0.0289251748472452,0.0,0.0,0.0,-0.0105621740221977,60.0,-18.744203567504883,-0.0,-7.741601137922771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,0.0001000063857645,292.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0001053111845976,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,7.778273720759898e-05,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,0.0001053116211551,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0004995508934371,291.003662109375,294.1499938964844,264.3569641113281,262.5325622558594,266.6072692871094,264.3199462890625,290.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655790101736,1.1412123690490716e-08,0.0010655676014721,-0.0289251748472452,0.0,0.0,0.0,-0.0105621740221977,60.0,-18.744203567504883,-0.0,-7.741601137922771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.998692985391244e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001052907027769,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,7.776760321576148e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47528076171875,0.0,0.0,0.0001052911320584,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,0.000499453744851,291.0007629394531,294.1499938964844,264.3685607910156,262.5429077148437,266.5860595703125,264.3295288085937,290.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653715580701,1.139188299248417e-08,0.0010653601493686,-0.0288722328841686,0.0,0.0,0.0,-0.0105519648641347,60.0,-18.726512908935547,-0.0,-7.738587015637678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,9.997220331570134e-05,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001052751977113,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,7.775615085847676e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,0.0001052756269928,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,0.0004993802285753,290.9978332519531,294.1499938964844,264.38055419921875,262.5535583496094,266.565185546875,264.339599609375,290.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065214513801,1.1376561026565923e-08,0.0010652031050994,-0.028832159936428,0.0,0.0,0.0,-0.0105442376807332,60.0,-18.70942497253418,-0.0,-7.736306173455888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,9.9957462225575e-05,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001052596780937,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,7.77446839492768e-05,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0001052601000992,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0004993065958842,290.9919128417969,294.1499938964844,264.4055480957031,262.5757751464844,266.5243530273437,264.3609619140625,290.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650570038706,1.1361199092618792e-08,0.0010650457115843,-0.0287919789552688,0.0,0.0,0.0,-0.0105364900082349,60.0,-18.677091598510746,-0.0,-7.734019646932212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,9.9957462225575e-05,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001052596780937,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,7.77446839492768e-05,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0001052601000992,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0004993065958842,290.9919128417969,294.1499938964844,264.4055480957031,262.5757751464844,266.5243530273437,264.3609619140625,290.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650570038706,1.1361199092618792e-08,0.0010650457115843,-0.0287919789552688,0.0,0.0,0.0,-0.0105364900082349,60.0,-18.677091598510746,-0.0,-7.734019646932212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.996226435760036e-05,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001052647421602,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,7.77484237914905e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,0.0001052651641657,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,0.0004993306356482,290.98590087890625,294.1499938964844,264.43170166015625,262.5990600585937,266.4847106933594,264.3839416503906,290.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651078773662,1.1366166674520173e-08,0.00106509658508,-0.0288049727678298,0.0,0.0,0.0,-0.0105389952659606,60.0,-18.64751243591309,-0.0,-7.734758611377401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269287109375,0.0,0.0,9.996226435760036e-05,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001052647421602,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,7.77484237914905e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44927978515625,0.0,0.0,0.0001052651641657,291.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,0.0004993306356482,290.98590087890625,294.1499938964844,264.43170166015625,262.5990600585937,266.4847106933594,264.3839416503906,290.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651078773662,1.1366166674520173e-08,0.00106509658508,-0.0288049727678298,0.0,0.0,0.0,-0.0105389952659606,60.0,-18.64751243591309,-0.0,-7.734758611377401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,9.998445602832362e-05,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.000105288112536,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,7.776568236295134e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0001052885272656,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0004994414630346,290.9798278808594,294.1499938964844,264.45880126953125,262.6231384277344,266.4463195800781,264.4084167480469,290.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653439676389,1.1389204246370356e-08,0.0010653325589373,-0.0288652293384075,0.0,0.0,0.0,-0.010550613515079,60.0,-18.620620727539062,-0.0,-7.738188401162915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,9.998445602832362e-05,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.000105288112536,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,7.776568236295134e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0001052885272656,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0004994414630346,290.9798278808594,294.1499938964844,264.45880126953125,262.6231384277344,266.4463195800781,264.4084167480469,290.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653439676389,1.1389204246370356e-08,0.0010653325589373,-0.0288652293384075,0.0,0.0,0.0,-0.010550613515079,60.0,-18.620620727539062,-0.0,-7.738188401162915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001000201154965,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001053256710292,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,7.77934183133766e-05,291.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,0.0001053260784829,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.0004996196366846,290.97369384765625,294.1499938964844,264.4866027832031,262.6478881835937,266.4091491699219,264.43408203125,290.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657235980033,1.1426251944612886e-08,0.0010657121893018,-0.0289621278643608,0.0,0.0,0.0,-0.0105692977085709,60.0,-18.59602928161621,-0.0,-7.743705054963358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001000201154965,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001053256710292,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,7.77934183133766e-05,291.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,0.0001053260784829,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.0004996196366846,290.97369384765625,294.1499938964844,264.4866027832031,262.6478881835937,266.4091491699219,264.43408203125,290.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657235980033,1.1426251944612886e-08,0.0010657121893018,-0.0289621278643608,0.0,0.0,0.0,-0.0105692977085709,60.0,-18.59602928161621,-0.0,-7.743705054963358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001000411139102,291.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001053477826644,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,7.780975283822045e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.000105348190118,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0004997245268896,290.9705810546875,294.1499938964844,264.5007019042969,262.6604309082031,266.3910522460937,264.44732666015625,289.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659472318366,1.144806827113598e-08,0.001065935823135,-0.0290191899985075,0.0,0.0,0.0,-0.01058030128479,60.0,-18.584386825561523,-0.0,-7.746955077436726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,0.000100062949059,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001053707746905,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,7.782673492329195e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,0.0001053711821441,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62432861328125,0.0,0.0,0.0004998336080461,290.96746826171875,294.1499938964844,264.5149230957031,262.67303466796875,266.37322998046875,264.4608154296875,289.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661797132343,1.1470751459796702e-08,0.0010661681881174,-0.0290785171091556,0.0,0.0,0.0,-0.010591740719974,60.0,-18.572980880737305,-0.0,-7.750334418688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,0.0001001079144771,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001054181338986,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,7.786171045154333e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,0.0001054185340763,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0005000582314096,290.9611511230469,294.1499938964844,264.54345703125,262.69842529296875,266.3384704589844,264.48828125,289.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666585294529,1.1517475861921866e-08,0.0010666470043361,-0.0292007233947515,0.0,0.0,0.0,-0.0106153059750795,60.0,-18.55048179626465,-0.0,-7.75729773749845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,0.0001001079144771,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001054181338986,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,7.786171045154333e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,0.0001054185340763,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0005000582314096,290.9611511230469,294.1499938964844,264.54345703125,262.69842529296875,266.3384704589844,264.48828125,289.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666585294529,1.1517475861921866e-08,0.0010666470043361,-0.0292007233947515,0.0,0.0,0.0,-0.0106153059750795,60.0,-18.55048179626465,-0.0,-7.75729773749845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001001543496386,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0001054670283338,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,7.789782102918252e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,0.0001054674285114,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,0.0005002901889383,290.95477294921875,294.1499938964844,264.5720520019531,262.7238464355469,266.30487060546875,264.5162658691406,289.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671529453247,1.1565718160966298e-08,0.0010671414202079,-0.0293269008398056,0.0,0.0,0.0,-0.0106396367773413,60.0,-18.528244018554688,-0.0,-7.764490561612547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001001543496386,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,0.0001054670283338,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,7.789782102918252e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,0.0001054674285114,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,0.0005002901889383,290.95477294921875,294.1499938964844,264.5720520019531,262.7238464355469,266.30487060546875,264.5162658691406,289.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671529453247,1.1565718160966298e-08,0.0010671414202079,-0.0293269008398056,0.0,0.0,0.0,-0.0106396367773413,60.0,-18.528244018554688,-0.0,-7.764490561612547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0001002019198494,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001055171305779,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,7.793481927365065e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,0.0001055175162036,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,0.0005005278508178,290.94830322265625,294.1499938964844,264.6004638671875,262.74908447265625,266.2724304199219,264.5445556640625,289.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106765946839,1.161514529002261e-08,0.0010676479432731,-0.0294561740010976,0.0,0.0,0.0,-0.0106645645573735,60.0,-18.506290435791016,-0.0,-7.77186386358153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0001002019198494,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001055171305779,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,7.793481927365065e-05,290.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,0.0001055175162036,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58502197265625,0.0,0.0,0.0005005278508178,290.94830322265625,294.1499938964844,264.6004638671875,262.74908447265625,266.2724304199219,264.5445556640625,289.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106765946839,1.161514529002261e-08,0.0010676479432731,-0.0294561740010976,0.0,0.0,0.0,-0.0106645645573735,60.0,-18.506290435791016,-0.0,-7.77186386358153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,0.0001002503195195,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.000105568098661,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,7.797246507834643e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,0.0001055684842867,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0005007696454413,290.9417419433594,294.1499938964844,264.62841796875,262.77392578125,266.2411193847656,264.5729064941406,289.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068174955435,1.1665439281216551e-08,0.0010681633139029,-0.0295877121388912,0.0,0.0,0.0,-0.0106899300590157,60.0,-18.48472785949707,-0.0,-7.779370037042099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
