time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686040,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,0.0001002503195195,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.000105568098661,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,7.797246507834643e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,0.0001055684842867,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0005007696454413,290.9417419433594,294.1499938964844,264.62841796875,262.77392578125,266.2411193847656,264.5729064941406,289.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068174955435,1.1665439281216551e-08,0.0010681633139029,-0.0295877121388912,0.0,0.0,0.0,-0.0106899300590157,60.0,-18.48472785949707,-0.0,-7.779370037042099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.0001002747449092,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001055938264471,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67022705078125,0.0,0.0,7.799146260367706e-05,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,0.0001055942047969,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0005008916486985,290.9384460449219,294.1499938964844,264.6421813964844,262.7861328125,266.2259216308594,264.5870056152344,289.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068435027264,1.169082075591632e-08,0.0010684233857318,-0.0296540949493646,0.0,0.0,0.0,-0.0107027310878038,60.0,-18.47413444519043,-0.0,-7.783159361451909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,0.0001002992648864,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001056196488207,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,7.801053288858384e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001056200271705,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,0.0005010141176171,290.93511962890625,294.1499938964844,264.6557312011719,262.7981872558594,266.21099853515625,264.6010437011719,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686961468309,1.1716299042063838e-08,0.0010686845052987,-0.0297207292169332,0.0,0.0,0.0,-0.0107155805453658,60.0,-18.46367454528809,-0.0,-7.786963607259167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0001003484649118,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001056714681908,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,7.804880442563444e-05,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,0.0001056718392646,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0005012599285691,290.92840576171875,294.1499938964844,264.68218994140625,262.8216857910156,266.1818542480469,264.6287841796875,289.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692201321944,1.1767427920972295e-08,0.0010692083742469,-0.0298544485121965,0.0,0.0,0.0,-0.0107413670048117,60.0,-18.44318008422852,-0.0,-7.79460194166859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0001003484649118,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001056714681908,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,7.804880442563444e-05,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,0.0001056718392646,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0005012599285691,290.92840576171875,294.1499938964844,264.68218994140625,262.8216857910156,266.1818542480469,264.6287841796875,289.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692201321944,1.1767427920972295e-08,0.0010692083742469,-0.0298544485121965,0.0,0.0,0.0,-0.0107413670048117,60.0,-18.44318008422852,-0.0,-7.79460194166859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001003976649371,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.000105723273009,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,7.808706141076982e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001057236440829,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.0005015056813135,290.921630859375,294.1499938964844,264.70751953125,262.8441772460937,266.1537170410156,264.6558837890625,289.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069744117558,1.1818545253561297e-08,0.0010697322431951,-0.0299881361424922,0.0,0.0,0.0,-0.0107671478763222,60.0,-18.42342758178711,-0.0,-7.802241697163481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001003976649371,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.000105723273009,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63433837890625,0.0,0.0,7.808706141076982e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001057236440829,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.0005015056813135,290.921630859375,294.1499938964844,264.70751953125,262.8441772460937,266.1537170410156,264.6558837890625,289.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069744117558,1.1818545253561297e-08,0.0010697322431951,-0.0299881361424922,0.0,0.0,0.0,-0.0107671478763222,60.0,-18.42342758178711,-0.0,-7.802241697163481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,0.0001004465812002,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001057747940649,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.8125114669092e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001057751578628,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,0.000501750037074,290.914794921875,294.1499938964844,264.73150634765625,262.8655090332031,266.1265563964844,264.6820678710937,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702650761231,1.1869376592699156e-08,0.0010702532017603,-0.030121074989438,0.0,0.0,0.0,-0.0107927834615111,60.0,-18.404518127441406,-0.0,-7.809843083350644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,0.0001004465812002,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001057747940649,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,7.8125114669092e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001057751578628,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,0.000501750037074,290.914794921875,294.1499938964844,264.73150634765625,262.8655090332031,266.1265563964844,264.6820678710937,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702650761231,1.1869376592699156e-08,0.0010702532017603,-0.030121074989438,0.0,0.0,0.0,-0.0107927834615111,60.0,-18.404518127441406,-0.0,-7.809843083350644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001004949663183,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001058257403201,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,7.816274592187256e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.000105826104118,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0005019917734898,290.9078674316406,294.1499938964844,264.75396728515625,262.88543701171875,266.1003723144531,264.7071228027344,289.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707803303375,1.19196528203247e-08,0.0010707683395594,-0.0302525591105222,0.0,0.0,0.0,-0.0108181396499276,60.0,-18.38656616210937,-0.0,-7.817364888751399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001004949663183,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001058257403201,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,7.816274592187256e-05,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.000105826104118,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0005019917734898,290.9078674316406,294.1499938964844,264.75396728515625,262.88543701171875,266.1003723144531,264.7071228027344,289.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707803303375,1.19196528203247e-08,0.0010707683395594,-0.0302525591105222,0.0,0.0,0.0,-0.0108181396499276,60.0,-18.38656616210937,-0.0,-7.817364888751399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,0.000100518875115,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0001058509296854,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,7.818134326953441e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0001058512862073,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.00050211121561,290.90435791015625,294.1499938964844,264.7645263671875,262.8948059082031,266.08758544921875,264.7191162109375,289.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710349306464,1.194450138797265e-08,0.0010710230562835,-0.0303175430744886,0.0,0.0,0.0,-0.0108306715264916,60.0,-18.37799644470215,-0.0,-7.821083158887633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,0.0001005425510811,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001058758643921,290.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,7.819975871825591e-05,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,0.000105876220914,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,0.000502229493577,290.9008483886719,294.1499938964844,264.77459716796875,262.9037780761719,266.0750732421875,264.7307434082031,289.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712870862334,1.1969105706555185e-08,0.0010712750954553,-0.0303818881511688,0.0,0.0,0.0,-0.0108430813997983,60.0,-18.36972618103028,-0.0,-7.824766612429812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,0.0001005891172098,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001059248970705,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,7.82359711593017e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001059252463164,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,0.00050246209139,290.8937683105469,294.1499938964844,264.7932434082031,262.9203186035156,266.0506286621094,264.7528076171875,289.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717828990891,1.2017486561433088e-08,0.001071770908311,-0.0305084120482206,0.0,0.0,0.0,-0.0108674811199307,60.0,-18.354053497314453,-0.0,-7.832011306163622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,0.0001005891172098,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001059248970705,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,7.82359711593017e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001059252463164,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813842773437,0.0,0.0,0.00050246209139,290.8937683105469,294.1499938964844,264.7932434082031,262.9203186035156,266.0506286621094,264.7528076171875,289.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717828990891,1.2017486561433088e-08,0.001071770908311,-0.0305084120482206,0.0,0.0,0.0,-0.0108674811199307,60.0,-18.354053497314453,-0.0,-7.832011306163622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001006343809422,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0001059725691447,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,7.827117951819673e-05,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,0.0001059729111148,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0005026882281526,290.8865966796875,294.1499938964844,264.80963134765625,262.93487548828125,266.0269775390625,264.77301025390625,289.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722649749368,1.2064521826005148e-08,0.0010722529841586,-0.0306314192712306,0.0,0.0,0.0,-0.0108912037685513,60.0,-18.339719772338867,-0.0,-7.839057758474156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,0.0001006343809422,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0001059725691447,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,7.827117951819673e-05,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,0.0001059729111148,291.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0005026882281526,290.8865966796875,294.1499938964844,264.80963134765625,262.93487548828125,266.0269775390625,264.77301025390625,289.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722649749368,1.2064521826005148e-08,0.0010722529841586,-0.0306314192712306,0.0,0.0,0.0,-0.0108912037685513,60.0,-18.339719772338867,-0.0,-7.839057758474156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,0.0001006781094474,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001060186186805,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,7.830518734408543e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28240966796875,0.0,0.0,0.0001060189606505,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0005029066815041,290.8793640136719,294.1499938964844,264.8235778808594,262.9472351074219,266.0040283203125,264.7911682128906,289.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727306362241,1.2109960145778588e-08,0.0010727185290306,-0.0307502448558807,0.0,0.0,0.0,-0.0109141198918223,60.0,-18.326839447021484,-0.0,-7.845868310596418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,0.0001006781094474,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001060186186805,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,7.830518734408543e-05,290.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28240966796875,0.0,0.0,0.0001060189606505,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0005029066815041,290.8793640136719,294.1499938964844,264.8235778808594,262.9472351074219,266.0040283203125,264.7911682128906,289.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727306362241,1.2109960145778588e-08,0.0010727185290306,-0.0307502448558807,0.0,0.0,0.0,-0.0109141198918223,60.0,-18.326839447021484,-0.0,-7.845868310596418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0001007200480671,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001060627910192,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,7.833781273802742e-05,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0001060631257132,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0005031162290833,290.8720703125,294.1499938964844,264.83477783203125,262.9571838378906,265.9817810058594,264.8069763183594,289.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073177321814,1.2153541284476432e-08,0.0010731652146205,-0.0308642126619815,0.0,0.0,0.0,-0.0109360991045832,60.0,-18.31553840637207,-0.0,-7.852403172137201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0001007200480671,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001060627910192,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,7.833781273802742e-05,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0001060631257132,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,0.0005031162290833,290.8720703125,294.1499938964844,264.83477783203125,262.9571838378906,265.9817810058594,264.8069763183594,289.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073177321814,1.2153541284476432e-08,0.0010731652146205,-0.0308642126619815,0.0,0.0,0.0,-0.0109360991045832,60.0,-18.31553840637207,-0.0,-7.852403172137201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,0.0001007402461254,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0001060840586433,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,7.835352153051645e-05,290.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001060843933373,291.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.0005032171029597,290.8683776855469,294.1499938964844,264.8393249511719,262.9612121582031,265.97088623046875,264.8139038085937,289.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733923409134,1.2174524499641848e-08,0.0010733802337199,-0.030919088050723,0.0,0.0,0.0,-0.0109466826543211,60.0,-18.31055450439453,-0.0,-7.855550876456618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0001007599348668,291.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0001061047951225,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,7.836883014533669e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0001061051225406,291.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0005033154739066,290.8646850585937,294.1499938964844,264.84307861328125,262.9645690917969,265.96014404296875,264.8201599121094,289.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073602004908,1.219498280136122e-08,0.0010735898977145,-0.0309725850820541,0.0,0.0,0.0,-0.0109569998458027,60.0,-18.30599594116211,-0.0,-7.858619710532366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0001007975733955,291.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001061444272636,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,7.839810859877616e-05,290.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0001061447619576,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0005035034846514,290.85723876953125,294.1499938964844,264.8482360839844,262.9691162109375,265.93902587890625,264.8306884765625,289.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074002822861,1.2234088409002196e-08,0.0010739905992522,-0.0310748498886823,0.0,0.0,0.0,-0.0109767224639654,60.0,-18.29818153381348,-0.0,-7.86448808298701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0001007975733955,291.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001061444272636,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,7.839810859877616e-05,290.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0001061447619576,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0005035034846514,290.85723876953125,294.1499938964844,264.8482360839844,262.9691162109375,265.93902587890625,264.8306884765625,289.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074002822861,1.2234088409002196e-08,0.0010739905992522,-0.0310748498886823,0.0,0.0,0.0,-0.0109767224639654,60.0,-18.29818153381348,-0.0,-7.86448808298701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0001008325707516,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0001061812872649,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,7.842532795621082e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.000106181614683,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0005036783404648,290.8497009277344,294.1499938964844,264.8500061035156,262.970703125,265.9183654785156,264.838134765625,289.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743754683062,1.2270452209861561e-08,0.0010743632446974,-0.0311699416488409,0.0,0.0,0.0,-0.0109950620681047,60.0,-18.292367935180664,-0.0,-7.869947182825855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,0.0001008325707516,291.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0001061812872649,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,7.842532795621082e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.000106181614683,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0005036783404648,290.8497009277344,294.1499938964844,264.8500061035156,262.970703125,265.9183654785156,264.838134765625,289.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743754683062,1.2270452209861561e-08,0.0010743632446974,-0.0311699416488409,0.0,0.0,0.0,-0.0109950620681047,60.0,-18.292367935180664,-0.0,-7.869947182825855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001008563122013,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0001062062947312,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,7.844379433663562e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0001062066148733,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0005037969094701,290.84210205078125,294.1499938964844,264.8480529785156,262.9689636230469,265.8980712890625,264.8423767089844,289.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746283223852,1.2295110707327694e-08,0.0010746159823611,-0.0312344245612621,0.0,0.0,0.0,-0.0110074989497661,60.0,-18.287904739379883,-0.0,-7.8736498210219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001008563122013,291.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,0.0001062062947312,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,7.844379433663562e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0001062066148733,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0005037969094701,290.84210205078125,294.1499938964844,264.8480529785156,262.9689636230469,265.8980712890625,264.8423767089844,289.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746283223852,1.2295110707327694e-08,0.0010746159823611,-0.0312344245612621,0.0,0.0,0.0,-0.0110074989497661,60.0,-18.287904739379883,-0.0,-7.8736498210219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001008614271995,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0001062116862158,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,7.844777428545058e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.000106211999082,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0005038225208409,290.8344421386719,294.1499938964844,264.84234619140625,262.9638977050781,265.8780822753906,264.84326171875,289.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746825719252,1.2300406027065948e-08,0.0010746702319011,-0.0312482714653015,0.0,0.0,0.0,-0.0110101699829101,60.0,-18.28343772888184,-0.0,-7.874444918343215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001008614271995,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0001062116862158,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,7.844777428545058e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.000106211999082,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0005038225208409,290.8344421386719,294.1499938964844,264.84234619140625,262.9638977050781,265.8780822753906,264.84326171875,289.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746825719252,1.2300406027065948e-08,0.0010746702319011,-0.0312482714653015,0.0,0.0,0.0,-0.0110101699829101,60.0,-18.28343772888184,-0.0,-7.874444918343215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,0.0001008569306577,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0001062069495674,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,7.844427454983816e-05,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0001062072624335,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.372802734375,0.0,0.0,0.0005038000526838,290.83056640625,294.1499938964844,264.83819580078125,262.960205078125,265.8681640625,264.8422546386719,289.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746346088126,1.2295719109545189e-08,0.0010746222687885,-0.0312360152602195,0.0,0.0,0.0,-0.0110078062862157,60.0,-18.2810001373291,-0.0,-7.873740770492078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001008490653475,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0001061986695276,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,7.843815546948463e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0001061989823938,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,0.0005037607625126,290.8266906738281,294.1499938964844,264.83319091796875,262.9557800292969,265.8583068847656,264.84051513671875,289.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745506733655,1.2287529216337134e-08,0.0010745384497568,-0.0312145985662937,0.0,0.0,0.0,-0.0110036758705973,60.0,-18.2784423828125,-0.0,-7.872511531559212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001008208782877,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001061689908965,290.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.437744140625,0.0,0.0,7.841623300919309e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001061692964867,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0005036199581809,290.81890869140625,294.1499938964844,264.8208312988281,262.94482421875,265.8387145996094,264.8344116210937,289.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742500890046,1.2258200676740216e-08,0.0010742378653958,-0.0311379041522741,0.0,0.0,0.0,-0.0109888846054673,60.0,-18.27292823791504,-0.0,-7.868107587682972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001008208782877,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001061689908965,290.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.437744140625,0.0,0.0,7.841623300919309e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0001061692964867,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0005036199581809,290.81890869140625,294.1499938964844,264.8208312988281,262.94482421875,265.8387145996094,264.8344116210937,289.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742500890046,1.2258200676740216e-08,0.0010742378653958,-0.0311379041522741,0.0,0.0,0.0,-0.0109888846054673,60.0,-18.27292823791504,-0.0,-7.868107587682972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,0.0001007785394904,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001061244111042,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,7.83833020250313e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001061247094185,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,0.0005034084897488,290.81103515625,294.1499938964844,264.8055419921875,262.9312438964844,265.8192443847656,264.8251342773437,289.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737988632172,1.2214163902513064e-08,0.0010737866396084,-0.0310227461159229,0.0,0.0,0.0,-0.0109666744247078,60.0,-18.266944885253903,-0.0,-7.86149811915493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,0.0001007785394904,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001061244111042,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,7.83833020250313e-05,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001061247094185,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34112548828125,0.0,0.0,0.0005034084897488,290.81103515625,294.1499938964844,264.8055419921875,262.9312438964844,265.8192443847656,264.8251342773437,289.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737988632172,1.2214163902513064e-08,0.0010737866396084,-0.0310227461159229,0.0,0.0,0.0,-0.0109666744247078,60.0,-18.266944885253903,-0.0,-7.86149811915493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,0.000100723162177,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001060660943039,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,7.834022835595533e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001060663926182,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0005031318869441,290.8031311035156,294.1499938964844,264.78759765625,262.9153137207031,265.7998046875,264.8128967285156,289.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732086375355,1.2156566420173933e-08,0.0010731964139267,-0.0308721251785755,0.0,0.0,0.0,-0.0109376264736056,60.0,-18.260547637939453,-0.0,-7.852857208945353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,0.000100723162177,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001060660943039,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,7.834022835595533e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001060663926182,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0005031318869441,290.8031311035156,294.1499938964844,264.78759765625,262.9153137207031,265.7998046875,264.8128967285156,289.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732086375355,1.2156566420173933e-08,0.0010731964139267,-0.0308721251785755,0.0,0.0,0.0,-0.0109376264736056,60.0,-18.260547637939453,-0.0,-7.852857208945353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
