time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688380,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.000100656201539,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001059955902746,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,7.828815432731062e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001059958885889,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,0.0005027974257245,290.7951354980469,294.1499938964844,264.7672424316406,262.897216796875,265.7803955078125,264.7978515625,289.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724950116127,1.208693323206944e-08,0.0010724829044193,-0.0306900274008512,0.0,0.0,0.0,-0.010902508161962,60.0,-18.2537784576416,-0.0,-7.842416493986094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.000100656201539,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001059955902746,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965759277344,0.0,0.0,7.828815432731062e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001059958885889,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31591796875,0.0,0.0,0.0005027974257245,290.7951354980469,294.1499938964844,264.7672424316406,262.897216796875,265.7803955078125,264.7978515625,289.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724950116127,1.208693323206944e-08,0.0010724829044193,-0.0306900274008512,0.0,0.0,0.0,-0.010902508161962,60.0,-18.2537784576416,-0.0,-7.842416493986094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3532409667969,0.0,0.0,0.0001006187012535,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0001059561036527,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897399902344,0.0,0.0,7.825898501323536e-05,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.000105956394691,291.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0005026101134717,290.7911376953125,294.1499938964844,264.7562561035156,262.887451171875,265.7706604003906,264.789306640625,289.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720952413976,1.2047930653125153e-08,0.0010720832506194,-0.0305880308151245,0.0,0.0,0.0,-0.0108828376978635,60.0,-18.25026512145996,-0.0,-7.836572279984466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,0.0001005787999019,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0001059140777215,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,7.822794577805325e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001059143687598,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0005024108104407,290.787109375,294.1499938964844,264.7447509765625,262.87725830078125,265.7609558105469,264.78009033203125,289.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716699762269,1.2006434069178342e-08,0.0010716579854488,-0.03047950938344,0.0,0.0,0.0,-0.0108619090169668,60.0,-18.246671676635746,-0.0,-7.830355741589301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001004929072223,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0001058236375683,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,7.816114521119744e-05,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001058239213307,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0005019817617721,290.7790222167969,294.1499938964844,264.72039794921875,262.8556213378906,265.7414245605469,264.7601928710937,289.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707546025514,1.1917115294579617e-08,0.0010707427281886,-0.0302459225058555,0.0,0.0,0.0,-0.0108168618753552,60.0,-18.23931312561035,-0.0,-7.816984748387767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0001004929072223,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,0.0001058236375683,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,7.816114521119744e-05,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001058239213307,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0005019817617721,290.7790222167969,294.1499938964844,264.72039794921875,262.8556213378906,265.7414245605469,264.7601928710937,289.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707546025514,1.1917115294579617e-08,0.0010707427281886,-0.0302459225058555,0.0,0.0,0.0,-0.0108168618753552,60.0,-18.23931312561035,-0.0,-7.816984748387767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001003991419565,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001057249028235,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,7.808821828803048e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001057251865859,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0005015134229324,290.7708740234375,294.1499938964844,264.6944580078125,262.83258056640625,265.7218322753906,264.7383117675781,289.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697554098442,1.1819614620378616e-08,0.0010697435354813,-0.0299909319728612,0.0,0.0,0.0,-0.0107676889747381,60.0,-18.23170280456543,-0.0,-7.802401569279027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001003991419565,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0001057249028235,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,7.808821828803048e-05,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001057251865859,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0005015134229324,290.7708740234375,294.1499938964844,264.6944580078125,262.83258056640625,265.7218322753906,264.7383117675781,289.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697554098442,1.1819614620378616e-08,0.0010697435354813,-0.0299909319728612,0.0,0.0,0.0,-0.0107676889747381,60.0,-18.23170280456543,-0.0,-7.802401569279027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001002989956759,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001056194450939,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,7.801032188581303e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001056197215802,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0005010131862945,290.7626647949219,294.1499938964844,264.6671447753906,262.808349609375,265.7021179199219,264.71466064453125,289.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686881141737,1.1715473924311937e-08,0.0010686764726415,-0.0297185704112052,0.0,0.0,0.0,-0.0107151661068201,60.0,-18.22387313842773,-0.0,-7.786840683365882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0001002989956759,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001056194450939,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,7.801032188581303e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001056197215802,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0005010131862945,290.7626647949219,294.1499938964844,264.6671447753906,262.808349609375,265.7021179199219,264.71466064453125,289.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686881141737,1.1715473924311937e-08,0.0010686764726415,-0.0297185704112052,0.0,0.0,0.0,-0.0107151661068201,60.0,-18.22387313842773,-0.0,-7.786840683365882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0001001936980173,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001055085667758,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,7.792843098286539e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001055088432622,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0005004872218705,290.7544250488281,294.1499938964844,264.6387939453125,262.7831420898437,265.6822814941406,264.68951416015625,289.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675659868866,1.1605981953266564e-08,0.0010675543453544,-0.0294322054833173,0.0,0.0,0.0,-0.0106599451974034,60.0,-18.215858459472656,-0.0,-7.770496779357927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,0.0001001936980173,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001055085667758,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,7.792843098286539e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001055088432622,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0005004872218705,290.7544250488281,294.1499938964844,264.6387939453125,262.7831420898437,265.6822814941406,264.68951416015625,289.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675659868866,1.1605981953266564e-08,0.0010675543453544,-0.0294322054833173,0.0,0.0,0.0,-0.0106599451974034,60.0,-18.215858459472656,-0.0,-7.770496779357927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001001394557533,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,0.0001054514505085,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,7.788623770466074e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001054517197189,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.000500216265209,290.7502746582031,294.1499938964844,264.6242980957031,262.770263671875,265.6722717285156,264.6764221191406,289.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669879848137,1.1549577294545088e-08,0.0010669763432815,-0.0292846839874982,0.0,0.0,0.0,-0.0106314979493618,60.0,-18.21178436279297,-0.0,-7.76208395336653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0001000844567897,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001053935338859,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,7.784346234984696e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001053938030963,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0004999415250495,290.74609375,294.1499938964844,264.6096496582031,262.7572326660156,265.6622619628906,264.6630859375,289.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664018336683,1.1492387486100597e-08,0.0010663903085514,-0.0291351061314344,0.0,0.0,0.0,-0.0106026548892259,60.0,-18.20767593383789,-0.0,-7.753558151080142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,9.997257438953966e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0001052757215802,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.775644189678133e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001052759835147,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.000499382673297,290.7377624511719,294.1499938964844,264.5799560546875,262.7308654785156,265.64208984375,264.6357421875,289.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652095079421,1.1376049435796176e-08,0.0010651982156559,-0.0288308225572109,0.0,0.0,0.0,-0.0105439815670251,60.0,-18.19936752319336,-0.0,-7.73623014538316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,9.997257438953966e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0001052757215802,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,7.775644189678133e-05,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,0.0001052759835147,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.000499382673297,290.7377624511719,294.1499938964844,264.5799560546875,262.7308654785156,265.64208984375,264.6357421875,289.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652095079421,1.1376049435796176e-08,0.0010651982156559,-0.0288308225572109,0.0,0.0,0.0,-0.0105439815670251,60.0,-18.19936752319336,-0.0,-7.73623014538316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.98591785901226e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0001051563085638,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.76682427385822e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001051565704983,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0004988162545487,290.7293395996094,294.1499938964844,264.54998779296875,262.7042236328125,265.6217956542969,264.607666015625,289.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640011169016,1.1258138421510466e-08,0.0010639898246154,-0.028522415086627,0.0,0.0,0.0,-0.0104845138266682,60.0,-18.190942764282227,-0.0,-7.718686845237245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.98591785901226e-05,291.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0001051563085638,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.76682427385822e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001051565704983,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0004988162545487,290.7293395996094,294.1499938964844,264.54998779296875,262.7042236328125,265.6217956542969,264.607666015625,289.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640011169016,1.1258138421510466e-08,0.0010639898246154,-0.028522415086627,0.0,0.0,0.0,-0.0104845138266682,60.0,-18.190942764282227,-0.0,-7.718686845237245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,9.974552813218908e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.000105036633613,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,7.75798544054851e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001050368955475,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0004982485552318,290.72088623046875,294.1499938964844,264.5200500488281,262.6776123046875,265.601318359375,264.5791320800781,289.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627900483086,1.1139967170947784e-08,0.0010627788724377,-0.0282133184373378,0.0,0.0,0.0,-0.0104249147698283,60.0,-18.18243789672852,-0.0,-7.701125781522934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,9.974552813218908e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.000105036633613,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,7.75798544054851e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001050368955475,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0004982485552318,290.72088623046875,294.1499938964844,264.5200500488281,262.6776123046875,265.601318359375,264.5791320800781,289.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627900483086,1.1139967170947784e-08,0.0010627788724377,-0.0282133184373378,0.0,0.0,0.0,-0.0104249147698283,60.0,-18.18243789672852,-0.0,-7.701125781522934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.963296906789763e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001049181082635,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,7.749231008347124e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.000104918362922,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.000497686327435,290.71240234375,294.1499938964844,264.4903564453125,262.6512145996094,265.5806579589844,264.5503845214844,289.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615905048325,1.1022928347870222e-08,0.0010615794453769,-0.0279071778059005,0.0,0.0,0.0,-0.0103658875450491,60.0,-18.173871994018555,-0.0,-7.683752301090865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.963296906789763e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001049181082635,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,7.749231008347124e-05,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.000104918362922,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.000497686327435,290.71240234375,294.1499938964844,264.4903564453125,262.6512145996094,265.5806579589844,264.5503845214844,289.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615905048325,1.1022928347870222e-08,0.0010615794453769,-0.0279071778059005,0.0,0.0,0.0,-0.0103658875450491,60.0,-18.173871994018555,-0.0,-7.683752301090865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.957724978448824e-05,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0001048594349413,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,7.744896720396355e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001048596895998,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0004974080366082,290.7081298828125,294.1499938964844,264.4757080078125,262.63818359375,265.5702819824219,264.5360107421875,289.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609966702759,1.0964988028661082e-08,0.0010609857272356,-0.0277556199580431,0.0,0.0,0.0,-0.010336666367948,60.0,-18.169580459594727,-0.0,-7.675158286701844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,9.952246182365344e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001048017438733,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,7.740635919617489e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001048019912559,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004971343441866,290.703857421875,294.1499938964844,264.4612121582031,262.6252746582031,265.55987548828125,264.52166748046875,289.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604128474369,1.0908020264821516e-08,0.0010604019043967,-0.0276066027581691,0.0,0.0,0.0,-0.0103079350665211,60.0,-18.165287017822266,-0.0,-7.666713486287335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.941527241608128e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001046888646669,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.732298399787396e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001046891120495,291.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004965988919138,290.6952514648437,294.1499938964844,264.4328308105469,262.6000671386719,265.5389709472656,264.4931945800781,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592704638838,1.0796559202219669e-08,0.0010592597536742,-0.0273150373250246,0.0,0.0,0.0,-0.0102517204359173,60.0,-18.156707763671875,-0.0,-7.650204736364685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.941527241608128e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001046888646669,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.732298399787396e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001046891120495,291.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004965988919138,290.6952514648437,294.1499938964844,264.4328308105469,262.6000671386719,265.5389709472656,264.4931945800781,289.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592704638838,1.0796559202219669e-08,0.0010592597536742,-0.0273150373250246,0.0,0.0,0.0,-0.0102517204359173,60.0,-18.156707763671875,-0.0,-7.650204736364685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.931321255862712e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.000104581398773,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,7.724360330030322e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001045816461555,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004960891092196,290.6866149902344,294.1499938964844,264.4055480957031,262.5758056640625,265.5179748535156,264.4653015136719,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581829119473,1.0690439644633898e-08,0.0010581722017377,-0.0270374361425638,0.0,0.0,0.0,-0.0101982001215219,60.0,-18.14818382263184,-0.0,-7.63450316298986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.931321255862712e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.000104581398773,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,7.724360330030322e-05,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001045816461555,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004960891092196,290.6866149902344,294.1499938964844,264.4055480957031,262.5758056640625,265.5179748535156,264.4653015136719,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581829119473,1.0690439644633898e-08,0.0010581722017377,-0.0270374361425638,0.0,0.0,0.0,-0.0101982001215219,60.0,-18.14818382263184,-0.0,-7.63450316298986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.92167551885359e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001044798264047,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.716858817730099e-05,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001044800737872,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004956073244102,290.67791748046875,294.1499938964844,264.3796081542969,262.5527038574219,265.49688720703125,264.43817138671875,289.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571549646556,1.05901438729461e-08,0.0010571443708613,-0.0267750658094882,0.0,0.0,0.0,-0.0101476162672042,60.0,-18.13974380493164,-0.0,-7.61967839935096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.92167551885359e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001044798264047,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.716858817730099e-05,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001044800737872,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004956073244102,290.67791748046875,294.1499938964844,264.3796081542969,262.5527038574219,265.49688720703125,264.43817138671875,289.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571549646556,1.05901438729461e-08,0.0010571443708613,-0.0267750658094882,0.0,0.0,0.0,-0.0101476162672042,60.0,-18.13974380493164,-0.0,-7.61967839935096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.912733366945758e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0001043856682372,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.709903729846701e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001043859010678,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004951606388203,290.669189453125,294.1499938964844,264.3552551269531,262.5310363769531,265.4757385253906,264.41192626953125,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562019888311,1.0497158697830857e-08,0.0010561915114521,-0.0265318155288696,0.0,0.0,0.0,-0.010100720450282,60.0,-18.13142967224121,-0.0,-7.605947160982397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.912733366945758e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0001043856682372,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.709903729846701e-05,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001043859010678,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004951606388203,290.669189453125,294.1499938964844,264.3552551269531,262.5310363769531,265.4757385253906,264.41192626953125,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562019888311,1.0497158697830857e-08,0.0010561915114521,-0.0265318155288696,0.0,0.0,0.0,-0.010100720450282,60.0,-18.13142967224121,-0.0,-7.605947160982397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.908616630127652e-05,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.0001043423180817,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.706701580900699e-05,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001043425509124,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.000494955049362,290.6648254394531,294.1499938964844,264.34375,262.52081298828125,265.4651794433594,264.3993225097656,289.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557632194831,1.0454352050714988e-08,0.0010557528585195,-0.0264198314398527,0.0,0.0,0.0,-0.0100791314616799,60.0,-18.12735366821289,-0.0,-7.599629725518754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.904687613015994e-05,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001043009397108,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.703645678702742e-05,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001043011798174,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004947587731294,290.6604309082031,294.1499938964844,264.332763671875,262.51104736328125,265.45458984375,264.38702392578125,289.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553444735705,1.0413495843408782e-08,0.0010553341126069,-0.0263129472732543,0.0,0.0,0.0,-0.0100585259497165,60.0,-18.12332344055176,-0.0,-7.593602902034038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.897663403535262e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001042269723257,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.698182162130252e-05,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001042272051563,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004944078973494,290.6515808105469,294.1499938964844,264.3124084472656,262.492919921875,265.4334411621094,264.3636169433594,289.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545959230512,1.0340450273815804e-08,0.0010545855620875,-0.0261218529194593,0.0,0.0,0.0,-0.0100216856226325,60.0,-18.11546897888184,-0.0,-7.58283320578812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.897663403535262e-05,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0001042269723257,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.698182162130252e-05,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001042272051563,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,0.0004944078973494,290.6515808105469,294.1499938964844,264.3124084472656,262.492919921875,265.4334411621094,264.3636169433594,289.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545959230512,1.0340450273815804e-08,0.0010545855620875,-0.0261218529194593,0.0,0.0,0.0,-0.0100216856226325,60.0,-18.11546897888184,-0.0,-7.58283320578812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.891730587696657e-05,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0001041645009536,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.693567749811336e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001041647265083,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004941115621477,290.6427307128906,294.1499938964844,264.29443359375,262.4769592285156,265.412353515625,264.3418273925781,289.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053963555023,1.0278755624426594e-08,0.0010539533104747,-0.025960449129343,0.0,0.0,0.0,-0.0099905701354146,60.0,-18.10790252685547,-0.0,-7.573743232569542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.891730587696657e-05,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0001041645009536,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.693567749811336e-05,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001041647265083,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004941115621477,290.6427307128906,294.1499938964844,264.29443359375,262.4769592285156,265.412353515625,264.3418273925781,289.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053963555023,1.0278755624426594e-08,0.0010539533104747,-0.025960449129343,0.0,0.0,0.0,-0.0099905701354146,60.0,-18.10790252685547,-0.0,-7.573743232569542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.887133637676015e-05,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001041160940076,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.689992344239727e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0001041163195623,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004938819329254,290.6338195800781,294.1499938964844,264.2791442871094,262.4633483886719,265.3913879394531,264.32208251953125,289.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534735629335,1.0230945868272556e-08,0.0010534633183851,-0.025835370644927,0.0,0.0,0.0,-0.0099664572626352,60.0,-18.100753784179688,-0.0,-7.56670317514363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
