time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690720,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.887133637676015e-05,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001041160940076,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.689992344239727e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0001041163195623,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004938819329254,290.6338195800781,294.1499938964844,264.2791442871094,262.4633483886719,265.3913879394531,264.32208251953125,289.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534735629335,1.0230945868272556e-08,0.0010534633183851,-0.025835370644927,0.0,0.0,0.0,-0.0099664572626352,60.0,-18.100753784179688,-0.0,-7.56670317514363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.88390384009108e-05,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001040820861817,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.68748068367131e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001040823117364,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.000493720639497,290.6248474121094,294.1499938964844,264.2668151855469,262.45233154296875,265.3705444335937,264.3047180175781,289.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531292064115,1.0197354960439498e-08,0.0010531190782785,-0.0257474910467863,0.0,0.0,0.0,-0.0099495165050029,60.0,-18.09408569335937,-0.0,-7.561758508245475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.88390384009108e-05,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001040820861817,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.68748068367131e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001040823117364,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.000493720639497,290.6248474121094,294.1499938964844,264.2668151855469,262.45233154296875,265.3705444335937,264.3047180175781,289.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531292064115,1.0197354960439498e-08,0.0010531190782785,-0.0257474910467863,0.0,0.0,0.0,-0.0099495165050029,60.0,-18.09408569335937,-0.0,-7.561758508245475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.882859740173444e-05,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001040710922097,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.686667959205806e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0001040713104885,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0004936684854328,290.620361328125,294.1499938964844,264.2618103027344,262.4479064941406,265.3601989746094,264.29693603515625,289.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530179133638,1.0186490762009726e-08,0.0010530076688155,-0.0257190689444541,0.0,0.0,0.0,-0.0099440375342965,60.0,-18.0909481048584,-0.0,-7.560159787090015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.882266749627888e-05,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001040648494381,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.686207391088828e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0001040650677168,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004936388577334,290.6158447265625,294.1499938964844,264.25762939453125,262.4441833496094,265.3499450683594,264.2898254394531,289.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529545834288,1.0180317921992811e-08,0.0010529443388804,-0.0257029179483652,0.0,0.0,0.0,-0.0099409241229295,60.0,-18.087963104248047,-0.0,-7.559251002930979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.882427548291162e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001040665447362,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,7.686331809964031e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001040667630149,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0004936468903906,290.6067810058594,294.1499938964844,264.251953125,262.4391174316406,265.3295593261719,264.2776794433594,289.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529714636504,1.018197348656713e-08,0.0010529613355174,-0.0257072504609823,0.0,0.0,0.0,-0.0099417585879564,60.0,-18.082496643066406,-0.0,-7.559494719089346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.882427548291162e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001040665447362,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,7.686331809964031e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001040667630149,291.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0004936468903906,290.6067810058594,294.1499938964844,264.251953125,262.4391174316406,265.3295593261719,264.2776794433594,289.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529714636504,1.018197348656713e-08,0.0010529613355174,-0.0257072504609823,0.0,0.0,0.0,-0.0099417585879564,60.0,-18.082496643066406,-0.0,-7.559494719089346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.88442698144354e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0001040876086335,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.687887409701943e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001040878196363,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0004937467747367,290.59765625,294.1499938964844,264.25,262.4373779296875,265.3095092773437,264.26837158203125,289.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053184387274,1.0202750644339176e-08,0.0010531741427257,-0.0257616080343723,0.0,0.0,0.0,-0.0099522368982434,60.0,-18.077747344970703,-0.0,-7.562552184481319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.88442698144354e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0001040876086335,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.687887409701943e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0001040878196363,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0004937467747367,290.59765625,294.1499938964844,264.25,262.4373779296875,265.3095092773437,264.26837158203125,289.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053184387274,1.0202750644339176e-08,0.0010531741427257,-0.0257616080343723,0.0,0.0,0.0,-0.0099522368982434,60.0,-18.077747344970703,-0.0,-7.562552184481319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.886698535410687e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001041115319821,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.689654012210667e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0001041117429849,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0004938602796755,290.5885009765625,294.1499938964844,264.25,262.4384460449219,265.289794921875,264.2621459960937,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534262983128,1.0226352209485869e-08,0.0010534160537645,-0.0258233528584241,0.0,0.0,0.0,-0.0099641401320695,60.0,-18.07297134399414,-0.0,-7.566026738459186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.886698535410687e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001041115319821,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,7.689654012210667e-05,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0001041117429849,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0004938602796755,290.5885009765625,294.1499938964844,264.25,262.4384460449219,265.289794921875,264.2621459960937,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534262983128,1.0226352209485869e-08,0.0010534160537645,-0.0258233528584241,0.0,0.0,0.0,-0.0099641401320695,60.0,-18.07297134399414,-0.0,-7.566026738459186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.887373016681522e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001041186260408,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.69017860875465e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0001041188370436,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004938939237035,290.5793151855469,294.1499938964844,264.25,262.4415283203125,265.2704467773437,264.2579345703125,289.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053498010151,1.0233343950005748e-08,0.0010534877656027,-0.0258416458964347,0.0,0.0,0.0,-0.0099676670506596,60.0,-18.06638526916504,-0.0,-7.567056314883305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.887373016681522e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001041186260408,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.69017860875465e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0001041188370436,291.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004938939237035,290.5793151855469,294.1499938964844,264.25,262.4415283203125,265.2704467773437,264.2579345703125,289.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053498010151,1.0233343950005748e-08,0.0010534877656027,-0.0258416458964347,0.0,0.0,0.0,-0.0099676670506596,60.0,-18.06638526916504,-0.0,-7.567056314883305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.887199121294545e-05,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,0.0001041168070514,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,7.690044003538787e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001041170107782,291.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0004938853089697,290.5746765136719,294.1499938964844,264.25,262.4437866210937,265.2608947753906,264.2564392089844,289.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534795001149,1.0231535618743235e-08,0.0010534692555665,-0.0258369147777557,0.0,0.0,0.0,-0.0099667552858591,60.0,-18.06200790405273,-0.0,-7.566789861357395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,9.886544285109268e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0001041099094436,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.689533958910033e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0001041101131704,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0004938525962643,290.5700378417969,294.1499938964844,264.25,262.4465026855469,265.25146484375,264.2552490234375,289.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534096509218,1.022471884937204e-08,0.0010533994063735,-0.0258190799504518,0.0,0.0,0.0,-0.0099633168429136,60.0,-18.056900024414062,-0.0,-7.565785864471763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.884213068289682e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001040853603626,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.687720790272579e-05,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001040855640894,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0004937361227348,290.5607604980469,294.1499938964844,264.25,262.4532165527344,265.2328186035156,264.2534484863281,289.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531611042097,1.0200468025800546e-08,0.0010531509760767,-0.0257556363940238,0.0,0.0,0.0,-0.0099510867148637,60.0,-18.044845581054688,-0.0,-7.56221680831004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.884213068289682e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001040853603626,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.687720790272579e-05,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0001040855640894,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0004937361227348,290.5607604980469,294.1499938964844,264.25,262.4532165527344,265.2328186035156,264.2534484863281,289.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531611042097,1.0200468025800546e-08,0.0010531509760767,-0.0257556363940238,0.0,0.0,0.0,-0.0099510867148637,60.0,-18.044845581054688,-0.0,-7.56221680831004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.880480502033606e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001040460556396,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,7.68481768318452e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001040462520904,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0004935496835969,290.5513916015625,294.1499938964844,264.25,262.4615478515625,265.2145690917969,264.25225830078125,289.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052763313055,1.0161645747075454e-08,0.0010527530685067,-0.0256540682166814,0.0,0.0,0.0,-0.009931506589055,60.0,-18.030059814453125,-0.0,-7.556503334171796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.880480502033606e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001040460556396,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,7.68481768318452e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001040462520904,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0004935496835969,290.5513916015625,294.1499938964844,264.25,262.4615478515625,265.2145690917969,264.25225830078125,289.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052763313055,1.0161645747075454e-08,0.0010527530685067,-0.0256540682166814,0.0,0.0,0.0,-0.009931506589055,60.0,-18.030059814453125,-0.0,-7.556503334171796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.875620162347332e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0001039948765537,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,7.681037823203951e-05,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001039950730046,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0004933068994432,290.5420227050781,294.1499938964844,264.25,262.4713439941406,265.1966247558594,264.2514953613281,289.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522452648729,1.0111103065924e-08,0.0010522352531552,-0.0255218371748924,0.0,0.0,0.0,-0.0099060162901878,60.0,-18.01309585571289,-0.0,-7.549069636070271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.875620162347332e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0001039948765537,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,7.681037823203951e-05,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001039950730046,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0004933068994432,290.5420227050781,294.1499938964844,264.25,262.4713439941406,265.1966247558594,264.2514953613281,289.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522452648729,1.0111103065924e-08,0.0010522352531552,-0.0255218371748924,0.0,0.0,0.0,-0.0099060162901878,60.0,-18.01309585571289,-0.0,-7.549069636070271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.86977684078738e-05,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0001039333437802,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.676492532482371e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.000103933540231,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0004930150462314,290.5325927734375,294.1499938964844,264.25,262.4825134277344,265.1790466308594,264.2510070800781,289.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516225593164,1.0050339227518634e-08,0.0010516125475987,-0.0253628604114055,0.0,0.0,0.0,-0.0098753711208701,60.0,-17.994110107421875,-0.0,-7.54013598225356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.86977684078738e-05,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.0001039333437802,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.676492532482371e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.000103933540231,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0004930150462314,290.5325927734375,294.1499938964844,264.25,262.4825134277344,265.1790466308594,264.2510070800781,289.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516225593164,1.0050339227518634e-08,0.0010516125475987,-0.0253628604114055,0.0,0.0,0.0,-0.0098753711208701,60.0,-17.994110107421875,-0.0,-7.54013598225356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.866599430097268e-05,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0001038998889271,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.674021617276594e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0001039000853779,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0004928563721477,290.5278625488281,294.1499938964844,264.25,262.488525390625,265.17041015625,264.2508239746094,289.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512840235605,1.0017305207554728e-08,0.0010512740118429,-0.0252764355391263,0.0,0.0,0.0,-0.0098587106913328,60.0,-17.984060287475586,-0.0,-7.535282264825582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.863253217190504e-05,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,0.0001038646514643,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,7.671419007238e-05,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001038648479152,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,0.0004926891997456,290.52313232421875,294.1499938964844,264.25,262.4948425292969,265.1618347167969,264.25067138671875,289.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509274434298,9.982509929784555e-09,0.0010509174317121,-0.0251854006201028,0.0,0.0,0.0,-0.0098411617800593,60.0,-17.97367286682129,-0.0,-7.53017133092726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.856279939413072e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0001037912225001,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.665995508432388e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.000103791411675,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0004923408851027,290.5136108398437,294.1499938964844,264.25,262.5082702636719,265.1448974609375,264.2504272460937,289.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501842480152,9.909998155421818e-09,0.0010501743527129,-0.0249956846237182,0.0,0.0,0.0,-0.0098045915365219,60.0,-17.952228546142578,-0.0,-7.51952455857463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.856279939413072e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6359558105469,0.0,0.0,0.0001037912225001,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.665995508432388e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.000103791411675,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0004923408851027,290.5136108398437,294.1499938964844,264.25,262.5082702636719,265.1448974609375,264.2504272460937,289.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501842480152,9.909998155421818e-09,0.0010501743527129,-0.0249956846237182,0.0,0.0,0.0,-0.0098045915365219,60.0,-17.952228546142578,-0.0,-7.51952455857463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.849093476077542e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.000103715545265,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.660405390197411e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001037157344399,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004919819184578,290.50408935546875,294.1499938964844,264.25,262.52264404296875,265.1283569335937,264.25030517578125,289.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494184680283,9.835270375901928e-09,0.0010494085727259,-0.024800170212984,0.0,0.0,0.0,-0.0097669027745723,60.0,-17.930150985717773,-0.0,-7.508561594704588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,9.849093476077542e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.000103715545265,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.660405390197411e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,0.0001037157344399,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004919819184578,290.50408935546875,294.1499938964844,264.25,262.52264404296875,265.1283569335937,264.25030517578125,289.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494184680283,9.835270375901928e-09,0.0010494085727259,-0.024800170212984,0.0,0.0,0.0,-0.0097669027745723,60.0,-17.930150985717773,-0.0,-7.508561594704588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.8419317509979e-05,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001036401299643,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,7.654835644643754e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,0.0001036403191392,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0004916241741739,290.4945068359375,294.1499938964844,264.25,262.5378112792969,265.1120910644531,264.2502136230469,289.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486552491784,9.760803720837432e-09,0.0010486454702913,-0.0246053338050842,0.0,0.0,0.0,-0.0097293462604284,60.0,-17.907913208007812,-0.0,-7.497644105569634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.8419317509979e-05,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001036401299643,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,7.654835644643754e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,0.0001036403191392,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0004916241741739,290.4945068359375,294.1499938964844,264.25,262.5378112792969,265.1120910644531,264.2502136230469,289.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486552491784,9.760803720837432e-09,0.0010486454702913,-0.0246053338050842,0.0,0.0,0.0,-0.0097293462604284,60.0,-17.907913208007812,-0.0,-7.497644105569634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.835038508754224e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,0.0001035675450111,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,7.649473991477862e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001035677269101,291.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004912798176519,290.4848937988281,294.1499938964844,264.25,262.5536193847656,265.0961303710937,264.2501220703125,289.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479205520823,9.68912594601079e-09,0.0010479108896106,-0.0244177933782339,0.0,0.0,0.0,-0.0096931960433721,60.0,-17.885948181152344,-0.0,-7.487142994477838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.835038508754224e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,0.0001035675450111,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,7.649473991477862e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001035677269101,291.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0004912798176519,290.4848937988281,294.1499938964844,264.25,262.5536193847656,265.0961303710937,264.2501220703125,289.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479205520823,9.68912594601079e-09,0.0010479108896106,-0.0244177933782339,0.0,0.0,0.0,-0.0096931960433721,60.0,-17.885948181152344,-0.0,-7.487142994477838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,9.831741772359236e-05,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001035328314173,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,7.646909944014624e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0001035330133163,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0004911151481792,290.4800720214844,294.1499938964844,264.25,262.5617370605469,265.0882873535156,264.2501220703125,289.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475693270564,9.654847588080884e-09,0.0010475596645846,-0.0243281051516532,0.0,0.0,0.0,-0.0096759079024195,60.0,-17.87517738342285,-0.0,-7.482123720592426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.828599286265673e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,0.0001034997403621,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,7.64446594985202e-05,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001034999149851,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0004909582203254,290.4752502441406,294.1499938964844,264.25,262.5699768066406,265.0805053710937,264.2500915527344,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472344001755,9.622170615841696e-09,0.0010472247377038,-0.0242426060140132,0.0,0.0,0.0,-0.0096594281494617,60.0,-17.8646297454834,-0.0,-7.477340346895289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.822792344493791e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001034385932143,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,7.639949035365134e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001034387678373,291.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0004906681133434,290.465576171875,294.1499938964844,264.25,262.58673095703125,265.0651550292969,264.25006103515625,289.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466155363246,9.561787805978383e-09,0.0010466059902682,-0.0240846145898103,0.0,0.0,0.0,-0.0096289739012718,60.0,-17.84427833557129,-0.0,-7.468506169061585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.822792344493791e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001034385932143,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,7.639949035365134e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001034387678373,291.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0004906681133434,290.465576171875,294.1499938964844,264.25,262.58673095703125,265.0651550292969,264.25006103515625,289.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466155363246,9.561787805978383e-09,0.0010466059902682,-0.0240846145898103,0.0,0.0,0.0,-0.0096289739012718,60.0,-17.84427833557129,-0.0,-7.468506169061585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.817816317081451e-05,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0001033861917676,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,7.63607895351015e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0001033863663906,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0004904195666313,290.4558410644531,294.1499938964844,264.25,262.6037292480469,265.05010986328125,264.2500305175781,289.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460851481184,9.510040754889816e-09,0.001046075602062,-0.0239492170512676,0.0,0.0,0.0,-0.0096028763800859,60.0,-17.825321197509766,-0.0,-7.46093888892574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,9.817816317081451e-05,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0001033861917676,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,7.63607895351015e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0001033863663906,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,0.0004904195666313,290.4558410644531,294.1499938964844,264.25,262.6037292480469,265.05010986328125,264.2500305175781,289.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460851481184,9.510040754889816e-09,0.001046075602062,-0.0239492170512676,0.0,0.0,0.0,-0.0096028763800859,60.0,-17.825321197509766,-0.0,-7.46093888892574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
