time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693060,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.813715587370098e-05,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001033430162351,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,7.632889901287854e-05,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001033431835821,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004902147920802,290.44610595703125,294.1499938964844,264.25,262.620849609375,265.0353088378906,264.2500305175781,289.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456481250002,9.46740197349527e-09,0.0010456386953592,-0.0238376501947641,0.0,0.0,0.0,-0.0095813712105154,60.0,-17.807729721069336,-0.0,-7.454706718590387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,9.813715587370098e-05,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001033430162351,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,7.632889901287854e-05,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001033431835821,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004902147920802,290.44610595703125,294.1499938964844,264.25,262.620849609375,265.0353088378906,264.2500305175781,289.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456481250002,9.46740197349527e-09,0.0010456386953592,-0.0238376501947641,0.0,0.0,0.0,-0.0095813712105154,60.0,-17.807729721069336,-0.0,-7.454706718590387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.8106189398095e-05,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,0.0001033104053931,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.630481559317559e-05,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001033105727401,291.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0004900600761175,290.4363098144531,294.1499938964844,264.25,262.637939453125,265.02081298828125,264.2500305175781,289.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453180875629,9.435196623996944e-09,0.0010453086579218,-0.0237533822655677,0.0,0.0,0.0,-0.0095651289448142,60.0,-17.791961669921875,-0.0,-7.450001504594185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.8106189398095e-05,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,0.0001033104053931,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.630481559317559e-05,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001033105727401,291.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0004900600761175,290.4363098144531,294.1499938964844,264.25,262.637939453125,265.02081298828125,264.2500305175781,289.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453180875629,9.435196623996944e-09,0.0010453086579218,-0.0237533822655677,0.0,0.0,0.0,-0.0095651289448142,60.0,-17.791961669921875,-0.0,-7.450001504594185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.80942277237773e-05,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,0.0001032978034345,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,7.629550236742944e-05,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001032979780575,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,0.0004900002968497,290.431396484375,294.1499938964844,264.25,262.6464538574219,265.013671875,264.2500305175781,289.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451903799548,9.422750579801686e-09,0.0010451809503138,-0.0237208139151334,0.0,0.0,0.0,-0.0095588508993387,60.0,-17.784820556640625,-0.0,-7.448183225733376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.808540198719128e-05,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,0.0001032885120366,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,7.628864113939926e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.0001032886793836,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0004899562336504,290.4264831542969,294.1499938964844,264.25,262.6549072265625,265.006591796875,264.25,289.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450963163748,9.413569479477246e-09,0.0010450868867337,-0.0236967932432889,0.0,0.0,0.0,-0.0095542212948203,60.0,-17.778165817260742,-0.0,-7.446841721048258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.807515743887052e-05,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001032777363434,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,7.628068124176934e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001032778964145,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0004899051273241,290.4165954589844,294.1499938964844,264.25,262.67156982421875,264.9926147460937,264.25,289.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449871188029,9.402914002976104e-09,0.0010449776891618,-0.0236689113080501,0.0,0.0,0.0,-0.0095488466322422,60.0,-17.76612663269043,-0.0,-7.445285632456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.807515743887052e-05,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0001032777363434,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,7.628068124176934e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001032778964145,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,0.0004899051273241,290.4165954589844,294.1499938964844,264.25,262.67156982421875,264.9926147460937,264.25,289.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449871188029,9.402914002976104e-09,0.0010449776891618,-0.0236689113080501,0.0,0.0,0.0,-0.0095488466322422,60.0,-17.76612663269043,-0.0,-7.445285632456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.807573223952204e-05,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,0.0001032783329719,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,7.628112507518381e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001032785003189,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0004899079794995,290.4067077636719,294.1499938964844,264.25,262.6878356933594,264.9789428710937,264.25,289.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449930559843,9.403496648019429e-09,0.0010449836263433,-0.0236704349517822,0.0,0.0,0.0,-0.0095491409301757,60.0,-17.756105422973633,-0.0,-7.445370897585235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.807573223952204e-05,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,0.0001032783329719,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,7.628112507518381e-05,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001032785003189,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0004899079794995,290.4067077636719,294.1499938964844,264.25,262.6878356933594,264.9789428710937,264.25,289.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449930559843,9.403496648019429e-09,0.0010449836263433,-0.0236704349517822,0.0,0.0,0.0,-0.0095491409301757,60.0,-17.756105422973633,-0.0,-7.445370897585235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,9.8085351055488e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0001032884683809,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,7.628860475961119e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.0001032886284519,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0004899560008198,290.3967590332031,294.1499938964844,264.25,262.7035522460937,264.9654846191406,264.25,289.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450953850522,9.413485990705794e-09,0.0010450859554111,-0.0236965734511613,0.0,0.0,0.0,-0.0095541784539818,60.0,-17.7476863861084,-0.0,-7.44682964182175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,9.8085351055488e-05,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.0001032884683809,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,7.628860475961119e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,0.0001032886284519,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0004899560008198,290.3967590332031,294.1499938964844,264.25,262.7035522460937,264.9654846191406,264.25,289.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450953850522,9.413485990705794e-09,0.0010450859554111,-0.0236965734511613,0.0,0.0,0.0,-0.0095541784539818,60.0,-17.7476863861084,-0.0,-7.44682964182175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.810415940592064e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,0.0001033082808135,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,7.630323671037331e-05,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0001033084336086,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0004900500061921,290.38677978515625,294.1499938964844,264.25,262.71856689453125,264.9523010253906,264.25,289.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452957358211,9.433031245009715e-09,0.00104528630618,-0.0237477160990238,0.0,0.0,0.0,-0.0095640355721116,60.0,-17.741138458251953,-0.0,-7.449684602534037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.810415940592064e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52496337890625,0.0,0.0,0.0001033082808135,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,7.630323671037331e-05,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0001033084336086,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.0004900500061921,290.38677978515625,294.1499938964844,264.25,262.71856689453125,264.9523010253906,264.25,289.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452957358211,9.433031245009715e-09,0.00104528630618,-0.0237477160990238,0.0,0.0,0.0,-0.0095640355721116,60.0,-17.741138458251953,-0.0,-7.449684602534037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.811630297917873e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.000103321064671,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,7.631268090335652e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,0.0001033212247421,291.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004901106585748,290.3817749023437,294.1499938964844,264.25,262.72576904296875,264.94580078125,264.25,289.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454250732436,9.445651372175234e-09,0.0010454155271872,-0.0237807370722293,0.0,0.0,0.0,-0.0095704002305865,60.0,-17.738401412963867,-0.0,-7.451528460933332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,9.813038195716216e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,0.0001033358930726,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,7.632363121956587e-05,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001033360531437,291.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0004901809734292,290.3767395019531,294.1499938964844,264.25,262.7327575683594,264.9393615722656,264.25,289.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455750161781,9.460283223461374e-09,0.0010455655865371,-0.0238190218806266,0.0,0.0,0.0,-0.0095777800306677,60.0,-17.73601722717285,-0.0,-7.453666484025234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,9.816285455599429e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001033700900734,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,7.63488860684447e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0001033702428685,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004903431981801,290.3666687011719,294.1499938964844,264.25,262.7460021972656,264.9266357421875,264.25,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459208860993,9.494033115231561e-09,0.0010459113400429,-0.0239073317497968,0.0,0.0,0.0,-0.009594801813364,60.0,-17.73213005065918,-0.0,-7.458599071696882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,9.816285455599429e-05,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,0.0001033700900734,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,7.63488860684447e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0001033702428685,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004903431981801,290.3666687011719,294.1499938964844,264.25,262.7460021972656,264.9266357421875,264.25,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459208860993,9.494033115231561e-09,0.0010459113400429,-0.0239073317497968,0.0,0.0,0.0,-0.009594801813364,60.0,-17.73213005065918,-0.0,-7.458599071696882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,9.819966362556444e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.0001034088490996,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,7.637751696165651e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001034090091707,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.000490527076181,290.3565673828125,294.1499938964844,264.25,262.7581481933594,264.9141540527344,264.25,289.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463129729032,9.532288736124885e-09,0.0010463034268468,-0.0240074284374713,0.0,0.0,0.0,-0.0096140950918197,60.0,-17.729185104370117,-0.0,-7.46419175357005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,9.819966362556444e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.0001034088490996,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,7.637751696165651e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0001034090091707,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.000490527076181,290.3565673828125,294.1499938964844,264.25,262.7581481933594,264.9141540527344,264.25,289.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463129729032,9.532288736124885e-09,0.0010463034268468,-0.0240074284374713,0.0,0.0,0.0,-0.0096140950918197,60.0,-17.729185104370117,-0.0,-7.46419175357005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,9.823917207540944e-05,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0001034504603012,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,7.640824333066121e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.0001034506130963,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0004907244583591,290.346435546875,294.1499938964844,264.25,262.7690734863281,264.90191650390625,264.25,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467338142916,9.5733527771813e-09,0.0010467242682352,-0.0241148751229047,0.0,0.0,0.0,-0.009634805843234,60.0,-17.726896286010742,-0.0,-7.47019797131543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,9.823917207540944e-05,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0001034504603012,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,7.640824333066121e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.0001034506130963,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.0004907244583591,290.346435546875,294.1499938964844,264.25,262.7690734863281,264.90191650390625,264.25,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467338142916,9.5733527771813e-09,0.0010467242682352,-0.0241148751229047,0.0,0.0,0.0,-0.009634805843234,60.0,-17.726896286010742,-0.0,-7.47019797131543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.827948088059202e-05,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0001034929082379,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,7.643959543202072e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001034930537571,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0004909257986582,290.33624267578125,294.1499938964844,264.25,262.7786560058594,264.8898620605469,264.25,289.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471631539985,9.615249929595391e-09,0.0010471536079421,-0.0242244992405176,0.0,0.0,0.0,-0.0096559356898069,60.0,-17.724918365478516,-0.0,-7.476327823496831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.827948088059202e-05,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,0.0001034929082379,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,7.643959543202072e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001034930537571,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0004909257986582,290.33624267578125,294.1499938964844,264.25,262.7786560058594,264.8898620605469,264.25,289.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471631539985,9.615249929595391e-09,0.0010471536079421,-0.0242244992405176,0.0,0.0,0.0,-0.0096559356898069,60.0,-17.724918365478516,-0.0,-7.476327823496831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,9.829943883232772e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,0.0001035139284795,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,7.645512232556939e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001035140739986,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0004910255083814,290.3311462402344,294.1499938964844,264.25,262.78289794921875,264.8839416503906,264.25,289.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473758447915,9.635994224765908e-09,0.0010473661823198,-0.024278774857521,0.0,0.0,0.0,-0.0096663981676101,60.0,-17.723957061767578,-0.0,-7.479363972606734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,9.83188656391576e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001035343811963,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,7.647022721357644e-05,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195678710937,0.0,0.0,0.0001035345267155,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0004911225405521,290.3260192871094,294.1499938964844,264.25,262.7867431640625,264.8780517578125,264.25,289.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475827148184,9.656179855710434e-09,0.0010475730523467,-0.0243315901607275,0.0,0.0,0.0,-0.0096765784546732,60.0,-17.72294807434082,-0.0,-7.48231911984476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,9.834844968281686e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,0.0001035655368468,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,7.649323379155248e-05,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,0.000103565682366,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0004912703298032,290.3178100585937,294.1499938964844,264.25,262.79205322265625,264.8687438964844,264.25,288.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478978510946,9.686930368957292e-09,0.0010478881886228,-0.0244120489805936,0.0,0.0,0.0,-0.0096920877695083,60.0,-17.721141815185547,-0.0,-7.486821829161272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.835552191361784e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001035729874274,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,7.649874169146642e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.0001035731329466,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.0004913056618534,290.3157653808594,294.1499938964844,264.25,262.7931823730469,264.8664245605469,264.25,288.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479731718078,9.694283598093989e-09,0.0010479635093361,-0.02443128824234,0.0,0.0,0.0,-0.0096957962960004,60.0,-17.72064781188965,-0.0,-7.48789830140595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.83885329333134e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001036077446769,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,7.652441126992926e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0001036078901961,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0004914705059491,290.3054504394531,294.1499938964844,264.25,262.79791259765625,264.85504150390625,264.25,288.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483247460797,9.728587713198069e-09,0.001048315083608,-0.0245210453867912,0.0,0.0,0.0,-0.0097130974754691,60.0,-17.717798233032227,-0.0,-7.492923259633244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,9.83885329333134e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001036077446769,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,7.652441126992926e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975036621094,0.0,0.0,0.0001036078901961,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0004914705059491,290.3054504394531,294.1499938964844,264.25,262.79791259765625,264.85504150390625,264.25,288.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483247460797,9.728587713198069e-09,0.001048315083608,-0.0245210453867912,0.0,0.0,0.0,-0.0097130974754691,60.0,-17.717798233032227,-0.0,-7.492923259633244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,9.842507279245184e-05,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,0.0001036462272168,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,7.655283116037026e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0001036463727359,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0004916531033813,290.29510498046875,294.1499938964844,264.25,262.80096435546875,264.8438415527344,264.25,288.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487140389159,9.766570663316544e-09,0.0010487042600288,-0.0246204230934381,0.0,0.0,0.0,-0.0097322529181838,60.0,-17.714935302734375,-0.0,-7.498488940882454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,9.842507279245184e-05,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44384765625,0.0,0.0,0.0001036462272168,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,7.655283116037026e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,0.0001036463727359,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0004916531033813,290.29510498046875,294.1499938964844,264.25,262.80096435546875,264.8438415527344,264.25,288.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487140389159,9.766570663316544e-09,0.0010487042600288,-0.0246204230934381,0.0,0.0,0.0,-0.0097322529181838,60.0,-17.714935302734375,-0.0,-7.498488940882454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.847253386396916e-05,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001036962057696,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,7.658974209334701e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001036963440128,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0004918901249766,290.28472900390625,294.1499938964844,264.25,262.8026428222656,264.83282470703125,264.25,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492195142433,9.815898316389848e-09,0.0010492097353562,-0.0247494857758283,0.0,0.0,0.0,-0.0097571313381195,60.0,-17.71331214904785,-0.0,-7.505720844847019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.847253386396916e-05,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001036962057696,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,7.658974209334701e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001036963440128,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0004918901249766,290.28472900390625,294.1499938964844,264.25,262.8026428222656,264.83282470703125,264.25,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492195142433,9.815898316389848e-09,0.0010492097353562,-0.0247494857758283,0.0,0.0,0.0,-0.0097571313381195,60.0,-17.71331214904785,-0.0,-7.505720844847019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,9.850053174886853e-05,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0001037256952258,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,7.661152631044388e-05,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.000103725833469,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0004920300561934,290.279541015625,294.1499938964844,264.25,262.8030090332031,264.8274230957031,264.25,288.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495178867131,9.84500658773868e-09,0.0010495079914107,-0.0248256437480449,0.0,0.0,0.0,-0.0097718117758631,60.0,-17.713258743286133,-0.0,-7.50998907506073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,9.853069786913692e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,0.0001037574547808,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,7.6634983997792e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.000103757593024,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,0.0004921806976199,290.2743225097656,294.1499938964844,264.25,262.80303955078125,264.8220520019531,264.25,288.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498391930013,9.876358397775677e-09,0.001049829297699,-0.0249076727777719,0.0,0.0,0.0,-0.0097876237705349,60.0,-17.71360969543457,-0.0,-7.514588418189305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,9.859858255367726e-05,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001038289410644,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,7.668778562219813e-05,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,0.0001038290793076,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0004925198154523,290.2638854980469,294.1499938964844,264.25,262.8022766113281,264.8114318847656,264.25,288.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505623649805,9.94692417322085e-09,0.0010505523532629,-0.0250922963023185,0.0,0.0,0.0,-0.0098232124000787,60.0,-17.715646743774414,-0.0,-7.524945289105744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,9.859858255367726e-05,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001038289410644,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,7.668778562219813e-05,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531311035156,0.0,0.0,0.0001038290793076,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0004925198154523,290.2638854980469,294.1499938964844,264.25,262.8022766113281,264.8114318847656,264.25,288.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505623649805,9.94692417322085e-09,0.0010505523532629,-0.0250922963023185,0.0,0.0,0.0,-0.0098232124000787,60.0,-17.715646743774414,-0.0,-7.524945289105744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,9.867468907032162e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0001039090930134,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493530273437,0.0,0.0,7.674698281334713e-05,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0001039092239807,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117248535156,0.0,0.0,0.0004928999696858,290.2533874511719,294.1499938964844,264.25,262.8004150390625,264.801025390625,264.25,288.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513731976971,1.0026042218669318e-08,0.0010513631859794,-0.0252992939203977,0.0,0.0,0.0,-0.0098631149157881,60.0,-17.719215393066406,-0.0,-7.536566215549102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,9.867468907032162e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,0.0001039090930134,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493530273437,0.0,0.0,7.674698281334713e-05,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0001039092239807,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117248535156,0.0,0.0,0.0004928999696858,290.2533874511719,294.1499938964844,264.25,262.8004150390625,264.801025390625,264.25,288.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513731976971,1.0026042218669318e-08,0.0010513631859794,-0.0252992939203977,0.0,0.0,0.0,-0.0098631149157881,60.0,-17.719215393066406,-0.0,-7.536566215549102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
