time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695460,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,9.875918476609512e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001039980634232,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63677978515625,0.0,0.0,7.681269198656082e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0001039982016663,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0004933220334351,290.2428283691406,294.1499938964844,264.25,262.7975769042969,264.7908020019531,264.25,288.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522733209654,1.0113871518058204e-08,0.0010522631928324,-0.0255290810018777,0.0,0.0,0.0,-0.0099074114114046,60.0,-17.724401473999023,-0.0,-7.549476777057863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,9.875918476609512e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001039980634232,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63677978515625,0.0,0.0,7.681269198656082e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53082275390625,0.0,0.0,0.0001039982016663,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0004933220334351,290.2428283691406,294.1499938964844,264.25,262.7975769042969,264.7908020019531,264.25,288.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522733209654,1.0113871518058204e-08,0.0010522631928324,-0.0255290810018777,0.0,0.0,0.0,-0.0099074114114046,60.0,-17.724401473999023,-0.0,-7.549476777057863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.885000326903536e-05,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.000104093713162,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,7.688333425903693e-05,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.0001040938441292,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0004937757621519,290.2322692871094,294.1499938964844,264.25,262.7938537597656,264.7807312011719,264.25,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532409651204,1.0208286660429168e-08,0.0010532307205721,-0.0257760919630527,0.0,0.0,0.0,-0.0099550280719995,60.0,-17.73076057434082,-0.0,-7.563367176999236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.885000326903536e-05,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.000104093713162,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,7.688333425903693e-05,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,0.0001040938441292,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0004937757621519,290.2322692871094,294.1499938964844,264.25,262.7938537597656,264.7807312011719,264.25,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532409651204,1.0208286660429168e-08,0.0010532307205721,-0.0257760919630527,0.0,0.0,0.0,-0.0099550280719995,60.0,-17.73076057434082,-0.0,-7.563367176999236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,9.889805369311944e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0001041443028952,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,7.692070357734337e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,0.0001041444338625,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0004940157523378,290.2269592285156,294.1499938964844,264.25,262.79168701171875,264.7757873535156,264.25,288.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537528432905,1.0258232485682584e-08,0.0010537425987422,-0.0259067583829164,0.0,0.0,0.0,-0.0099802175536751,60.0,-17.73445701599121,-0.0,-7.570720583771617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,9.894726099446416e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783264160156,0.0,0.0,0.0001041961222654,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,7.695897511439398e-05,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001041962532326,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0004942615632899,290.2216491699219,294.1499938964844,264.25,262.7893371582031,264.7708740234375,264.25,288.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542770614847,1.0309387121765212e-08,0.0010542668169364,-0.0260405875742435,0.0,0.0,0.0,-0.0100060170516371,60.0,-17.73838996887207,-0.0,-7.578255889484353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,9.9049779237248e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001043040829245,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,7.703871233388782e-05,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,0.0001043042066157,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0004947736742906,290.2109680175781,294.1499938964844,264.25,262.7841491699219,264.7611999511719,264.25,288.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553692700341,1.0415956985809773e-08,0.0010553589090704,-0.0263193864375352,0.0,0.0,0.0,-0.0100597646087408,60.0,-17.74699592590332,-0.0,-7.593965989372009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,9.9049779237248e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001043040829245,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990295410156,0.0,0.0,7.703871233388782e-05,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971618652344,0.0,0.0,0.0001043042066157,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0004947736742906,290.2109680175781,294.1499938964844,264.25,262.7841491699219,264.7611999511719,264.25,288.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553692700341,1.0415956985809773e-08,0.0010553589090704,-0.0263193864375352,0.0,0.0,0.0,-0.0100597646087408,60.0,-17.74699592590332,-0.0,-7.593965989372009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,9.915628470480442e-05,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0001044162418111,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,7.712155638728291e-05,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,0.0001044163655024,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0004953056923113,290.2002868652344,294.1499938964844,264.25,262.7783508300781,264.75164794921875,264.25,288.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565039701759,1.0526678195788008e-08,0.001056493492797,-0.0266090407967567,0.0,0.0,0.0,-0.0101156057789921,60.0,-17.756380081176758,-0.0,-7.610304919580815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57037353515625,0.0,0.0,9.915628470480442e-05,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0001044162418111,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,7.712155638728291e-05,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,0.0001044163655024,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,0.0004953056923113,290.2002868652344,294.1499938964844,264.25,262.7783508300781,264.75164794921875,264.25,288.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565039701759,1.0526678195788008e-08,0.001056493492797,-0.0266090407967567,0.0,0.0,0.0,-0.0101156057789921,60.0,-17.756380081176758,-0.0,-7.610304919580815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,9.926655184244736e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001045323515427,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,7.720731082372367e-05,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001045324825099,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0004958565114066,290.1895446777344,294.1499938964844,264.25,262.7720642089844,264.7423095703125,264.25,288.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576787171885,1.0641302949920828e-08,0.0010576681233942,-0.0269088987261056,0.0,0.0,0.0,-0.0101734157651662,60.0,-17.766511917114258,-0.0,-7.627238574059447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,9.926655184244736e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001045323515427,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,7.720731082372367e-05,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0001045324825099,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0004958565114066,290.1895446777344,294.1499938964844,264.25,262.7720642089844,264.7423095703125,264.25,288.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576787171885,1.0641302949920828e-08,0.0010576681233942,-0.0269088987261056,0.0,0.0,0.0,-0.0101734157651662,60.0,-17.766511917114258,-0.0,-7.627238574059447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,9.937905997503548e-05,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001046508332365,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,7.729481876594946e-05,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0001046509569277,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,0.0004964185063727,290.1787414550781,294.1499938964844,264.25,262.7654113769531,264.7331237792969,264.25,288.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588774457573,1.075826361329746e-08,0.0010588666191324,-0.0272148605436086,0.0,0.0,0.0,-0.0102324038743972,60.0,-17.77711296081543,-0.0,-7.644536736961528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,9.937905997503548e-05,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001046508332365,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,7.729481876594946e-05,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,0.0001046509569277,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,0.0004964185063727,290.1787414550781,294.1499938964844,264.25,262.7654113769531,264.7331237792969,264.25,288.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588774457573,1.075826361329746e-08,0.0010588666191324,-0.0272148605436086,0.0,0.0,0.0,-0.0102324038743972,60.0,-17.77711296081543,-0.0,-7.644536736961528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.943610348273069e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001047109108185,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,7.733918755548075e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576110839844,0.0,0.0,0.0001047110272338,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207824707031,0.0,0.0,0.0004967034328728,290.17333984375,294.1499938964844,264.25,262.7619323730469,264.72857666015625,264.25,288.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594852501526,1.0817567286380836e-08,0.0010594744235277,-0.0273699909448623,0.0,0.0,0.0,-0.010262313298881,60.0,-17.782573699951172,-0.0,-7.653314781919107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,9.94934089249e-05,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301696777344,0.0,0.0,0.000104771250335,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,7.738376007182524e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0001047713740263,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0004969896981492,290.1679077148437,294.1499938964844,264.25,262.7584228515625,264.7240905761719,264.25,288.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600957321003,1.0877135636633284e-08,0.0010600849054753,-0.0275258142501115,0.0,0.0,0.0,-0.010292355902493,60.0,-17.788105010986328,-0.0,-7.66213759106904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,9.960847091861068e-05,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0001048924168571,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,7.747325435047969e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001048925405484,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0004975644405931,290.15704345703125,294.1499938964844,264.25,262.7512512207031,264.7152404785156,264.25,288.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613215854391,1.0996751065306398e-08,0.0010613106423988,-0.0278387032449245,0.0,0.0,0.0,-0.0103526823222637,60.0,-17.799287796020508,-0.0,-7.679869185039936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,9.960847091861068e-05,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0001048924168571,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,7.747325435047969e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001048925405484,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0004975644405931,290.15704345703125,294.1499938964844,264.25,262.7512512207031,264.7152404785156,264.25,288.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613215854391,1.0996751065306398e-08,0.0010613106423988,-0.0278387032449245,0.0,0.0,0.0,-0.0103526823222637,60.0,-17.799287796020508,-0.0,-7.679869185039936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,9.97234892565757e-05,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0001050135397235,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,7.756271224934608e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001050136561389,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.000498139008414,290.1461181640625,294.1499938964844,264.25,262.7439880371094,264.7065124511719,264.25,288.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062547089532,1.1116321196880108e-08,0.0010625359136611,-0.0281514693051576,0.0,0.0,0.0,-0.0104129873216152,60.0,-17.810523986816406,-0.0,-7.697614279322806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,9.97234892565757e-05,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0001050135397235,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,7.756271224934608e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0001050136561389,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.000498139008414,290.1461181640625,294.1499938964844,264.25,262.7439880371094,264.7065124511719,264.25,288.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062547089532,1.1116321196880108e-08,0.0010625359136611,-0.0281514693051576,0.0,0.0,0.0,-0.0104129873216152,60.0,-17.810523986816406,-0.0,-7.697614279322806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,9.983748168451712e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001051335784723,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,7.76513697928749e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,0.0001051336948876,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0004987084539607,290.1351623535156,294.1499938964844,264.25,262.7367248535156,264.6979675292969,264.25,288.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637615341693,1.1234822849814918e-08,0.0010637503582984,-0.028461430221796,0.0,0.0,0.0,-0.0104727521538734,60.0,-17.8216495513916,-0.0,-7.715220817772207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,9.983748168451712e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001051335784723,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105895996094,0.0,0.0,7.76513697928749e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,0.0001051336948876,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0004987084539607,290.1351623535156,294.1499938964844,264.25,262.7367248535156,264.6979675292969,264.25,288.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637615341693,1.1234822849814918e-08,0.0010637503582984,-0.028461430221796,0.0,0.0,0.0,-0.0104727521538734,60.0,-17.8216495513916,-0.0,-7.715220817772207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.99496696749702e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.000105251718196,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,7.77386303525418e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0001052518346114,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0004992688191123,290.1241760253906,294.1499938964844,264.25,262.72955322265625,264.6895446777344,264.25,288.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649567702785,1.1351448669927322e-08,0.0010649454779922,-0.0287664756178855,0.0,0.0,0.0,-0.0105315707623958,60.0,-17.83251953125,-0.0,-7.732568008123053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,9.99496696749702e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.000105251718196,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978942871094,0.0,0.0,7.77386303525418e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0001052518346114,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0004992688191123,290.1241760253906,294.1499938964844,264.25,262.72955322265625,264.6895446777344,264.25,288.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649567702785,1.1351448669927322e-08,0.0010649454779922,-0.0287664756178855,0.0,0.0,0.0,-0.0105315707623958,60.0,-17.83251953125,-0.0,-7.732568008123053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001000048141577,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001053097876138,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,7.77815148467198e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,0.0001053099040291,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.0004995443159714,290.11865234375,294.1499938964844,264.25,262.7260131835937,264.6853942871094,264.25,288.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655443184077,1.1408774369670029e-08,0.0010655329097062,-0.0289164148271083,0.0,0.0,0.0,-0.0105604827404022,60.0,-17.837804794311523,-0.0,-7.74110233692227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0001000591000774,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,0.0001053669548127,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,7.782374450471252e-05,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001053670712281,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0004998154472559,290.1131286621094,294.1499938964844,264.25,262.7225646972656,264.6813049316406,264.25,288.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661226697266,1.1465209226457772e-08,0.001066111261025,-0.0290640220046043,0.0,0.0,0.0,-0.010588944889605,60.0,-17.842960357666016,-0.0,-7.749508768029045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0001001646960503,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001054781605489,290.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,7.790587551426142e-05,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001054782696883,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0005003429832868,290.1020812988281,294.1499938964844,264.25,262.71588134765625,264.6731872558594,264.25,288.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067247823812,1.1574988967311128e-08,0.0010672362986952,-0.0293511468917131,0.0,0.0,0.0,-0.0106443110853433,60.0,-17.852794647216797,-0.0,-7.765873277776336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0001001646960503,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001054781605489,290.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,7.790587551426142e-05,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001054782696883,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0005003429832868,290.1020812988281,294.1499938964844,264.25,262.71588134765625,264.6731872558594,264.25,288.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067247823812,1.1574988967311128e-08,0.0010672362986952,-0.0293511468917131,0.0,0.0,0.0,-0.0106443110853433,60.0,-17.852794647216797,-0.0,-7.765873277776336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,0.0001002659773803,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001055848188116,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,7.798465230735019e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001055849279509,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,0.0005008489242754,290.0909423828125,294.1499938964844,264.25,262.7095947265625,264.66522216796875,264.25,288.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106832687743,1.1680278078074481e-08,0.0010683152358978,-0.0296265203505754,0.0,0.0,0.0,-0.0106974132359027,60.0,-17.86195182800293,-0.0,-7.781584798749466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,0.0001002659773803,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001055848188116,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,7.798465230735019e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0001055849279509,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,0.0005008489242754,290.0909423828125,294.1499938964844,264.25,262.7095947265625,264.66522216796875,264.25,288.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106832687743,1.1680278078074481e-08,0.0010683152358978,-0.0296265203505754,0.0,0.0,0.0,-0.0106974132359027,60.0,-17.86195182800293,-0.0,-7.781584798749466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001003617144306,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0001056856272043,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,7.805910718161613e-05,290.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,0.0001056857363437,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0005013271002098,290.0798034667969,294.1499938964844,264.25,262.70379638671875,264.6573791503906,264.25,288.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693469084799,1.1779799358180298e-08,0.0010693351505324,-0.0298868026584386,0.0,0.0,0.0,-0.0107476059347391,60.0,-17.87017059326172,-0.0,-7.796450773867036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001003617144306,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0001056856272043,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,7.805910718161613e-05,290.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,0.0001056857363437,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0005013271002098,290.0798034667969,294.1499938964844,264.25,262.70379638671875,264.6573791503906,264.25,288.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693469084799,1.1779799358180298e-08,0.0010693351505324,-0.0298868026584386,0.0,0.0,0.0,-0.0107476059347391,60.0,-17.87017059326172,-0.0,-7.796450773867036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,0.000100451412436,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0001057800836861,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,7.812887633917853e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001057801928254,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0005017751827836,290.0686340332031,294.1499938964844,264.25,262.6985778808594,264.6496887207031,264.25,288.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703025618568,1.1873044769572516e-08,0.0010702906874939,-0.0301306657493114,0.0,0.0,0.0,-0.0107946330681443,60.0,-17.877347946166992,-0.0,-7.81039162234265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,0.000100451412436,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0001057800836861,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,7.812887633917853e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001057801928254,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0005017751827836,290.0686340332031,294.1499938964844,264.25,262.6985778808594,264.6496887207031,264.25,288.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703025618568,1.1873044769572516e-08,0.0010702906874939,-0.0301306657493114,0.0,0.0,0.0,-0.0107946330681443,60.0,-17.877347946166992,-0.0,-7.81039162234265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0001004935475066,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001058244524756,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,7.816164725227281e-05,290.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.000105824561615,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0005019856616854,290.0630187988281,294.1499938964844,264.25,262.6962280273437,264.6459045410156,264.25,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707514593377,1.1916845288340028e-08,0.0010707394685596,-0.030245216563344,0.0,0.0,0.0,-0.0108167231082916,60.0,-17.880470275878906,-0.0,-7.816944247451829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0001005337398964,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.000105866783997,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,7.819290476618335e-05,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,0.0001058668931364,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0005021864199079,290.0574035644531,294.1499938964844,264.25,262.6940612792969,264.64215087890625,264.25,288.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711796348914,1.1958629642094822e-08,0.0010711676441133,-0.0303544905036687,0.0,0.0,0.0,-0.01083779707551,60.0,-17.88327980041504,-0.0,-7.82319844461199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0001006076781777,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001059446440194,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,7.825041393516585e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001059447531588,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0005025558057241,290.046142578125,294.1499938964844,264.25,262.6903381347656,264.634765625,264.25,288.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719674173742,1.2035492602535669e-08,0.0010719554265961,-0.0305555015802383,0.0,0.0,0.0,-0.0108765624463558,60.0,-17.88783836364746,-0.0,-7.834708526388567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0001006076781777,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201843261719,0.0,0.0,0.0001059446440194,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,7.825041393516585e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001059447531588,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0005025558057241,290.046142578125,294.1499938964844,264.25,262.6903381347656,264.634765625,264.25,288.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719674173742,1.2035492602535669e-08,0.0010719554265961,-0.0305555015802383,0.0,0.0,0.0,-0.0108765624463558,60.0,-17.88783836364746,-0.0,-7.834708526388567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,0.0001006731909001,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.0001060136346495,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,7.830136746633798e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001060137365129,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0005028830491937,290.03485107421875,294.1499938964844,264.25,262.6874694824219,264.62750244140625,264.25,288.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726653272286,1.2103591018330917e-08,0.0010726532200351,-0.0307335890829563,0.0,0.0,0.0,-0.0109109068289399,60.0,-17.89094352722168,-0.0,-7.844913341159555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,0.0001006731909001,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,0.0001060136346495,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,7.830136746633798e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001060137365129,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0005028830491937,290.03485107421875,294.1499938964844,264.25,262.6874694824219,264.62750244140625,264.25,288.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726653272286,1.2103591018330917e-08,0.0010726532200351,-0.0307335890829563,0.0,0.0,0.0,-0.0109109068289399,60.0,-17.89094352722168,-0.0,-7.844913341159555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
