time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697860,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0001007283717626,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.000106071747723,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,7.834428834030405e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001060718495864,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0005031586624681,290.0235290527344,294.1499938964844,264.25,262.6856384277344,264.620361328125,264.25,288.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732533410191,1.2160955797924089e-08,0.0010732411174103,-0.030883602797985,0.0,0.0,0.0,-0.0109398383647203,60.0,-17.89235496520996,-0.0,-7.853515171518667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0001007283717626,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.000106071747723,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,7.834428834030405e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001060718495864,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0005031586624681,290.0235290527344,294.1499938964844,264.25,262.6856384277344,264.620361328125,264.25,288.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732533410191,1.2160955797924089e-08,0.0010732411174103,-0.030883602797985,0.0,0.0,0.0,-0.0109398383647203,60.0,-17.89235496520996,-0.0,-7.853515171518667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001007732062134,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.000106118954136,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,7.837915472919121e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0001061190559994,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0005033826455473,290.01220703125,294.1499938964844,264.25,262.6848449707031,264.61334228515625,264.25,288.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737308766692,1.2207556743248917e-08,0.0010737187694758,-0.0310054682195186,0.0,0.0,0.0,-0.0109633412212133,60.0,-17.892032623291016,-0.0,-7.86050620149581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001007732062134,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893310546875,0.0,0.0,0.000106118954136,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,7.837915472919121e-05,290.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0001061190559994,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0005033826455473,290.01220703125,294.1499938964844,264.25,262.6848449707031,264.61334228515625,264.25,288.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737308766692,1.2207556743248917e-08,0.0010737187694758,-0.0310054682195186,0.0,0.0,0.0,-0.0109633412212133,60.0,-17.892032623291016,-0.0,-7.86050620149581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0001007912796922,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,0.0001061379880411,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,7.839321187930182e-05,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0001061380899045,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0005034729256294,290.0065002441406,294.1499938964844,264.25,262.6849060058594,264.6098937988281,264.25,288.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739234276115,1.2226341716825573e-08,0.0010739112040027,-0.0310545917600393,0.0,0.0,0.0,-0.0109728155657649,60.0,-17.891075134277344,-0.0,-7.863325635071305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0001008062026812,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001061537041096,290.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,7.840482430765405e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.000106153805973,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,0.000503547489643,290.0008239746094,294.1499938964844,264.25,262.68524169921875,264.6064758300781,264.25,288.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740824509412,1.2241854641104057e-08,0.0010740702273324,-0.0310951601713895,0.0,0.0,0.0,-0.0109806396067142,60.0,-17.889604568481445,-0.0,-7.865654083616391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0001008265826385,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001061751609086,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,7.842067134333774e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.000106175262772,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0005036492366343,289.9894104003906,294.1499938964844,264.25,262.6869506835937,264.5997009277344,264.25,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742995655164,1.2263031479164964e-08,0.0010742872254922,-0.0311505366116762,0.0,0.0,0.0,-0.0109913200139999,60.0,-17.88509178161621,-0.0,-7.868833051816183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0001008265826385,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,0.0001061751609086,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,7.842067134333774e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669982910156,0.0,0.0,0.000106175262772,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0005036492366343,289.9894104003906,294.1499938964844,264.25,262.6869506835937,264.5997009277344,264.25,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742995655164,1.2263031479164964e-08,0.0010742872254922,-0.0311505366116762,0.0,0.0,0.0,-0.0109913200139999,60.0,-17.88509178161621,-0.0,-7.868833051816183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.0001008339750114,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001061829461832,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,7.842641934985295e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0001061830480466,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.000503686198499,289.9779968261719,294.1499938964844,264.25,262.69000244140625,264.59307861328125,264.25,288.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743782622739,1.2270709781603273e-08,0.0010743659222498,-0.0311706159263849,0.0,0.0,0.0,-0.0109951924532651,60.0,-17.878402709960938,-0.0,-7.869985552133586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.0001008339750114,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001061829461832,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,7.842641934985295e-05,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0001061830480466,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,0.000503686198499,289.9779968261719,294.1499938964844,264.25,262.69000244140625,264.59307861328125,264.25,288.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743782622739,1.2270709781603273e-08,0.0010743659222498,-0.0311706159263849,0.0,0.0,0.0,-0.0109951924532651,60.0,-17.878402709960938,-0.0,-7.869985552133586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001008283434202,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001061770235537,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,7.842203922336921e-05,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001061771181412,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,0.0005036580841988,289.966552734375,294.1499938964844,264.251953125,262.6960144042969,264.5865783691406,264.25054931640625,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743181919679,1.2264848692211672e-08,0.0010743059683591,-0.031155290082097,0.0,0.0,0.0,-0.0109922364354133,60.0,-17.868436813354492,-0.0,-7.869105900226715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,0.0001008283434202,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001061770235537,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,7.842203922336921e-05,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001061771181412,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929077148437,0.0,0.0,0.0005036580841988,289.966552734375,294.1499938964844,264.251953125,262.6960144042969,264.5865783691406,264.25054931640625,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743181919679,1.2264848692211672e-08,0.0010743059683591,-0.031155290082097,0.0,0.0,0.0,-0.0109922364354133,60.0,-17.868436813354492,-0.0,-7.869105900226715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001008131948765,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0001061610746546,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,7.841025944799185e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0001061611692421,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.0005035824142396,289.955078125,294.1499938964844,264.25762939453125,262.706298828125,264.580322265625,264.25250244140625,288.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741567239165,1.2249094183403033e-08,0.0010741445003077,-0.0311140902340412,0.0,0.0,0.0,-0.0109842913225293,60.0,-17.85476303100586,-0.0,-7.866740503459368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001008131948765,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0001061610746546,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,7.841025944799185e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317810058594,0.0,0.0,0.0001061611692421,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.0005035824142396,289.955078125,294.1499938964844,264.25762939453125,262.706298828125,264.580322265625,264.25250244140625,288.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741567239165,1.2249094183403033e-08,0.0010741445003077,-0.0311140902340412,0.0,0.0,0.0,-0.0109842913225293,60.0,-17.85476303100586,-0.0,-7.866740503459368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,0.000100801597,291.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001061488583218,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,7.840123726055026e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0001061489529092,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.000503524497617,289.9493408203125,294.1499938964844,264.2618103027344,262.7129211425781,264.5772705078125,264.25445556640625,288.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740330908447,1.2237031832285084e-08,0.0010740208672359,-0.0310825463384389,0.0,0.0,0.0,-0.0109782079234719,60.0,-17.846067428588867,-0.0,-7.864930040568653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,0.0001007882456178,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001061347938957,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,7.839085446903482e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0001061348884832,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0005034577916376,289.943603515625,294.1499938964844,264.2668151855469,262.7204895019531,264.5743103027344,264.2569885253906,288.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738908313214,1.2223145162693072e-08,0.0010738786077126,-0.0310462322086095,0.0,0.0,0.0,-0.0109712043777108,60.0,-17.836498260498047,-0.0,-7.862846018724667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001007543469313,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.0001060991053236,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,7.836449367459863e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001060991999111,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.000503288465552,289.9320983886719,294.1499938964844,264.2791442871094,262.73834228515625,264.56866455078125,264.26422119140625,288.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735297109931,1.2187899578464112e-08,0.0010735174873843,-0.0309540629386901,0.0,0.0,0.0,-0.0109534282237291,60.0,-17.814233779907227,-0.0,-7.857556738599669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,0.0001007543469313,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.0001060991053236,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812805175781,0.0,0.0,7.836449367459863e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001060991999111,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,0.000503288465552,289.9320983886719,294.1499938964844,264.2791442871094,262.73834228515625,264.56866455078125,264.26422119140625,288.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735297109931,1.2187899578464112e-08,0.0010735174873843,-0.0309540629386901,0.0,0.0,0.0,-0.0109534282237291,60.0,-17.814233779907227,-0.0,-7.857556738599669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0001007130776997,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001060556460288,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,7.833239214960486e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0001060557333403,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.000503082294017,289.9205627441406,294.1499938964844,264.29443359375,262.7594909667969,264.5633544921875,264.27398681640625,288.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730898939073,1.2144982797224202e-08,0.0010730776702985,-0.0308418311178684,0.0,0.0,0.0,-0.010931784287095,60.0,-17.788589477539062,-0.0,-7.851119931956418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0001007130776997,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001060556460288,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,7.833239214960486e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0001060557333403,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432861328125,0.0,0.0,0.000503082294017,289.9205627441406,294.1499938964844,264.29443359375,262.7594909667969,264.5633544921875,264.27398681640625,288.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730898939073,1.2144982797224202e-08,0.0010730776702985,-0.0308418311178684,0.0,0.0,0.0,-0.010931784287095,60.0,-17.788589477539062,-0.0,-7.851119931956418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,0.0001006638703984,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0001060038339346,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,7.829412061255425e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,0.0001060039212461,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.0005028365412726,289.9090270996094,294.1499938964844,264.3124084472656,262.7836608886719,264.5585021972656,264.28680419921875,288.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725655592978,1.2093821055714216e-08,0.0010725534521043,-0.0307080391794443,0.0,0.0,0.0,-0.0109059810638427,60.0,-17.759111404418945,-0.0,-7.843448912581152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,0.0001006638703984,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,0.0001060038339346,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,7.829412061255425e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,0.0001060039212461,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.0005028365412726,289.9090270996094,294.1499938964844,264.3124084472656,262.7836608886719,264.5585021972656,264.28680419921875,288.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725655592978,1.2093821055714216e-08,0.0010725534521043,-0.0307080391794443,0.0,0.0,0.0,-0.0109059810638427,60.0,-17.759111404418945,-0.0,-7.843448912581152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0001006087986752,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001059458372765,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,7.825128705007955e-05,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.000105945924588,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0005025614518672,289.8974914550781,294.1499938964844,264.332763671875,262.810546875,264.5540771484375,264.302001953125,288.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719787096604,1.2036558416639307e-08,0.001071966602467,-0.0305582899600267,0.0,0.0,0.0,-0.0108771016821265,60.0,-17.726964950561523,-0.0,-7.834868398504113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0001006087986752,290.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001059458372765,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,7.825128705007955e-05,290.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.000105945924588,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0005025614518672,289.8974914550781,294.1499938964844,264.332763671875,262.810546875,264.5540771484375,264.302001953125,288.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719787096604,1.2036558416639307e-08,0.001071966602467,-0.0305582899600267,0.0,0.0,0.0,-0.0108771016821265,60.0,-17.726964950561523,-0.0,-7.834868398504113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001005786616588,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0001059140995494,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366943359375,0.0,0.0,7.822784391464666e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,0.0001059141868609,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0005024108686484,289.8916931152344,294.1499938964844,264.34375,262.8249206542969,264.55206298828125,264.3106689453125,288.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716575197875,1.2005219929278612e-08,0.0010716455290094,-0.0304763335734605,0.0,0.0,0.0,-0.0108612962067127,60.0,-17.709636688232422,-0.0,-7.830173842648946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21929931640625,0.0,0.0,0.000100547549664,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.0001058813431882,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,7.82036513555795e-05,290.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001058814304997,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,0.0005022555124014,289.88592529296875,294.1499938964844,264.3552551269531,262.83984375,264.5502014160156,264.3198547363281,288.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713260853663,1.197287513576839e-08,0.0010713140945881,-0.0303917452692985,0.0,0.0,0.0,-0.0108449831604957,60.0,-17.691787719726562,-0.0,-7.825330783362008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.0001004810546874,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001058113193721,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,7.815192657290027e-05,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,0.0001058114066836,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0005019233212806,289.87432861328125,294.1499938964844,264.3796081542969,262.8712158203125,264.5468444824219,264.3399658203125,288.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706174653023,1.1903733998508416e-08,0.0010706055909395,-0.0302109271287918,0.0,0.0,0.0,-0.0108101135119795,60.0,-17.654233932495117,-0.0,-7.814982438958398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.0001004810546874,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001058113193721,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,7.815192657290027e-05,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,0.0001058114066836,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0005019233212806,289.87432861328125,294.1499938964844,264.3796081542969,262.8712158203125,264.5468444824219,264.3399658203125,288.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706174653023,1.1903733998508416e-08,0.0010706055909395,-0.0302109271287918,0.0,0.0,0.0,-0.0108101135119795,60.0,-17.654233932495117,-0.0,-7.814982438958398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001004106597974,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,0.0001057371919159,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,7.809717499185354e-05,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,0.0001057372719515,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,0.000501571688801,289.8627624511719,294.1499938964844,264.4055480957031,262.90435791015625,264.5439758300781,264.3618469238281,288.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698672849684,1.1830540991297768e-08,0.0010698555270209,-0.0300195086747407,0.0,0.0,0.0,-0.0107731986790895,60.0,-17.614843368530273,-0.0,-7.80403510702854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001004106597974,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,0.0001057371919159,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,7.809717499185354e-05,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375732421875,0.0,0.0,0.0001057372719515,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,0.000501571688801,289.8627624511719,294.1499938964844,264.4055480957031,262.90435791015625,264.5439758300781,264.3618469238281,288.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698672849684,1.1830540991297768e-08,0.0010698555270209,-0.0300195086747407,0.0,0.0,0.0,-0.0107731986790895,60.0,-17.614843368530273,-0.0,-7.80403510702854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0001003363940981,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0001056589899235,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,7.803941844031215e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.000105659069959,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.000501200731378,289.8511657714844,294.1499938964844,264.4328308105469,262.9389953613281,264.54168701171875,264.385498046875,288.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069076010026,1.1753327200381136e-08,0.0010690642520785,-0.0298175700008869,0.0,0.0,0.0,-0.0107342563569545,60.0,-17.573572158813477,-0.0,-7.79249518245706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0001003363940981,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0001056589899235,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,7.803941844031215e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.000105659069959,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.000501200731378,289.8511657714844,294.1499938964844,264.4328308105469,262.9389953613281,264.54168701171875,264.385498046875,288.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069076010026,1.1753327200381136e-08,0.0010690642520785,-0.0298175700008869,0.0,0.0,0.0,-0.0107342563569545,60.0,-17.573572158813477,-0.0,-7.79249518245706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0001002592398435,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001055777393048,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,7.797940634191036e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.0001055778193403,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0005008153384551,289.83953857421875,294.1499938964844,264.4612121582031,262.9747619628906,264.5399780273437,264.4107360839844,288.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682538850232,1.16731060373354e-08,0.0010682422434911,-0.0296077635139226,0.0,0.0,0.0,-0.0106937978416681,60.0,-17.530860900878906,-0.0,-7.780514010846673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690979003906,0.0,0.0,0.0001002592398435,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,0.0001055777393048,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,7.797940634191036e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.0001055778193403,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0005008153384551,289.83953857421875,294.1499938964844,264.4612121582031,262.9747619628906,264.5399780273437,264.4107360839844,288.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682538850232,1.16731060373354e-08,0.0010682422434911,-0.0296077635139226,0.0,0.0,0.0,-0.0106937978416681,60.0,-17.530860900878906,-0.0,-7.780514010846673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001002197750494,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,0.0001055361863109,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,7.794871635269374e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,0.0001055362663464,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,0.0005006182473152,289.833740234375,294.1499938964844,264.4757080078125,262.99298095703125,264.5393371582031,264.4238586425781,288.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678333928808,1.1632077523415774e-08,0.0010678217513486,-0.0295004565268754,0.0,0.0,0.0,-0.0106731057167053,60.0,-17.509056091308594,-0.0,-7.774390553549895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001001799028017,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0001054941967595,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,7.791769894538447e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,0.000105494276795,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0005004190606996,289.82794189453125,294.1499938964844,264.4903564453125,263.0113830566406,264.5388488769531,264.437255859375,288.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674084769561,1.1590619131141013e-08,0.0010673969518393,-0.0293920263648033,0.0,0.0,0.0,-0.0106521965935826,60.0,-17.487031936645508,-0.0,-7.768204568492365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001000991542241,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0001054091626428,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,7.785489287925884e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0001054092426784,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0005000156816095,289.8163146972656,294.1499938964844,264.5200500488281,263.0485534667969,264.53826904296875,264.4647216796875,288.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665480513125,1.1506661401483598e-08,0.0010665365261957,-0.0291724391281604,0.0,0.0,0.0,-0.0106098540127277,60.0,-17.442487716674805,-0.0,-7.755685516031009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001000991542241,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0001054091626428,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,7.785489287925884e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0001054092426784,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,0.0005000156816095,289.8163146972656,294.1499938964844,264.5200500488281,263.0485534667969,264.53826904296875,264.4647216796875,288.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665480513125,1.1506661401483598e-08,0.0010665365261957,-0.0291724391281604,0.0,0.0,0.0,-0.0106098540127277,60.0,-17.442487716674805,-0.0,-7.755685516031009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0001000176780507,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001053233645507,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,7.779152656439692e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.0001053234445862,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0004996086936444,289.8046569824219,294.1499938964844,264.54998779296875,263.0859375,264.5382995605469,264.492919921875,288.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656798258423,1.142195049652628e-08,0.0010656684171408,-0.0289508756250143,0.0,0.0,0.0,-0.0105671305209398,60.0,-17.397485733032227,-0.0,-7.743064145415701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
