time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700200,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0001000176780507,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001053233645507,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,7.779152656439692e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,0.0001053234445862,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0004996086936444,289.8046569824219,294.1499938964844,264.54998779296875,263.0859375,264.5382995605469,264.492919921875,288.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656798258423,1.142195049652628e-08,0.0010656684171408,-0.0289508756250143,0.0,0.0,0.0,-0.0105671305209398,60.0,-17.397485733032227,-0.0,-7.743064145415701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.993630374083295e-05,290.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001052376828738,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,7.772824028506875e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,0.0001052377556334,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0004992022295482,289.79302978515625,294.1499938964844,264.5799560546875,263.12322998046875,264.5389404296875,264.5216369628906,288.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648127645254,1.1337347949336165e-08,0.0010648014722391,-0.0287295952439308,0.0,0.0,0.0,-0.0105244619771838,60.0,-17.352401733398438,-0.0,-7.730469775424353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.993630374083295e-05,290.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001052376828738,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,7.772824028506875e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,0.0001052377556334,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0004992022295482,289.79302978515625,294.1499938964844,264.5799560546875,263.12322998046875,264.5389404296875,264.5216369628906,288.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648127645254,1.1337347949336165e-08,0.0010648014722391,-0.0287295952439308,0.0,0.0,0.0,-0.0105244619771838,60.0,-17.352401733398438,-0.0,-7.730469775424353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.985551878344268e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,0.0001051526051014,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.766539783915505e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001051526851369,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0004987986758351,289.7813720703125,294.1499938964844,264.6096496582031,263.1600952148437,264.54010009765625,264.5505676269531,288.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639518732205,1.1253350251649865e-08,0.0010639406973496,-0.0285098887979984,0.0,0.0,0.0,-0.0104820979759097,60.0,-17.30748176574707,-0.0,-7.717974881416012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.985551878344268e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,0.0001051526051014,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.766539783915505e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,0.0001051526851369,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.0004987986758351,289.7813720703125,294.1499938964844,264.6096496582031,263.1600952148437,264.54010009765625,264.5505676269531,288.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639518732205,1.1253350251649865e-08,0.0010639406973496,-0.0285098887979984,0.0,0.0,0.0,-0.0104820979759097,60.0,-17.30748176574707,-0.0,-7.717974881416012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,9.981569746742024e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0001051106737577,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,7.763443136354908e-05,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.049072265625,0.0,0.0,0.0001051107537932,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0004985997802577,289.7755432128906,294.1499938964844,264.6242980957031,263.1782531738281,264.5408935546875,264.5650329589844,288.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635276557877,1.121194870279396e-08,0.0010635163635015,-0.0284015983343124,0.0,0.0,0.0,-0.0104612177237868,60.0,-17.285215377807617,-0.0,-7.711820160238858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,9.97762763290666e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0001050691571435,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,7.760377047816291e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001050692371791,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08251953125,0.0,0.0,0.0004984028637409,289.76971435546875,294.1499938964844,264.6387939453125,263.1962280273437,264.54180908203125,264.5794677734375,288.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631075128912,1.1170961045081642e-08,0.0010630963370203,-0.0282943900674581,0.0,0.0,0.0,-0.0104405460879206,60.0,-17.263107299804688,-0.0,-7.705729387907925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.969924576580524e-05,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,0.0001049880447681,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,7.754386024316773e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001049881248036,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0004980181111022,289.758056640625,294.1499938964844,264.6671447753906,263.2313232421875,264.54400634765625,264.60809326171875,288.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622867848724,1.10908748851557e-08,0.0010622757254168,-0.0280849076807498,0.0,0.0,0.0,-0.0104001555591821,60.0,-17.219575881958008,-0.0,-7.693835613054034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.969924576580524e-05,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,0.0001049880447681,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,7.754386024316773e-05,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001049881248036,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0004980181111022,289.758056640625,294.1499938964844,264.6671447753906,263.2313232421875,264.54400634765625,264.60809326171875,288.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622867848724,1.10908748851557e-08,0.0010622757254168,-0.0280849076807498,0.0,0.0,0.0,-0.0104001555591821,60.0,-17.219575881958008,-0.0,-7.693835613054034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,9.96250382740982e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001049099009833,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,7.748614007141441e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0001049099737429,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004976473865099,289.7463684082031,294.1499938964844,264.6944580078125,263.2650451660156,264.5466613769531,264.6361999511719,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614959755912,1.1013717937657931e-08,0.0010614850325509,-0.0278830863535404,0.0,0.0,0.0,-0.010361242108047,60.0,-17.177173614501953,-0.0,-7.682385927409997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,9.96250382740982e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001049099009833,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,7.748614007141441e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0001049099737429,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004976473865099,289.7463684082031,294.1499938964844,264.6944580078125,263.2650451660156,264.5466613769531,264.6361999511719,288.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614959755912,1.1013717937657931e-08,0.0010614850325509,-0.0278830863535404,0.0,0.0,0.0,-0.010361242108047,60.0,-17.177173614501953,-0.0,-7.682385927409997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.955467248801142e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001048358026309,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,7.743141031824052e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001048358753905,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,0.0004972959286533,289.73468017578125,294.1499938964844,264.72039794921875,263.2970886230469,264.5498046875,264.6634826660156,288.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607461445033,1.0940555128513552e-08,0.0010607352014631,-0.0276917070150375,0.0,0.0,0.0,-0.0103243431076407,60.0,-17.13630485534668,-0.0,-7.671535939834939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.955467248801142e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,0.0001048358026309,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,7.743141031824052e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001048358753905,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,0.0004972959286533,289.73468017578125,294.1499938964844,264.72039794921875,263.2970886230469,264.5498046875,264.6634826660156,288.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607461445033,1.0940555128513552e-08,0.0010607352014631,-0.0276917070150375,0.0,0.0,0.0,-0.0103243431076407,60.0,-17.13630485534668,-0.0,-7.671535939834939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,9.948830847861244e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,0.0001047659170581,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.73797946749255e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001047659898176,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0004969643778167,289.7229919433594,294.1499938964844,264.7447509765625,263.3271179199219,264.55328369140625,264.6898193359375,288.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600390378385,1.0871555211622308e-08,0.0010600280947983,-0.027511216700077,0.0,0.0,0.0,-0.0102895433083176,60.0,-17.097070693969727,-0.0,-7.661311229867351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,9.948830847861244e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,0.0001047659170581,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,7.73797946749255e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001047659898176,291.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332946777344,0.0,0.0,0.0004969643778167,289.7229919433594,294.1499938964844,264.7447509765625,263.3271179199219,264.55328369140625,264.6898193359375,288.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600390378385,1.0871555211622308e-08,0.0010600280947983,-0.027511216700077,0.0,0.0,0.0,-0.0102895433083176,60.0,-17.097070693969727,-0.0,-7.661311229867351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,9.945713100023568e-05,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0001047330879373,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,7.735554390819743e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001047331606969,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271301269531,0.0,0.0,0.0004968086723238,289.7171630859375,294.1499938964844,264.7562561035156,263.3412780761719,264.5552062988281,264.7024841308594,288.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105970678851,1.0839142916552193e-08,0.0010596959618851,-0.027426429092884,0.0,0.0,0.0,-0.010273196734488,60.0,-17.07829475402832,-0.0,-7.65651009260182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,9.942722681444138e-05,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0001047016048687,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,7.73322899476625e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,0.0001047016776283,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,0.0004966593114659,289.7113037109375,294.1499938964844,264.7672424316406,263.35479736328125,264.55718994140625,264.7148132324219,288.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593881597742,1.0808054007327428e-08,0.0010593773331493,-0.0273451060056686,0.0,0.0,0.0,-0.0102575169876217,60.0,-17.06005859375,-0.0,-7.651906486216832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.937218419509009e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0001046436373144,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,7.728947093710303e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.000104643710074,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0004963843384757,289.6995849609375,294.1499938964844,264.78759765625,263.3798522949219,264.5613708496094,264.7382202148437,288.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588016593828,1.0750820678140371e-08,0.0010587908327579,-0.0271953903138637,0.0,0.0,0.0,-0.0102286525070667,60.0,-17.025503158569336,-0.0,-7.6434353957211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.937218419509009e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0001046436373144,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,7.728947093710303e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.000104643710074,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0004963843384757,289.6995849609375,294.1499938964844,264.78759765625,263.3798522949219,264.5613708496094,264.7382202148437,288.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588016593828,1.0750820678140371e-08,0.0010587908327579,-0.0271953903138637,0.0,0.0,0.0,-0.0102286525070667,60.0,-17.025503158569336,-0.0,-7.6434353957211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,9.932320972438902e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0001045920653268,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.725138129899278e-05,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0001045921380864,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0004961397498846,289.6878967285156,294.1499938964844,264.8055419921875,263.40191650390625,264.5658264160156,264.760009765625,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582796530798,1.0699900521160544e-08,0.0010582690592855,-0.0270621869713068,0.0,0.0,0.0,-0.0102029712870717,60.0,-16.99342918395996,-0.0,-7.635902932179307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069580078125,0.0,0.0,9.932320972438902e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,0.0001045920653268,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.725138129899278e-05,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0001045921380864,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0004961397498846,289.6878967285156,294.1499938964844,264.8055419921875,263.40191650390625,264.5658264160156,264.760009765625,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582796530798,1.0699900521160544e-08,0.0010582690592855,-0.0270621869713068,0.0,0.0,0.0,-0.0102029712870717,60.0,-16.99342918395996,-0.0,-7.635902932179307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.92818022496067e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,0.0001045484677888,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,7.721917791059241e-05,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0001045485332724,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0004959329380653,289.6761474609375,294.1499938964844,264.8208312988281,263.42071533203125,264.5705261230469,264.77960205078125,288.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105783843901,1.0656851401336098e-08,0.0010578278452157,-0.0269495714455842,0.0,0.0,0.0,-0.0101812593638896,60.0,-16.964609146118164,-0.0,-7.629537179809631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,9.92818022496067e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,0.0001045484677888,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,7.721917791059241e-05,290.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0001045485332724,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0004959329380653,289.6761474609375,294.1499938964844,264.8208312988281,263.42071533203125,264.5705261230469,264.77960205078125,288.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105783843901,1.0656851401336098e-08,0.0010578278452157,-0.0269495714455842,0.0,0.0,0.0,-0.0101812593638896,60.0,-16.964609146118164,-0.0,-7.629537179809631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,9.924826008500533e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0001045131430146,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,7.719309360254556e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0001045132157742,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0004957653582096,289.6644287109375,294.1499938964844,264.83319091796875,263.4358825683594,264.5753479003906,264.7970275878906,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057481043972,1.0621974411151314e-08,0.0010574704501777,-0.0268583353608846,0.0,0.0,0.0,-0.0101636694744229,60.0,-16.93893814086914,-0.0,-7.624382192261693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,9.924826008500533e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0001045131430146,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,7.719309360254556e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0001045132157742,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0004957653582096,289.6644287109375,294.1499938964844,264.83319091796875,263.4358825683594,264.5753479003906,264.7970275878906,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057481043972,1.0621974411151314e-08,0.0010574704501777,-0.0268583353608846,0.0,0.0,0.0,-0.0101636694744229,60.0,-16.93893814086914,-0.0,-7.624382192261693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,9.923444304149598e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,0.0001044985910994,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,7.718234701314941e-05,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001044986638589,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0004956963239237,289.6585388183594,294.1499938964844,264.83819580078125,263.4420166015625,264.57781982421875,264.80474853515625,288.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573337785899,1.0607605460677403e-08,0.0010573231847956,-0.026820745319128,0.0,0.0,0.0,-0.0101564228534698,60.0,-16.9274959564209,-0.0,-7.622258380024506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,9.922320896293968e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.0001044867603923,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,7.717360858805478e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,0.0001044868331518,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0004956402117386,289.6526794433594,294.1499938964844,264.84234619140625,263.4471130371094,264.5802917480469,264.8117980957031,288.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572139872238,1.0595924138101507e-08,0.0010572033934295,-0.0267901867628097,0.0,0.0,0.0,-0.0101505313068628,60.0,-16.91701889038086,-0.0,-7.620532471719343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,9.920794400386512e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001044706878019,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,7.716173422522843e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,0.0001044707532855,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0004955639597028,289.64093017578125,294.1499938964844,264.8480529785156,263.4540710449219,264.5852355957031,264.82373046875,288.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570512386038,1.0580046172492532e-08,0.0010570406448096,-0.0267486497759819,0.0,0.0,0.0,-0.0101425228640437,60.0,-16.89905548095703,-0.0,-7.6181869701486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,9.920794400386512e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001044706878019,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,7.716173422522843e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,0.0001044707532855,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0004955639597028,289.64093017578125,294.1499938964844,264.8480529785156,263.4540710449219,264.5852355957031,264.82373046875,288.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570512386038,1.0580046172492532e-08,0.0010570406448096,-0.0267486497759819,0.0,0.0,0.0,-0.0101425228640437,60.0,-16.89905548095703,-0.0,-7.6181869701486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.920255979523064e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0001044650198309,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,7.715755054960027e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0001044650853145,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0004955370677635,289.629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.5901794433594,264.83282470703125,288.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569938458502,1.057444976027e-08,0.0010569833684712,-0.026734011247754,0.0,0.0,0.0,-0.01013970002532,60.0,-16.88504981994629,-0.0,-7.617359898404177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.920255979523064e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,0.0001044650198309,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,7.715755054960027e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0001044650853145,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0004955370677635,289.629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.5901794433594,264.83282470703125,288.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569938458502,1.057444976027e-08,0.0010569833684712,-0.026734011247754,0.0,0.0,0.0,-0.01013970002532,60.0,-16.88504981994629,-0.0,-7.617359898404177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,9.919942385749891e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.0001044617165462,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,7.715510582784191e-05,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0001044617820298,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0004955214099027,289.61737060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.59503173828125,264.83892822265625,288.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569604346528,1.0571183928220762e-08,0.0010569498408585,-0.0267254672944545,0.0,0.0,0.0,-0.0101380534470081,60.0,-16.874460220336914,-0.0,-7.616877439886593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,9.919942385749891e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252868652344,0.0,0.0,0.0001044617165462,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,7.715510582784191e-05,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0001044617820298,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0004955214099027,289.61737060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.59503173828125,264.83892822265625,288.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569604346528,1.0571183928220762e-08,0.0010569498408585,-0.0267254672944545,0.0,0.0,0.0,-0.0101380534470081,60.0,-16.874460220336914,-0.0,-7.616877439886593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,9.919199510477485e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.0001044538948917,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,7.714932871749625e-05,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001044539603753,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0004954843316227,289.6055908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.59979248046875,264.8428039550781,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056881272234,1.0563454999612532e-08,0.0010568706784397,-0.0267052501440048,0.0,0.0,0.0,-0.0101341558620333,60.0,-16.86434555053711,-0.0,-7.615736308252964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,9.919199510477485e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,0.0001044538948917,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,7.714932871749625e-05,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8777160644531,0.0,0.0,0.0001044539603753,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0004954843316227,289.6055908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.59979248046875,264.8428039550781,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056881272234,1.0563454999612532e-08,0.0010568706784397,-0.0267052501440048,0.0,0.0,0.0,-0.0101341558620333,60.0,-16.86434555053711,-0.0,-7.615736308252964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.918650903273374e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80877685546875,0.0,0.0,0.0001044481250573,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,7.714506500633433e-05,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,0.000104448183265,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,0.0004954569158144,289.59967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6021423339844,264.8441467285156,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568228317424,1.0557751117801216e-08,0.0010568122379481,-0.0266903266310691,0.0,0.0,0.0,-0.0101312790066003,60.0,-16.85909080505371,-0.0,-7.614893604568351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,9.918015712173656e-05,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0001044414311763,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,7.714011735515669e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658447265625,0.0,0.0,0.000104441489384,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0004954251926392,289.5937805175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6044616699219,264.84527587890625,288.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567550780251,1.0551140405823393e-08,0.0010567444842308,-0.0266730338335037,0.0,0.0,0.0,-0.0101279448717832,60.0,-16.85369110107422,-0.0,-7.613917318849418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,9.916508133755995e-05,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922058105469,0.0,0.0,0.0001044255550368,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,7.712839578744024e-05,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001044256132445,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.000495349871926,289.5819396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6090393066406,264.8468933105469,288.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056594424881,1.0535463168537262e-08,0.0010565838310867,-0.0266320221126079,0.0,0.0,0.0,-0.0101200379431247,60.0,-16.842479705810547,-0.0,-7.61160237061631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,9.916508133755995e-05,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922058105469,0.0,0.0,0.0001044255550368,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,7.712839578744024e-05,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001044256132445,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.000495349871926,289.5819396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6090393066406,264.8468933105469,288.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056594424881,1.0535463168537262e-08,0.0010565838310867,-0.0266320221126079,0.0,0.0,0.0,-0.0101200379431247,60.0,-16.842479705810547,-0.0,-7.61160237061631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
