time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702540,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,9.914792462950572e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,0.0001044074888341,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,7.711505168117583e-05,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84210205078125,0.0,0.0,0.0001044075470417,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,0.0004952641902491,289.57012939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.613525390625,264.84796142578125,288.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.0517621440442326e-08,0.0010564010590314,-0.0265853479504585,0.0,0.0,0.0,-0.0101110404357314,60.0,-16.830835342407227,-0.0,-7.608967678152112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,9.914792462950572e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,0.0001044074888341,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,7.711505168117583e-05,290.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84210205078125,0.0,0.0,0.0001044075470417,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,0.0004952641902491,289.57012939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.613525390625,264.84796142578125,288.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.0517621440442326e-08,0.0010564010590314,-0.0265853479504585,0.0,0.0,0.0,-0.0101110404357314,60.0,-16.830835342407227,-0.0,-7.608967678152112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,9.912978566717356e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,0.0001043883821694,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,7.710094359936193e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.000104388447653,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0004951735609211,289.55828857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.617919921875,264.8486328125,288.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562181705608,1.0498759195343156e-08,0.0010562076931819,-0.0265360027551651,0.0,0.0,0.0,-0.0101015269756317,60.0,-16.818941116333008,-0.0,-7.606183061170668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,9.912978566717356e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7700500488281,0.0,0.0,0.0001043883821694,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,7.710094359936193e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.000104388447653,291.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0004951735609211,289.55828857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.617919921875,264.8486328125,288.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562181705608,1.0498759195343156e-08,0.0010562076931819,-0.0265360027551651,0.0,0.0,0.0,-0.0101015269756317,60.0,-16.818941116333008,-0.0,-7.606183061170668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,9.911185770761222e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0001043695156113,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,7.708700286457315e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001043695738189,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0004950840375386,289.54644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6222229003906,264.8490905761719,288.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560272494331,1.0480122547562589e-08,0.0010560167720541,-0.0264872498810291,0.0,0.0,0.0,-0.0100921280682086,60.0,-16.806991577148438,-0.0,-7.603432550240542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8579406738281,0.0,0.0,9.911185770761222e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0001043695156113,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,7.708700286457315e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001043695738189,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,0.0004950840375386,289.54644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6222229003906,264.8490905761719,288.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560272494331,1.0480122547562589e-08,0.0010560167720541,-0.0264872498810291,0.0,0.0,0.0,-0.0100921280682086,60.0,-16.806991577148438,-0.0,-7.603432550240542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,9.91032356978394e-05,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,0.0001043604352162,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,7.708029443165287e-05,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0001043604934238,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,0.0004950409638695,289.5404968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6243591308594,264.8492736816406,288.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559352813288,1.0471156386415714e-08,0.0010559248039498,-0.0264637917280197,0.0,0.0,0.0,-0.0100876055657863,60.0,-16.801044464111328,-0.0,-7.602109519666558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,9.90952248685062e-05,290.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478332519531,0.0,0.0,0.0001043519951053,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,7.707405893597752e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,0.000104352053313,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,0.0004950009169988,289.5345764160156,294.1499938964844,264.8500061035156,263.4564819335937,264.62646484375,264.8493957519531,288.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558499488979,1.0462821720125248e-08,0.0010558394715189,-0.0264419876039028,0.0,0.0,0.0,-0.0100834025070071,60.0,-16.795164108276367,-0.0,-7.600879570190956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,9.908134961733596e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001043373849825,290.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,7.706326869083568e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001043374431901,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0004949316498823,289.522705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6306457519531,264.849609375,288.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557019850239,1.044839592623248e-08,0.0010556916240602,-0.0264042504131793,0.0,0.0,0.0,-0.0100761270150542,60.0,-16.783710479736328,-0.0,-7.598751494697353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,9.908134961733596e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366943359375,0.0,0.0,0.0001043373849825,290.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,7.706326869083568e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001043374431901,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0004949316498823,289.522705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6306457519531,264.849609375,288.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557019850239,1.044839592623248e-08,0.0010556916240602,-0.0264042504131793,0.0,0.0,0.0,-0.0100761270150542,60.0,-16.783710479736328,-0.0,-7.598751494697353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,9.907068306347357e-05,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.0001043261581799,290.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,7.705497409915552e-05,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0001043262163875,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0004948783898726,289.5108337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6347045898437,264.8497314453125,288.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555883636698,1.0437305242305683e-08,0.0010555778862908,-0.0263752341270446,0.0,0.0,0.0,-0.0100705325603485,60.0,-16.772693634033203,-0.0,-7.597115114776899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,9.907068306347357e-05,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.0001043261581799,290.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,7.705497409915552e-05,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0001043262163875,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0004948783898726,289.5108337402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6347045898437,264.8497314453125,288.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555883636698,1.0437305242305683e-08,0.0010555778862908,-0.0263752341270446,0.0,0.0,0.0,-0.0100705325603485,60.0,-16.772693634033203,-0.0,-7.597115114776899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,9.906450577545912e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001043196534737,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,7.705017196713015e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0001043197044054,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0004948474816046,289.4989624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.63873291015625,264.8498229980469,288.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555224725976,1.0430877495082314e-08,0.0010555119952186,-0.0263584200292825,0.0,0.0,0.0,-0.0100672906264662,60.0,-16.76241111755371,-0.0,-7.596166540224658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083190917969,0.0,0.0,9.906450577545912e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001043196534737,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,7.705017196713015e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0001043197044054,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0004948474816046,289.4989624023437,294.1499938964844,264.8500061035156,263.4564819335937,264.63873291015625,264.8498229980469,288.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555224725976,1.0430877495082314e-08,0.0010555119952186,-0.0263584200292825,0.0,0.0,0.0,-0.0100672906264662,60.0,-16.76241111755371,-0.0,-7.596166540224658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,9.90635744528845e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0001043186639435,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,7.704944437136874e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.0001043187221512,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0004948428249917,289.487060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6426696777344,264.8498840332031,288.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555124608799,1.0429902275177484e-08,0.001055501983501,-0.0263558682054281,0.0,0.0,0.0,-0.0100667988881468,60.0,-16.752939224243164,-0.0,-7.596023010592037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958984375,0.0,0.0,9.90635744528845e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0001043186639435,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,7.704944437136874e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.0001043187221512,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0004948428249917,289.487060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6426696777344,264.8498840332031,288.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555124608799,1.0429902275177484e-08,0.001055501983501,-0.0263558682054281,0.0,0.0,0.0,-0.0100667988881468,60.0,-16.752939224243164,-0.0,-7.596023010592037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,9.906503692036496e-05,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001043202064465,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,7.705057942075655e-05,290.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.0001043202646542,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,0.000494850159157,289.4811096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.64459228515625,264.84991455078125,288.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555280605331,1.0431421060275172e-08,0.0010555175831541,-0.0263598412275314,0.0,0.0,0.0,-0.0100675653666257,60.0,-16.74852752685547,-0.0,-7.596246831553799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,9.906815830618144e-05,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0001043234951794,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,7.705300959059969e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.000104323553387,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77520751953125,0.0,0.0,0.0004948657588101,289.47515869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6465148925781,264.84991455078125,288.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555612388998,1.0434665576042336e-08,0.0010555508779361,-0.0263683293014764,0.0,0.0,0.0,-0.0100692017003893,60.0,-16.744365692138672,-0.0,-7.596725737357701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,9.907945059239864e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0001043353913701,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,7.706179894739762e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001043354423018,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.0004949221620336,289.4632263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6502990722656,264.8499450683594,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556816123425,1.0446404630215513e-08,0.0010556711349636,-0.0263990387320518,0.0,0.0,0.0,-0.0100751221179962,60.0,-16.736879348754883,-0.0,-7.59845733000475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710876464844,0.0,0.0,9.907945059239864e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808166503906,0.0,0.0,0.0001043353913701,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,7.706179894739762e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001043354423018,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76287841796875,0.0,0.0,0.0004949221620336,289.4632263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6502990722656,264.8499450683594,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556816123425,1.0446404630215513e-08,0.0010556711349636,-0.0263990387320518,0.0,0.0,0.0,-0.0100751221179962,60.0,-16.736879348754883,-0.0,-7.59845733000475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,9.90962580544874e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001043530937749,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,7.707486656727269e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001043531447066,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0004950061556883,289.4512939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6540222167969,264.8499755859375,288.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558605426922,1.0463875099731013e-08,0.0010558501817286,-0.0264447443187236,0.0,0.0,0.0,-0.010083932429552,60.0,-16.730323791503906,-0.0,-7.601035179050086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,9.90962580544874e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0001043530937749,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76544189453125,0.0,0.0,7.707486656727269e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001043531447066,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0004950061556883,289.4512939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6540222167969,264.8499755859375,288.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558605426922,1.0463875099731013e-08,0.0010558501817286,-0.0264447443187236,0.0,0.0,0.0,-0.010083932429552,60.0,-16.730323791503906,-0.0,-7.601035179050086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,9.911986853694545e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,0.0001043779484461,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,7.709323108429089e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0001043780066538,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,0.0004951240844093,289.4393615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6576538085937,264.8499755859375,288.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561121162027,1.0488414581288907e-08,0.0010561015224084,-0.0265089403837919,0.0,0.0,0.0,-0.0100963087752461,60.0,-16.724897384643555,-0.0,-7.60465610483152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,9.911986853694545e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,0.0001043779484461,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,7.709323108429089e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0001043780066538,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,0.0004951240844093,289.4393615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6576538085937,264.8499755859375,288.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561121162027,1.0488414581288907e-08,0.0010561015224084,-0.0265089403837919,0.0,0.0,0.0,-0.0100963087752461,60.0,-16.724897384643555,-0.0,-7.60465610483152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,9.914948896039276e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0001044091477524,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,7.711627404205501e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,0.0001044091986841,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0004952720482833,289.4273986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6612548828125,264.8499755859375,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564276017248,1.051920772709991e-08,0.0010564171243458,-0.026589497923851,0.0,0.0,0.0,-0.0101118395105004,60.0,-16.72049331665039,-0.0,-7.609202157254914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,9.914948896039276e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0001044091477524,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,7.711627404205501e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991271972656,0.0,0.0,0.0001044091986841,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0004952720482833,289.4273986816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6612548828125,264.8499755859375,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564276017248,1.051920772709991e-08,0.0010564171243458,-0.026589497923851,0.0,0.0,0.0,-0.0101118395105004,60.0,-16.72049331665039,-0.0,-7.609202157254914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,9.916645649354904e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001044270102283,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,7.712946535320953e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,0.00010442706116,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0004953567986376,289.4214172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6629943847656,264.8499755859375,287.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566083947196,1.0536840733266216e-08,0.0010565978009253,-0.0266356244683265,0.0,0.0,0.0,-0.0101207317784428,60.0,-16.718704223632812,-0.0,-7.611805585838739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,9.918487921822816e-05,290.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0001044464079313,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,7.714379171375185e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,0.000104446458863,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,0.0004954488249495,289.4154357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6647644042969,264.8499755859375,287.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568046709522,1.0555992524530213e-08,0.0010567940771579,-0.0266857258975505,0.0,0.0,0.0,-0.0101303914561867,60.0,-16.7171573638916,-0.0,-7.614633545927063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,9.9225522717461e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.00010448921239,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,7.717540574958548e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,0.0001044892633217,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,0.0004956517950631,289.4034729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.668212890625,264.8500061035156,287.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572376195341,1.0598241395598508e-08,0.0010572270257398,-0.0267962496727705,0.0,0.0,0.0,-0.0101516991853713,60.0,-16.714698791503906,-0.0,-7.62087495331798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,9.9225522717461e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.00010448921239,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,7.717540574958548e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,0.0001044892633217,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,0.0004956517950631,289.4034729003906,294.1499938964844,264.8500061035156,263.4564819335937,264.668212890625,264.8500061035156,287.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572376195341,1.0598241395598508e-08,0.0010572270257398,-0.0267962496727705,0.0,0.0,0.0,-0.0101516991853713,60.0,-16.714698791503906,-0.0,-7.62087495331798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,9.927040809998287e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,0.0001045364770106,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,7.721031579421833e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0001045365279424,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,0.0004958760691806,289.3914489746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6716003417969,264.8500061035156,287.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577158536762,1.0644907177947973e-08,0.0010577052598819,-0.0269183255732059,0.0,0.0,0.0,-0.0101752337068319,60.0,-16.71305274963379,-0.0,-7.627771481111267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,9.927040809998287e-05,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,0.0001045364770106,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,7.721031579421833e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0001045365279424,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,0.0004958760691806,289.3914489746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6716003417969,264.8500061035156,287.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577158536762,1.0644907177947973e-08,0.0010577052598819,-0.0269183255732059,0.0,0.0,0.0,-0.0101752337068319,60.0,-16.71305274963379,-0.0,-7.627771481111267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,9.931893146131188e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,0.0001045875833369,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,7.72480561863631e-05,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0001045876269927,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0004961184458807,289.37945556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6748962402344,264.8500061035156,287.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582328541204,1.0695351271294841e-08,0.0010582221439108,-0.0270502865314483,0.0,0.0,0.0,-0.0102006755769252,60.0,-16.71210479736328,-0.0,-7.635230048208541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,9.931893146131188e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,0.0001045875833369,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903686523437,0.0,0.0,7.72480561863631e-05,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,0.0001045876269927,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0004961184458807,289.37945556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6748962402344,264.8500061035156,287.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582328541204,1.0695351271294841e-08,0.0010582221439108,-0.0270502865314483,0.0,0.0,0.0,-0.0102006755769252,60.0,-16.71210479736328,-0.0,-7.635230048208541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,9.936981950886548e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.0001046411634888,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,7.728763739578426e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001046412144205,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0004963726387359,289.367431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6781616210937,264.8500061035156,287.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587750002741,1.0748248513436922e-08,0.0010587641736492,-0.0271886624395847,0.0,0.0,0.0,-0.0102273533120751,60.0,-16.71163558959961,-0.0,-7.643054544814731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,9.936981950886548e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,0.0001046411634888,290.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,7.728763739578426e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.0001046412144205,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,0.0004963726387359,289.367431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6781616210937,264.8500061035156,287.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587750002741,1.0748248513436922e-08,0.0010587641736492,-0.0271886624395847,0.0,0.0,0.0,-0.0102273533120751,60.0,-16.71163558959961,-0.0,-7.643054544814731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.939585288520902e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.0001046685792971,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,7.730788638582453e-05,290.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,0.0001046686302288,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,0.0004965026746504,289.3614196777344,294.1499938964844,264.8500061035156,263.4564819335937,264.6797790527344,264.8500061035156,287.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590523015707,1.0775312198063602e-08,0.0010590415913611,-0.0272594578564167,0.0,0.0,0.0,-0.0102410027757287,60.0,-16.711545944213867,-0.0,-7.647059874216211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592102050781,0.0,0.0,9.942193719325589e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,0.000104696053313,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,7.732817175565287e-05,290.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62713623046875,0.0,0.0,0.0001046960969688,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0004966330016031,289.3553771972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6813659667969,264.8500061035156,287.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593303013592,1.0802432726109146e-08,0.0010593194747343,-0.0273304004222154,0.0,0.0,0.0,-0.010254681110382,60.0,-16.71149253845215,-0.0,-7.651074440673258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,9.94737638393417e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,0.0001047506229951,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,7.736848056083545e-05,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001047506739269,291.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0004968918510712,289.34332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6845092773437,264.8500061035156,287.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598824592307,1.0856306964512896e-08,0.0010598716326057,-0.0274713281542062,0.0,0.0,0.0,-0.0102818515151739,60.0,-16.711393356323242,-0.0,-7.65905241451037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
