time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704880,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,9.94737638393417e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,0.0001047506229951,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,7.736848056083545e-05,290.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001047506739269,291.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,0.0004968918510712,289.34332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6845092773437,264.8500061035156,287.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598824592307,1.0856306964512896e-08,0.0010598716326057,-0.0274713281542062,0.0,0.0,0.0,-0.0102818515151739,60.0,-16.711393356323242,-0.0,-7.65905241451037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,9.952415712177752e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.000104803686554,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,7.740767614450306e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.0001048037374857,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,0.0004971435992047,289.3312683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.6875915527344,264.8500061035156,287.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604193666949,1.0908693504063647e-08,0.0010604084236547,-0.0276083648204803,0.0,0.0,0.0,-0.0103082722052931,60.0,-16.7111759185791,-0.0,-7.66681367281308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,9.952415712177752e-05,290.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.000104803686554,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,7.740767614450306e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,0.0001048037374857,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,0.0004971435992047,289.3312683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.6875915527344,264.8500061035156,287.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604193666949,1.0908693504063647e-08,0.0010604084236547,-0.0276083648204803,0.0,0.0,0.0,-0.0103082722052931,60.0,-16.7111759185791,-0.0,-7.66681367281308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.957137808669358e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001048534177243,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,7.744440517853945e-05,290.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.000104853468656,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0004973794566467,289.3191833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.69061279296875,264.8500061035156,287.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609225137159,1.0957785789855734e-08,0.0010609115706756,-0.0277367811650037,0.0,0.0,0.0,-0.0103330314159393,60.0,-16.710575103759766,-0.0,-7.674090340969998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.957137808669358e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001048534177243,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,7.744440517853945e-05,290.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,0.000104853468656,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0004973794566467,289.3191833496094,294.1499938964844,264.8500061035156,263.4564819335937,264.69061279296875,264.8500061035156,287.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609225137159,1.0957785789855734e-08,0.0010609115706756,-0.0277367811650037,0.0,0.0,0.0,-0.0103330314159393,60.0,-16.710575103759766,-0.0,-7.674090340969998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,9.961392788682132e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0001048982230713,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,7.747749623376876e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,0.000104898274003,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0004975920310243,289.3070983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6935729980469,264.8500061035156,287.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613758349791,1.10020170751568e-08,0.0010613647755235,-0.0278524793684482,0.0,0.0,0.0,-0.010355339385569,60.0,-16.70932388305664,-0.0,-7.680650071506534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,9.961392788682132e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,0.0001048982230713,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,7.747749623376876e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,0.000104898274003,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0004975920310243,289.3070983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6935729980469,264.8500061035156,287.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613758349791,1.10020170751568e-08,0.0010613647755235,-0.0278524793684482,0.0,0.0,0.0,-0.010355339385569,60.0,-16.70932388305664,-0.0,-7.680650071506534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.96333037619479e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,0.0001049186321324,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,7.749257201794535e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,0.0001049186757882,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0004976888303644,289.3010559082031,294.1499938964844,264.8500061035156,263.4564819335937,264.695068359375,264.8500061035156,287.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615822393447,1.10221609617156e-08,0.0010615711798891,-0.0279051717370748,0.0,0.0,0.0,-0.0103654991835355,60.0,-16.708423614501953,-0.0,-7.683638614253141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,9.965067874873056e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,0.0001049369311658,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025695800781,0.0,0.0,7.750608347123489e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,0.0001049369748216,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0004977756179869,289.2950134277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6965026855469,264.8500061035156,287.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617673397064,1.104022473441546e-08,0.0010617563966661,-0.0279524214565753,0.0,0.0,0.0,-0.0103746093809604,60.0,-16.707239151000977,-0.0,-7.686318781452428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,9.967984806280584e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0001049676429829,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,7.752876990707591e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001049676866387,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0004979213117621,289.28289794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6993713378906,264.8500061035156,287.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620781686156,1.1070541816593504e-08,0.0010620671091601,-0.0280317235738039,0.0,0.0,0.0,-0.0103898998349905,60.0,-16.704065322875977,-0.0,-7.690817938055261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,9.967984806280584e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0001049676429829,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,7.752876990707591e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0001049676866387,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0004979213117621,289.28289794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6993713378906,264.8500061035156,287.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620781686156,1.1070541816593504e-08,0.0010620671091601,-0.0280317235738039,0.0,0.0,0.0,-0.0103898998349905,60.0,-16.704065322875977,-0.0,-7.690817938055261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,9.969920211005956e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0001049880302161,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,7.754382386337966e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001049880738719,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0004980179946869,289.2707824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.70220947265625,264.8500061035156,287.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622844565659,1.1090665275048652e-08,0.001062273280695,-0.028084360063076,0.0,0.0,0.0,-0.010400048457086,60.0,-16.69944190979004,-0.0,-7.693805059716396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,9.969920211005956e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0001049880302161,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,7.754382386337966e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001049880738719,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0004980179946869,289.2707824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.70220947265625,264.8500061035156,287.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622844565659,1.1090665275048652e-08,0.001062273280695,-0.028084360063076,0.0,0.0,0.0,-0.010400048457086,60.0,-16.69944190979004,-0.0,-7.693805059716396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,9.970193787012248e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001049909042194,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,7.7545948443003e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0001049909478751,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0004980316152796,289.2586364746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7049560546875,264.8500061035156,287.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623134439811,1.1093500340564333e-08,0.0010623023845255,-0.0280917752534151,0.0,0.0,0.0,-0.0104014789685606,60.0,-16.69269561767578,-0.0,-7.694225701015966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,9.970193787012248e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001049909042194,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,7.7545948443003e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0001049909478751,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0004980316152796,289.2586364746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7049560546875,264.8500061035156,287.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623134439811,1.1093500340564333e-08,0.0010623023845255,-0.0280917752534151,0.0,0.0,0.0,-0.0104014789685606,60.0,-16.69269561767578,-0.0,-7.694225701015966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.96778326225467e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001049655184033,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,7.752719830023125e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,0.000104965562059,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0004979112418368,289.2465209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.70770263671875,264.8500061035156,287.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620567481964,1.1068437721917236e-08,0.0010620456887409,-0.0280262194573879,0.0,0.0,0.0,-0.010388839058578,60.0,-16.682289123535156,-0.0,-7.690505299251529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.96778326225467e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001049655184033,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,7.752719830023125e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,0.000104965562059,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0004979112418368,289.2465209960937,294.1499938964844,264.8500061035156,263.4564819335937,264.70770263671875,264.8500061035156,287.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620567481964,1.1068437721917236e-08,0.0010620456887409,-0.0280262194573879,0.0,0.0,0.0,-0.010388839058578,60.0,-16.682289123535156,-0.0,-7.690505299251529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,9.965771459974349e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,0.0001049443380907,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.751155499136075e-05,290.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001049443817464,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,0.0004978107754141,289.2404479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7090148925781,264.8500061035156,287.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618424275889,1.1047522896490136e-08,0.0010618313681334,-0.0279715117067098,0.0,0.0,0.0,-0.0103782908990979,60.0,-16.675485610961914,-0.0,-7.687401648581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,9.96321759885177e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46417236328125,0.0,0.0,0.0001049174461513,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.749169162707403e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001049174825311,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0004976831842213,289.234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7103576660156,264.8500061035156,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615702485665,1.1020969026276362e-08,0.0010615593055263,-0.027902053669095,0.0,0.0,0.0,-0.0103648994117975,60.0,-16.667842864990234,-0.0,-7.683461689111938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.95680966298096e-05,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001048499689204,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,7.744185131741688e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,0.0001048500125762,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.000497363100294,289.2222595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7129821777344,264.8500061035156,287.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608875891193,1.0954350315728334e-08,0.0010608766460791,-0.0277277939021587,0.0,0.0,0.0,-0.0103313010185956,60.0,-16.650165557861328,-0.0,-7.673581592371195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.95680966298096e-05,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001048499689204,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,7.744185131741688e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,0.0001048500125762,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.000497363100294,289.2222595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7129821777344,264.8500061035156,287.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608875891193,1.0954350315728334e-08,0.0010608766460791,-0.0277277939021587,0.0,0.0,0.0,-0.0103313010185956,60.0,-16.650165557861328,-0.0,-7.673581592371195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.94907968561165e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44110107421875,0.0,0.0,0.0001047685655066,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,7.738173007965088e-05,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0001047686091624,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,0.0004969769506715,289.21014404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7155456542969,264.8500061035156,287.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600639507174,1.0873981715064929e-08,0.0010600530076771,-0.0275175645947456,0.0,0.0,0.0,-0.0102907679975032,60.0,-16.629764556884766,-0.0,-7.66167005394891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.94907968561165e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44110107421875,0.0,0.0,0.0001047685655066,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,7.738173007965088e-05,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,0.0001047686091624,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,0.0004969769506715,289.21014404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7155456542969,264.8500061035156,287.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600639507174,1.0873981715064929e-08,0.0010600530076771,-0.0275175645947456,0.0,0.0,0.0,-0.0102907679975032,60.0,-16.629764556884766,-0.0,-7.66167005394891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,9.94064102997072e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0001046797042363,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,7.731609366601333e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0001046797406161,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,0.0004965554689988,289.197998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7180480957031,264.8500061035156,287.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591647587716,1.078624656258853e-08,0.0010591539321467,-0.0272880587726831,0.0,0.0,0.0,-0.0102465189993381,60.0,-16.607702255249023,-0.0,-7.648678490568275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,9.94064102997072e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0001046797042363,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,7.731609366601333e-05,290.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0001046797406161,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,0.0004965554689988,289.197998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7180480957031,264.8500061035156,287.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591647587716,1.078624656258853e-08,0.0010591539321467,-0.0272880587726831,0.0,0.0,0.0,-0.0102465189993381,60.0,-16.607702255249023,-0.0,-7.648678490568275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,9.932052489602938e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0001045892640831,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,7.724929309915751e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,0.0001045893004629,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0004961264203302,289.1859130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.72052001953125,264.8500061035156,287.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582496179267,1.069695354516398e-08,0.0010582389077171,-0.0270544756203889,0.0,0.0,0.0,-0.0102014848962426,60.0,-16.58487319946289,-0.0,-7.635466658939549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,9.932052489602938e-05,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0001045892640831,290.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896850585937,0.0,0.0,7.724929309915751e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,0.0001045893004629,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0004961264203302,289.1859130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.72052001953125,264.8500061035156,287.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582496179267,1.069695354516398e-08,0.0010582389077171,-0.0270544756203889,0.0,0.0,0.0,-0.0102014848962426,60.0,-16.58487319946289,-0.0,-7.635466658939549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,9.92787754512392e-05,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,0.0001045453027472,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,7.721682777628303e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.000104545339127,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,0.0004959179204888,289.1798400878906,294.1499938964844,264.8500061035156,263.4564819335937,264.72174072265625,264.8500061035156,287.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057804794982,1.0653550930328493e-08,0.0010577940847724,-0.0269409380853176,0.0,0.0,0.0,-0.0101795950904488,60.0,-16.573467254638672,-0.0,-7.629049036950164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,9.923898323904724e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0001045033932314,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,7.718587585259229e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,0.0001045034296112,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004957190831191,289.1737976074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7229309082031,264.8500061035156,287.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573806939646,1.0612176915003602e-08,0.0010573701001703,-0.0268327035009861,0.0,0.0,0.0,-0.0101587288081645,60.0,-16.562244415283203,-0.0,-7.622934106166215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.916726412484422e-05,290.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,0.0001044278760673,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.713009836152196e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001044279124471,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0004953608731739,289.16168212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7253112792969,264.8500061035156,287.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566165437921,1.0537617889383457e-08,0.0010566060664132,-0.0266376584768295,0.0,0.0,0.0,-0.0101211257278919,60.0,-16.540725708007812,-0.0,-7.611919983219195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.916726412484422e-05,290.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,0.0001044278760673,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,7.713009836152196e-05,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001044279124471,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0004953608731739,289.16168212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7253112792969,264.8500061035156,287.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566165437921,1.0537617889383457e-08,0.0010566060664132,-0.0266376584768295,0.0,0.0,0.0,-0.0101211257278919,60.0,-16.540725708007812,-0.0,-7.611919983219195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,9.91323177004233e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,0.0001043910742737,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,7.710291538387537e-05,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,0.0001043911179294,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0004951863083988,289.1544189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7267150878906,264.8500061035156,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562442475929,1.0501285174768782e-08,0.0010562336537986,-0.0265426095575094,0.0,0.0,0.0,-0.0101028010249137,60.0,-16.528934478759766,-0.0,-7.606556096106942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.911224333336575e-05,290.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,0.0001043699303409,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522399902344,0.0,0.0,7.708730117883533e-05,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0001043699667206,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.000495086016599,289.14959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7276306152344,264.8500061035156,287.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560302762314,1.048040854101373e-08,0.0010560197988525,-0.0264879968017339,0.0,0.0,0.0,-0.0100922724232077,60.0,-16.52155113220215,-0.0,-7.603475182804686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.90760454442352e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0001043318188749,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,7.705915049882606e-05,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0001043318552547,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0004949052236042,289.1374816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7299194335937,264.8500061035156,287.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556444758549,1.0442777309549456e-08,0.0010556339984759,-0.0263895504176616,0.0,0.0,0.0,-0.0100732930004596,60.0,-16.50507164001465,-0.0,-7.597922291324721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.90760454442352e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,0.0001043318188749,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,7.705915049882606e-05,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,0.0001043318552547,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,0.0004949052236042,289.1374816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7299194335937,264.8500061035156,287.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556444758549,1.0442777309549456e-08,0.0010556339984759,-0.0263895504176616,0.0,0.0,0.0,-0.0100732930004596,60.0,-16.50507164001465,-0.0,-7.597922291324721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,9.906326158670709e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0001043183583533,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,7.704920426476747e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0001043183947331,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0004948413698002,289.1253967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7321472167969,264.8500061035156,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055508153513,1.0429483943141804e-08,0.0010554977925494,-0.0263547748327255,0.0,0.0,0.0,-0.010066588409245,60.0,-16.491941452026367,-0.0,-7.595961193374023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,9.906326158670709e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,0.0001043183583533,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,7.704920426476747e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,0.0001043183947331,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0004948413698002,289.1253967285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7321472167969,264.8500061035156,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055508153513,1.0429483943141804e-08,0.0010554977925494,-0.0263547748327255,0.0,0.0,0.0,-0.010066588409245,60.0,-16.491941452026367,-0.0,-7.595961193374023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,9.906837658490986e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,0.0001043237425619,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,7.705318421358243e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,0.0001043237789417,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107360839844,0.0,0.0,0.0004948669229634,289.11932373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7332458496094,264.8500061035156,287.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555626358836,1.0434803243697388e-08,0.00105555227492,-0.0263686887919902,0.0,0.0,0.0,-0.0100692706182599,60.0,-16.487335205078125,-0.0,-7.596745632554305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,9.907894127536564e-05,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.0001043348675011,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,7.706139876972884e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0001043349038809,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,0.0004949196591041,289.11328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7343444824219,264.8500061035156,287.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556749766692,1.0445779352608042e-08,0.0010556646157056,-0.0263974033296108,0.0,0.0,0.0,-0.0100748054683208,60.0,-16.48357391357422,-0.0,-7.5983649594491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
