time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707220,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,9.912654786603524e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,0.0001043849988491,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.709842611802742e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,0.0001043850352289,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0004951574956066,289.1011657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.73651123046875,264.8500061035156,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561823146417,1.0495272206867412e-08,0.0010561718372628,-0.0265268813818693,0.0,0.0,0.0,-0.0100997677072882,60.0,-16.480140686035156,-0.0,-7.605668628229979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,9.912654786603524e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,0.0001043849988491,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.709842611802742e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,0.0001043850352289,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,0.0004951574956066,289.1011657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.73651123046875,264.8500061035156,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561823146417,1.0495272206867412e-08,0.0010561718372628,-0.0265268813818693,0.0,0.0,0.0,-0.0100997677072882,60.0,-16.480140686035156,-0.0,-7.605668628229979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.920337470248342e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0001044659074977,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,7.715818355791271e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0001044659438775,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.000495541258715,289.08905029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7386169433594,264.8500061035156,287.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570008307695,1.0575144315794205e-08,0.0010569902369752,-0.0267358273267745,0.0,0.0,0.0,-0.0101400492712855,60.0,-16.481365203857422,-0.0,-7.61746292710086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853759765625,0.0,0.0,9.920337470248342e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0001044659074977,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899230957031,0.0,0.0,7.715818355791271e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0001044659438775,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.000495541258715,289.08905029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7386169433594,264.8500061035156,287.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570008307695,1.0575144315794205e-08,0.0010569902369752,-0.0267358273267745,0.0,0.0,0.0,-0.0101400492712855,60.0,-16.481365203857422,-0.0,-7.61746292710086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.931244858307764e-05,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31378173828125,0.0,0.0,0.0001045807657646,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,7.724301394773647e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001045808021444,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0004960861406289,289.076904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7406921386719,264.8500061035156,287.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581627720966,1.06885371664589e-08,0.0010581521783024,-0.0270324610173702,0.0,0.0,0.0,-0.0101972380653023,60.0,-16.48788833618164,-0.0,-7.6342217880665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,9.931244858307764e-05,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31378173828125,0.0,0.0,0.0001045807657646,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,7.724301394773647e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001045808021444,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0004960861406289,289.076904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7406921386719,264.8500061035156,287.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581627720966,1.06885371664589e-08,0.0010581521783024,-0.0270324610173702,0.0,0.0,0.0,-0.0101972380653023,60.0,-16.48788833618164,-0.0,-7.6342217880665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.945315105142072e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0001047289333655,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,7.73524516262114e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,0.0001047289697453,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004967889399267,289.06475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.74273681640625,264.8500061035156,287.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596618521958,1.0834814823112993e-08,0.0010596510255709,-0.0274151097983121,0.0,0.0,0.0,-0.0102710109204053,60.0,-16.499691009521484,-0.0,-7.655869183054166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,9.945315105142072e-05,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0001047289333655,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,7.73524516262114e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,0.0001047289697453,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0004967889399267,289.06475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.74273681640625,264.8500061035156,287.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596618521958,1.0834814823112993e-08,0.0010596510255709,-0.0274151097983121,0.0,0.0,0.0,-0.0102710109204053,60.0,-16.499691009521484,-0.0,-7.655869183054166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,9.953541302820668e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,0.0001048155536409,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,7.741642912151292e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310852050781,0.0,0.0,0.0001048155900207,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,0.0004971998860128,289.05865478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605383431538,1.092033308225382e-08,0.0010605274001136,-0.0276388116180896,0.0,0.0,0.0,-0.0103141414001584,60.0,-16.507617950439453,-0.0,-7.668538870575503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480834960937,0.0,0.0,9.962491458281876e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,0.0001049097991199,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,7.748603820800781e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,0.0001049098354997,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.0004976469208486,289.05255126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7447509765625,264.8500061035156,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614917846396,1.1013376877144765e-08,0.0010614808415994,-0.0278821941465139,0.0,0.0,0.0,-0.0103610670194029,60.0,-16.516754150390625,-0.0,-7.682335478875758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,9.982486517401412e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,0.0001051203580573,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,7.764156180201098e-05,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,0.0001051203944371,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,0.0004986457061022,289.04034423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7467041015625,264.8500061035156,287.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063622185029,1.12212514835619e-08,0.0010636110091581,-0.0284259319305419,0.0,0.0,0.0,-0.0104659060016274,60.0,-16.538414001464844,-0.0,-7.713203586945383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,9.982486517401412e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,0.0001051203580573,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,7.764156180201098e-05,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,0.0001051203944371,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,0.0004986457061022,289.04034423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7467041015625,264.8500061035156,287.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063622185029,1.12212514835619e-08,0.0010636110091581,-0.0284259319305419,0.0,0.0,0.0,-0.0104659060016274,60.0,-16.538414001464844,-0.0,-7.713203586945383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230895996094,0.0,0.0,0.0001000474876491,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0001053547966876,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273620605469,0.0,0.0,7.781471504131332e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,0.0001053548330673,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0004997578216716,289.0281066894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659941472113,1.1452701009773136e-08,0.0010659827385097,-0.0290313065052032,0.0,0.0,0.0,-0.010582635179162,60.0,-16.564599990844727,-0.0,-7.747645014433149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230895996094,0.0,0.0,0.0001000474876491,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0001053547966876,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273620605469,0.0,0.0,7.781471504131332e-05,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,0.0001053548330673,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,0.0004997578216716,289.0281066894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7486572265625,264.8500061035156,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659941472113,1.1452701009773136e-08,0.0010659827385097,-0.0290313065052032,0.0,0.0,0.0,-0.010582635179162,60.0,-16.564599990844727,-0.0,-7.747645014433149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0001002902208711,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25518798828125,0.0,0.0,0.0001056104083545,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.800350431352854e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001056104447343,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0005009702872484,289.0158386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7505798339844,264.8500061035156,287.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068580430001,1.1705055591448854e-08,0.0010685686720535,-0.0296913236379623,0.0,0.0,0.0,-0.0107099069282412,60.0,-16.5943546295166,-0.0,-7.785284594774566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0001002902208711,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25518798828125,0.0,0.0,0.0001056104083545,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.800350431352854e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001056104447343,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.0005009702872484,289.0158386230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7505798339844,264.8500061035156,287.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068580430001,1.1705055591448854e-08,0.0010685686720535,-0.0296913236379623,0.0,0.0,0.0,-0.0107099069282412,60.0,-16.5943546295166,-0.0,-7.785284594774566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,0.0001005476660793,290.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,0.0001058815105352,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.820373866707087e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,0.000105881539639,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.000502256269101,289.0035400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713234078139,1.1972701052798133e-08,0.0010713114170357,-0.0303912907838821,0.0,0.0,0.0,-0.0108448909595608,60.0,-16.626739501953125,-0.0,-7.825304493280782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,0.0001005476660793,290.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,0.0001058815105352,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021850585937,0.0,0.0,7.820373866707087e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2761535644531,0.0,0.0,0.000105881539639,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,0.000502256269101,289.0035400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713234078139,1.1972701052798133e-08,0.0010713114170357,-0.0303912907838821,0.0,0.0,0.0,-0.0108448909595608,60.0,-16.626739501953125,-0.0,-7.825304493280782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917175292969,0.0,0.0,0.0001006832171697,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001060242502717,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,7.830916729290038e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,0.0001060242866515,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.0005029333988204,288.99737548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7533874511719,264.8500061035156,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727676562964,1.2113625658116689e-08,0.001072755549103,-0.0307598300278186,0.0,0.0,0.0,-0.0109159648418426,60.0,-16.64405632019043,-0.0,-7.846418270673895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,0.0001008253166219,290.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,0.000106173887616,290.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,7.841968908905983e-05,290.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,0.0001061739167198,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,0.0005036431830376,288.9912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7543029785156,264.8500061035156,287.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742816375568,1.2261354598308571e-08,0.0010742692975327,-0.03114615380764,0.0,0.0,0.0,-0.0109904706478118,60.0,-16.66224479675293,-0.0,-7.868581519687724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001011262793326,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,0.0001064908137777,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27685546875,0.0,0.0,7.865377119742334e-05,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,0.0001064908428816,291.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0005051465705037,288.9788513183594,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,287.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774881811812,1.257424564471421e-08,0.0010774756083264,-0.0319643355906009,0.0,0.0,0.0,-0.0111482739448547,60.0,-16.701181411743164,-0.0,-7.915625843679663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.0001011262793326,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,0.0001064908137777,290.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27685546875,0.0,0.0,7.865377119742334e-05,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,0.0001064908428816,291.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0005051465705037,288.9788513183594,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,287.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774881811812,1.257424564471421e-08,0.0010774756083264,-0.0319643355906009,0.0,0.0,0.0,-0.0111482739448547,60.0,-16.701181411743164,-0.0,-7.915625843679663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,0.0001014358640532,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076721191406,0.0,0.0,0.0001068168203346,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,7.889456173870713e-05,290.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,0.0001068168567144,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0005066930316388,288.9664306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.8500061035156,287.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807868093252,1.289610729315882e-08,0.0010807738872244,-0.0328059121966362,0.0,0.0,0.0,-0.011310601606965,60.0,-16.7426700592041,-0.0,-7.964165149587643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,0.0001014358640532,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076721191406,0.0,0.0,0.0001068168203346,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,7.889456173870713e-05,290.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391662597656,0.0,0.0,0.0001068168567144,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0005066930316388,288.9664306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.8500061035156,287.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807868093252,1.289610729315882e-08,0.0010807738872244,-0.0328059121966362,0.0,0.0,0.0,-0.011310601606965,60.0,-16.7426700592041,-0.0,-7.964165149587643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,0.0001017342801787,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,0.0001071310689439,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,7.912665751064196e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0001071310980478,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.0005081836716271,288.9539794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7596435546875,264.8500061035156,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839664610102,1.3206352456052173e-08,0.0010839531896635,-0.0336170494556427,0.0,0.0,0.0,-0.0114670703187584,60.0,-16.783939361572266,-0.0,-8.011093655113657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,0.0001017342801787,290.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,0.0001071310689439,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,7.912665751064196e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0001071310980478,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.0005081836716271,288.9539794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7596435546875,264.8500061035156,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839664610102,1.3206352456052173e-08,0.0010839531896635,-0.0336170494556427,0.0,0.0,0.0,-0.0114670703187584,60.0,-16.783939361572266,-0.0,-8.011093655113657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.000101991725387,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,0.0001074021711247,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,7.93268991401419e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.0001074022002285,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,0.0005094696534797,288.94146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7613830566406,264.8500061035156,287.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867095552384,1.3474005022828806e-08,0.0010866960510611,-0.0343167781829834,0.0,0.0,0.0,-0.0116020590066909,60.0,-16.820838928222656,-0.0,-8.051689803778572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.000101991725387,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,0.0001074021711247,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,7.93268991401419e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.0001074022002285,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,0.0005094696534797,288.94146728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7613830566406,264.8500061035156,287.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867095552384,1.3474005022828806e-08,0.0010866960510611,-0.0343167781829834,0.0,0.0,0.0,-0.0116020590066909,60.0,-16.820838928222656,-0.0,-8.051689803778572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,0.0001020974159473,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,0.0001075134714483,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,7.940910290926695e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,0.0001075135005521,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2237548828125,0.0,0.0,0.0005099975969642,288.9352111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7622375488281,264.8500061035156,287.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878358734771,1.3583890456914105e-08,0.0010878222528845,-0.034604039043188,0.0,0.0,0.0,-0.0116574792191386,60.0,-16.836423873901367,-0.0,-8.068386136983463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,0.0001021839125314,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,0.0001076045518857,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,7.947637641336769e-05,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018127441406,0.0,0.0,0.0001076045809895,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0005104296724312,288.928955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7630920410156,264.8500061035156,287.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887574171647,1.3673810528302964e-08,0.001088743796572,-0.0348390974104404,0.0,0.0,0.0,-0.0117028299719095,60.0,-16.84956932067871,-0.0,-8.082061953018639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,0.0001022806682158,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0001077064443961,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,7.955163164297119e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893310546875,0.0,0.0,0.0001077064735,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,0.0005109129706397,288.9164428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7647705078125,264.8500061035156,287.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897887405008,1.3774403839761362e-08,0.0010897748870775,-0.0351020544767379,0.0,0.0,0.0,-0.0117535647004842,60.0,-16.86574363708496,-0.0,-8.097374148974269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,0.0001022806682158,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0001077064443961,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,7.955163164297119e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893310546875,0.0,0.0,0.0001077064735,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,0.0005109129706397,288.9164428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7647705078125,264.8500061035156,287.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897887405008,1.3774403839761362e-08,0.0010897748870775,-0.0351020544767379,0.0,0.0,0.0,-0.0117535647004842,60.0,-16.86574363708496,-0.0,-8.097374148974269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0001022766227833,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,0.0001077021879609,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,7.954848842928186e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,0.0001077022170647,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0005108927725814,288.9039001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7663879394531,264.8500061035156,287.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089745783247,1.3770196538587244e-08,0.001089732046239,-0.0350910536944866,0.0,0.0,0.0,-0.0117514440789818,60.0,-16.86480140686035,-0.0,-8.096733239426612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0001022766227833,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,0.0001077021879609,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,7.954848842928186e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,0.0001077022170647,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0005108927725814,288.9039001464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7663879394531,264.8500061035156,287.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089745783247,1.3770196538587244e-08,0.001089732046239,-0.0350910536944866,0.0,0.0,0.0,-0.0117514440789818,60.0,-16.86480140686035,-0.0,-8.096733239426612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0001021944117383,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,0.0001076156186172,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,7.948454731376842e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001076156477211,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792907714844,0.0,0.0,0.0005104821175336,288.891357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7680053710937,264.8500061035156,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888699907809,1.3684723576545821e-08,0.0010888562537729,-0.034867625683546,0.0,0.0,0.0,-0.0117083368822932,60.0,-16.84953498840332,-0.0,-8.083721780849373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0001021944117383,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,0.0001076156186172,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,7.948454731376842e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001076156477211,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792907714844,0.0,0.0,0.0005104821175336,288.891357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7680053710937,264.8500061035156,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888699907809,1.3684723576545821e-08,0.0010888562537729,-0.034867625683546,0.0,0.0,0.0,-0.0117083368822932,60.0,-16.84953498840332,-0.0,-8.083721780849373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001020795534714,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,0.0001074946558219,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,7.939520583022386e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001074946849257,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.00050990836462,288.8788452148437,294.1499938964844,264.8500061035156,263.4564819335937,264.76959228515625,264.8500061035156,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876461165025,1.356530088258978e-08,0.0010876326123252,-0.0345554426312446,0.0,0.0,0.0,-0.0116481082513928,60.0,-16.82516098022461,-0.0,-8.065560308523345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,0.0001020795534714,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,0.0001074946558219,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,7.939520583022386e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,0.0001074946849257,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,0.00050990836462,288.8788452148437,294.1499938964844,264.8500061035156,263.4564819335937,264.76959228515625,264.8500061035156,287.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876461165025,1.356530088258978e-08,0.0010876326123252,-0.0345554426312446,0.0,0.0,0.0,-0.0116481082513928,60.0,-16.82516098022461,-0.0,-8.065560308523345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001020118870656,290.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171875,0.0,0.0,0.0001074234096449,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,7.934257882880047e-05,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456298828125,0.0,0.0,0.0001074234387488,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,0.0005095704109407,288.8725891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7703552246094,264.8500061035156,287.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869252728298,1.3494952710857433e-08,0.0010869117686524,-0.0343715399503707,0.0,0.0,0.0,-0.0116126285865902,60.0,-16.81090545654297,-0.0,-8.05487090360657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
