time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709560,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0001019386327243,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001073462626663,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16180419921875,0.0,0.0,7.92856008047238e-05,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,0.0001073462917702,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,0.0005092044593766,288.8663635253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7711181640625,264.8500061035156,287.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861447080969,1.3418790523189728e-08,0.0010861313203349,-0.0341724343597888,0.0,0.0,0.0,-0.0115742171183228,60.0,-16.795568466186523,-0.0,-8.04330611003934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,0.0001017779140966,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001071770238922,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,7.916059985291213e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0001071770529961,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0005084016593173,288.8538818359375,294.1499938964844,264.8500061035156,263.4564819335937,264.77264404296875,264.8500061035156,287.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844323551282,1.3251695740734704e-08,0.0010844190837815,-0.0337355956435203,0.0,0.0,0.0,-0.0114899445325136,60.0,-16.762191772460938,-0.0,-8.017963182282983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,0.0001017779140966,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001071770238922,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490783691406,0.0,0.0,7.916059985291213e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0001071770529961,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0005084016593173,288.8538818359375,294.1499938964844,264.8500061035156,263.4564819335937,264.77264404296875,264.8500061035156,287.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844323551282,1.3251695740734704e-08,0.0010844190837815,-0.0337355956435203,0.0,0.0,0.0,-0.0114899445325136,60.0,-16.762191772460938,-0.0,-8.017963182282983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.0001016033784253,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,0.0001069932259269,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,7.902485231170431e-05,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0001069932550308,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,0.0005075298249721,288.8414306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77410888671875,264.8500061035156,287.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082572620362,1.3070236448697873e-08,0.0010825595818459,-0.0332611799240112,0.0,0.0,0.0,-0.011398428119719,60.0,-16.725862503051758,-0.0,-7.990487205233876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.0001016033784253,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,0.0001069932259269,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,7.902485231170431e-05,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.0001069932550308,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,0.0005075298249721,288.8414306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.77410888671875,264.8500061035156,287.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082572620362,1.3070236448697873e-08,0.0010825595818459,-0.0332611799240112,0.0,0.0,0.0,-0.011398428119719,60.0,-16.725862503051758,-0.0,-7.990487205233876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0001014222434605,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.0001068024794221,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,7.888396794442087e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,0.000106802508526,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,0.0005066249868832,288.8289794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77557373046875,264.8500061035156,287.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806425707414,1.2881911537476752e-08,0.001080629765056,-0.0327687971293926,0.0,0.0,0.0,-0.0113034481182694,60.0,-16.68797492980957,-0.0,-7.962021442153856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0001014222434605,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.0001068024794221,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,7.888396794442087e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,0.000106802508526,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,0.0005066249868832,288.8289794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77557373046875,264.8500061035156,287.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806425707414,1.2881911537476752e-08,0.001080629765056,-0.0327687971293926,0.0,0.0,0.0,-0.0113034481182694,60.0,-16.68797492980957,-0.0,-7.962021442153856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001012397697195,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,0.0001066103359335,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,7.874204311519861e-05,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897521972656,0.0,0.0,0.0001066103577613,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,0.000505713513121,288.8165588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7769775390625,264.8500061035156,287.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786984348669,1.2692204620634584e-08,0.0010786857455968,-0.0322727710008621,0.0,0.0,0.0,-0.011207771487534,60.0,-16.649324417114258,-0.0,-7.933397938586496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001012397697195,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06298828125,0.0,0.0,0.0001066103359335,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,7.874204311519861e-05,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897521972656,0.0,0.0,0.0001066103577613,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1035461425781,0.0,0.0,0.000505713513121,288.8165588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7769775390625,264.8500061035156,287.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786984348669,1.2692204620634584e-08,0.0010786857455968,-0.0322727710008621,0.0,0.0,0.0,-0.011207771487534,60.0,-16.649324417114258,-0.0,-7.933397938586496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,0.0001011492568068,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,0.0001065150136128,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,7.867164094932377e-05,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,0.0001065150427166,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972900390625,0.0,0.0,0.000505261356011,288.81036376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7776794433594,264.8500061035156,287.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777339339256,1.2598098564353677e-08,0.0010777213610708,-0.0320267044007778,0.0,0.0,0.0,-0.011160310357809,60.0,-16.62998390197754,-0.0,-7.919217637208932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950012207031,0.0,0.0,0.000101060635643,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509948730469,0.0,0.0,0.0001064216921804,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,7.860271580284461e-05,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,0.0001064217212842,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0005048186867497,288.8041687011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7783508300781,264.8500061035156,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767896892502,1.2505960711450824e-08,0.0010767771163955,-0.0317857824265956,0.0,0.0,0.0,-0.011113841086626,60.0,-16.61081886291504,-0.0,-7.905346421921422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,0.0001008885592455,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.000106240491732,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,7.846888183848932e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0001062405135598,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.000503959134221,288.79180908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7797241210937,264.8500061035156,287.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749561479315,1.2327060261441149e-08,0.0010749439243227,-0.0313179716467857,0.0,0.0,0.0,-0.0110236145555973,60.0,-16.57312774658203,-0.0,-7.878448826659223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,0.0001008885592455,290.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.000106240491732,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,7.846888183848932e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,0.0001062405135598,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.000503959134221,288.79180908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7797241210937,264.8500061035156,287.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749561479315,1.2327060261441149e-08,0.0010749439243227,-0.0313179716467857,0.0,0.0,0.0,-0.0110236145555973,60.0,-16.57312774658203,-0.0,-7.878448826659223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,0.0001007270184345,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.000106070379843,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,7.83432406024076e-05,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,0.0001060704089468,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0005031522014178,288.7794494628906,294.1499938964844,264.8500061035156,263.4564819335937,264.78106689453125,264.8500061035156,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732349473983,1.215911549223847e-08,0.0010732228402048,-0.0308787897229194,0.0,0.0,0.0,-0.0109389135614037,60.0,-16.537004470825195,-0.0,-7.853239480937192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,0.0001007270184345,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.000106070379843,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,7.83432406024076e-05,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,0.0001060704089468,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660095214844,0.0,0.0,0.0005031522014178,288.7794494628906,294.1499938964844,264.8500061035156,263.4564819335937,264.78106689453125,264.8500061035156,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732349473983,1.215911549223847e-08,0.0010732228402048,-0.0308787897229194,0.0,0.0,0.0,-0.0109389135614037,60.0,-16.537004470825195,-0.0,-7.853239480937192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.000100574834505,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001059101196005,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,7.822486804798245e-05,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,0.0001059101487044,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,0.0005023920093663,288.7671203613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7823486328125,264.8500061035156,287.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716133983805,1.200089361219625e-08,0.0010716014076024,-0.0304650198668241,0.0,0.0,0.0,-0.0108591159805655,60.0,-16.502262115478516,-0.0,-7.829526538216669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.000100574834505,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,0.0001059101196005,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0605773925781,0.0,0.0,7.822486804798245e-05,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,0.0001059101487044,291.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05352783203125,0.0,0.0,0.0005023920093663,288.7671203613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7823486328125,264.8500061035156,287.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716133983805,1.200089361219625e-08,0.0010716014076024,-0.0304650198668241,0.0,0.0,0.0,-0.0108591159805655,60.0,-16.502262115478516,-0.0,-7.829526538216669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.0001004328587441,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,0.0001057606132235,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,7.811444083927199e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001057606423273,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04107666015625,0.0,0.0,0.0005016828072257,288.7548217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7836303710937,264.8500061035156,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701005812734,1.1853286352447869e-08,0.0010700887069106,-0.0300789922475814,0.0,0.0,0.0,-0.0107846707105636,60.0,-16.469409942626953,-0.0,-7.807436475104623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,0.0001004328587441,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,0.0001057606132235,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,7.811444083927199e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,0.0001057606423273,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04107666015625,0.0,0.0,0.0005016828072257,288.7548217773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7836303710937,264.8500061035156,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701005812734,1.1853286352447869e-08,0.0010700887069106,-0.0300789922475814,0.0,0.0,0.0,-0.0107846707105636,60.0,-16.469409942626953,-0.0,-7.807436475104623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,0.0001003645957098,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,0.0001056887340382,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,7.806135545251891e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,0.000105688763142,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,0.0005013418849557,288.7486877441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7842712402344,264.8500061035156,287.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693733347579,1.1782320896713829e-08,0.0010693614603951,-0.0298933964222669,0.0,0.0,0.0,-0.0107488799840211,60.0,-16.45349884033203,-0.0,-7.796827361516989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,0.0001002980789053,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,0.0001056186811183,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355224609375,0.0,0.0,7.800961611792445e-05,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01593017578125,0.0,0.0,0.0001056187102221,291.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,0.0005010095774196,288.7425231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7848815917969,264.8500061035156,287.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686644818633,1.1713160219528618e-08,0.0010686528403311,-0.0297125186771154,0.0,0.0,0.0,-0.0107140000909566,60.0,-16.437904357910156,-0.0,-7.786494649053567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0001001700147753,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,0.0001054838285199,290.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,7.791000825818628e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0001054838503478,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0005003698752261,288.7302551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7861022949219,264.8500061035156,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672999778762,1.1580016057166633e-08,0.001067288336344,-0.0293642953038215,0.0,0.0,0.0,-0.0106468498706817,60.0,-16.40757179260254,-0.0,-7.766622900362563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0001001700147753,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,0.0001054838285199,290.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,7.791000825818628e-05,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0001054838503478,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0005003698752261,288.7302551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7861022949219,264.8500061035156,287.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672999778762,1.1580016057166633e-08,0.001067288336344,-0.0293642953038215,0.0,0.0,0.0,-0.0106468498706817,60.0,-16.40757179260254,-0.0,-7.766622900362563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,0.0001000490883598,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0001053564919857,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.781595923006535e-05,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001053565138136,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,0.0004997658543288,288.7179870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660114930942,1.1454300619107016e-08,0.0010660000843927,-0.0290354900062084,0.0,0.0,0.0,-0.0105834463611245,60.0,-16.37836265563965,-0.0,-7.747883046249626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,0.0001000490883598,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,0.0001053564919857,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.781595923006535e-05,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001053565138136,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,0.0004997658543288,288.7179870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7873229980469,264.8500061035156,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660114930942,1.1454300619107016e-08,0.0010660000843927,-0.0290354900062084,0.0,0.0,0.0,-0.0105834463611245,60.0,-16.37836265563965,-0.0,-7.747883046249626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,9.993613639380784e-05,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0001052375446306,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,7.772810204187408e-05,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,0.0001052375664585,291.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0004992015892639,288.70574951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648078750818,1.1336864780275846e-08,0.0010647965827956,-0.0287283323705196,0.0,0.0,0.0,-0.0105242189019918,60.0,-16.350475311279297,-0.0,-7.730398010608044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,9.993613639380784e-05,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0001052375446306,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,7.772810204187408e-05,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,0.0001052375664585,291.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0004992015892639,288.70574951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7884826660156,264.8500061035156,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648078750818,1.1336864780275846e-08,0.0010647965827956,-0.0287283323705196,0.0,0.0,0.0,-0.0105242189019918,60.0,-16.350475311279297,-0.0,-7.730398010608044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,9.983164636651054e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.0001051275103236,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,7.764683687128127e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,0.0001051275394274,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,0.0004986796411685,288.69354248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636945953592,1.1228234342297584e-08,0.001063683303073,-0.0284441970288753,0.0,0.0,0.0,-0.0104694319888949,60.0,-16.323963165283203,-0.0,-7.714240979339594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,9.983164636651054e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.0001051275103236,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,7.764683687128127e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,0.0001051275394274,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,0.0004986796411685,288.69354248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636945953592,1.1228234342297584e-08,0.001063683303073,-0.0284441970288753,0.0,0.0,0.0,-0.0104694319888949,60.0,-16.323963165283203,-0.0,-7.714240979339594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764404296875,0.0,0.0,9.978257730836047e-05,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,0.0001050758437486,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,7.760867447359487e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,0.0001050758655765,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729309082031,0.0,0.0,0.0004984345287084,288.6874084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.1177219150226849e-08,0.001063160598278,-0.0283107571303844,0.0,0.0,0.0,-0.010443702340126,60.0,-16.311262130737305,-0.0,-7.706659488349032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9702453613281,0.0,0.0,9.973590931622311e-05,290.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,0.0001050266946549,290.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731750488281,0.0,0.0,7.757237472105771e-05,290.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0001050267164828,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,0.0004982014070264,288.6813049316406,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062674447894,1.1128699739515469e-08,0.0010626633884385,-0.0281838458031415,0.0,0.0,0.0,-0.010419231839478,60.0,-16.298933029174805,-0.0,-7.699452453380219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578857421875,0.0,0.0,9.964891796698794e-05,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0001049350903485,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,7.750471559120342e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,0.0001049351194524,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,0.0004977668868377,288.66912841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617475491017,1.1038261860107925e-08,0.0010617364896461,-0.0279472880065441,0.0,0.0,0.0,-0.0103736212477087,60.0,-16.275257110595703,-0.0,-7.686027458930766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578857421875,0.0,0.0,9.964891796698794e-05,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0001049350903485,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96075439453125,0.0,0.0,7.750471559120342e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9426574707031,0.0,0.0,0.0001049351194524,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544372558594,0.0,0.0,0.0004977668868377,288.66912841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617475491017,1.1038261860107925e-08,0.0010617364896461,-0.0279472880065441,0.0,0.0,0.0,-0.0103736212477087,60.0,-16.275257110595703,-0.0,-7.686027458930766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.95710797724314e-05,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.000104853126686,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,7.74441723478958e-05,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0001048531485139,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,0.0004973780596628,288.65692138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060918206349,1.0957334595218526e-08,0.0010609071468934,-0.027735598385334,0.0,0.0,0.0,-0.0103328060358762,60.0,-16.253122329711914,-0.0,-7.674023549952835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,9.95710797724314e-05,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.000104853126686,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,7.74441723478958e-05,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9305114746094,0.0,0.0,0.0001048531485139,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,0.0004973780596628,288.65692138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060918206349,1.0957334595218526e-08,0.0010609071468934,-0.027735598385334,0.0,0.0,0.0,-0.0103328060358762,60.0,-16.253122329711914,-0.0,-7.674023549952835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.950179082807152e-05,290.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.0001047801561071,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359741210937,0.0,0.0,7.739027932984754e-05,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,0.000104780177935,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,0.000497031956911,288.6447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601797839626,1.0885297108131908e-08,0.0010601689573377,-0.0275471620261669,0.0,0.0,0.0,-0.0102964742109179,60.0,-16.23242950439453,-0.0,-7.663346934805304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,9.950179082807152e-05,290.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.0001047801561071,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359741210937,0.0,0.0,7.739027932984754e-05,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,0.000104780177935,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,0.000497031956911,288.6447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601797839626,1.0885297108131908e-08,0.0010601689573377,-0.0275471620261669,0.0,0.0,0.0,-0.0102964742109179,60.0,-16.23242950439453,-0.0,-7.663346934805304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,9.944079647539183e-05,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,0.0001047159312292,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,7.734284008620307e-05,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,0.0001047159530571,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0004967272980138,288.632568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595299536362,1.0821886498035838e-08,0.0010595191270112,-0.0273812916129827,0.0,0.0,0.0,-0.0102644935250282,60.0,-16.213109970092773,-0.0,-7.653954980924027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,9.944079647539183e-05,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,0.0001047159312292,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.923583984375,0.0,0.0,7.734284008620307e-05,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061889648437,0.0,0.0,0.0001047159530571,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0004967272980138,288.632568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595299536362,1.0821886498035838e-08,0.0010595191270112,-0.0273812916129827,0.0,0.0,0.0,-0.0102644935250282,60.0,-16.213109970092773,-0.0,-7.653954980924027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
