time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711900,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,9.941337339114398e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,0.0001046870456775,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,7.732150697847828e-05,290.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9001159667969,0.0,0.0,0.0001046870675054,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,0.00049659027718,288.6264953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.79559326171875,264.8500061035156,287.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592377511784,1.0793370641692944e-08,0.0010592269245535,-0.0273066964000463,0.0,0.0,0.0,-0.010250112041831,60.0,-16.203981399536133,-0.0,-7.64973293598814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,9.938790026353672e-05,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0001046602264977,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,7.730170182185248e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001046602483256,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,0.0004964630352333,288.62042236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7961120605469,264.8500061035156,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589662706479,1.0766888713931166e-08,0.0010589555604383,-0.0272374227643013,0.0,0.0,0.0,-0.0102367559447884,60.0,-16.195178985595703,-0.0,-7.645812871714952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,9.93426874629222e-05,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,0.0001046126126311,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,7.726652984274551e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,0.000104612634459,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0004962371895089,288.6082458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,264.8500061035156,287.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584845440462,1.0719881871068536e-08,0.0010584738338366,-0.0271144565194845,0.0,0.0,0.0,-0.010213048197329,60.0,-16.178525924682617,-0.0,-7.638858079417332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,9.93426874629222e-05,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.860595703125,0.0,0.0,0.0001046126126311,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988647460937,0.0,0.0,7.726652984274551e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819274902344,0.0,0.0,0.000104612634459,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0004962371895089,288.6082458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.797119140625,264.8500061035156,287.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584845440462,1.0719881871068536e-08,0.0010584738338366,-0.0271144565194845,0.0,0.0,0.0,-0.010213048197329,60.0,-16.178525924682617,-0.0,-7.638858079417332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,9.930437954608352e-05,290.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,0.0001045722819981,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,7.723674207227305e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.00010457229655,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0004960458609275,288.5960998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580763919278,1.0680059503442862e-08,0.0010580656817182,-0.0270102825015783,0.0,0.0,0.0,-0.0101929642260074,60.0,-16.16305160522461,-0.0,-7.632968390680618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88385009765625,0.0,0.0,9.930437954608352e-05,290.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487243652344,0.0,0.0,0.0001045722819981,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,7.723674207227305e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.00010457229655,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8806457519531,0.0,0.0,0.0004960458609275,288.5960998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580763919278,1.0680059503442862e-08,0.0010580656817182,-0.0270102825015783,0.0,0.0,0.0,-0.0101929642260074,60.0,-16.16305160522461,-0.0,-7.632968390680618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,9.927286009769888e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368835449219,0.0,0.0,0.0001045390818035,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,7.721222209511325e-05,290.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,0.0001045391036313,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.868408203125,0.0,0.0,0.0004958884092047,288.5839538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577404173091,1.0647285719755928e-08,0.0010577298235148,-0.0269245468080043,0.0,0.0,0.0,-0.0101764351129531,60.0,-16.148757934570312,-0.0,-7.62812319976547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,9.927286009769888e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368835449219,0.0,0.0,0.0001045390818035,290.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,7.721222209511325e-05,290.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.857666015625,0.0,0.0,0.0001045391036313,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.868408203125,0.0,0.0,0.0004958884092047,288.5839538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577404173091,1.0647285719755928e-08,0.0010577298235148,-0.0269245468080043,0.0,0.0,0.0,-0.0101764351129531,60.0,-16.148757934570312,-0.0,-7.62812319976547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,9.92472268990241e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,0.0001045120952767,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.719228597125039e-05,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.0001045121171046,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,0.0004957603523507,288.57183837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057467306964,1.0620637702629665e-08,0.0010574567131698,-0.0268548373132944,0.0,0.0,0.0,-0.0101629951968789,60.0,-16.135473251342773,-0.0,-7.62418466138115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,9.92472268990241e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,0.0001045120952767,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.719228597125039e-05,290.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.0001045121171046,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,0.0004957603523507,288.57183837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8000183105469,264.8500061035156,287.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057467306964,1.0620637702629665e-08,0.0010574567131698,-0.0268548373132944,0.0,0.0,0.0,-0.0101629951968789,60.0,-16.135473251342773,-0.0,-7.62418466138115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,9.923655306920408e-05,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,0.0001045008539222,290.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556823730469,0.0,0.0,7.71839841036126e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.00010450087575,291.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.0004957070341333,288.5657653808594,294.1499938964844,264.8500061035156,263.4564819335937,264.80047607421875,264.8500061035156,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573535691946,1.0609540801453932e-08,0.0010573429754003,-0.0268258098512887,0.0,0.0,0.0,-0.010157398879528,60.0,-16.129207611083984,-0.0,-7.622544728747016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,9.922724711941556e-05,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132019042969,0.0,0.0,0.0001044910532073,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.0,7.717674452578649e-05,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334350585937,0.0,0.0,0.0001044910750351,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.0004956605844199,288.5596923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.8009338378906,264.8500061035156,287.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572543833404,1.05998640975713e-08,0.0010572437895461,-0.0268004965037107,0.0,0.0,0.0,-0.010152518749237,60.0,-16.1231746673584,-0.0,-7.621114406219932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,9.921255696099252e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,0.0001044755845214,290.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,7.716532127233222e-05,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213195800781,0.0,0.0,0.0001044755990733,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316345214844,0.0,0.0,0.0004955871845595,288.54754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570978047326,1.0584587428752457e-08,0.0010570872109383,-0.0267605315893888,0.0,0.0,0.0,-0.0101448129862546,60.0,-16.111764907836914,-0.0,-7.618857722491158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,9.921255696099252e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,0.0001044755845214,290.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,7.716532127233222e-05,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213195800781,0.0,0.0,0.0001044755990733,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316345214844,0.0,0.0,0.0004955871845595,288.54754638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570978047326,1.0584587428752457e-08,0.0010570872109383,-0.0267605315893888,0.0,0.0,0.0,-0.0101448129862546,60.0,-16.111764907836914,-0.0,-7.618857722491158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.050000000745058,9.920237789629029e-05,290.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.050000000745058,0.0001044648597599,290.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.050000000745058,7.715740503044799e-05,290.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.050000000745058,0.0001044648815877,291.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.050000000745058,0.0004955363110639,288.5354309082031,291.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1290283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010569893056526,1.0574003894703312e-08,0.0010569787118583,-0.0267328433692455,0.0,0.0,0.0,-0.0101394755765795,60.0,-16.101116180419922,-0.0,-7.617294528472486e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.050000000745058,9.920237789629029e-05,290.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.050000000745058,0.0001044648597599,290.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8248596191406,0.0,0.050000000745058,7.715740503044799e-05,290.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.050000000745058,0.0001044648815877,291.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.050000000745058,0.0004955363110639,288.5354309082031,291.1499938964844,264.8500061035156,263.4564819335937,264.802734375,264.8500061035156,287.1290283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010569893056526,1.0574003894703312e-08,0.0010569787118583,-0.0267328433692455,0.0,0.0,0.0,-0.0101394755765795,60.0,-16.101116180419922,-0.0,-7.617294528472486e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632995605469,0.6490985751152039,0.050000000745058,0.0407998114824295,290.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.656494140625,0.6490985751152039,0.050000000745058,0.0429641641676425,290.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.663818359375,0.6490985751152039,0.050000000745058,0.031733188778162,290.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.6490985751152039,0.050000000745058,0.0429641678929328,291.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626892089844,0.6490985751152039,0.050000000745058,0.2038035094738006,287.4579467773437,291.1499938964844,264.8503112792969,263.4566955566406,283.4517517089844,286.4764404296875,286.9818115234375,1.0,0.1097015216946601,0.1501622796058654,0.1501622796058654,1.0,1.0,-0.4346843659877777,0.0095571186393499,0.425127238035202,-0.074920929968357,0.0,0.0,0.0,10.209124565124512,60.0,-251.26795959472656,-0.0,12.265619277954102,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.932373046875,0.6444078087806702,0.050000000745058,0.0451907366514205,290.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320068359375,0.6444078087806702,0.050000000745058,0.0475880205631256,290.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.6444078087806702,0.050000000745058,0.0351483523845672,290.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.6444078087806702,0.050000000745058,0.0475880205631256,291.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.6444078087806702,0.050000000745058,0.2257370948791504,286.88262939453125,291.1499938964844,264.8511962890625,263.4573059082031,286.1300354003906,291.0246887207031,286.7755126953125,1.0,0.1210727989673614,0.3003245592117309,0.3003245592117309,1.0,1.0,-0.4815199375152588,0.0454496704041957,0.4360702633857727,-0.0461182110011577,0.0,0.0,0.0,12.537939071655272,60.0,-238.281494140625,-0.0,16.66059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0456360094249248,290.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0480569154024124,290.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0354946739971637,290.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0480569154024124,291.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.22796131670475,286.6159973144531,291.1499938964844,264.85467529296875,263.4596862792969,282.8254699707031,291.1658935546875,286.4717712402344,1.0,0.1405495107173919,0.6006491184234619,0.6006491184234619,1.0,1.0,-0.4862667024135589,0.1648031622171402,0.3214635252952575,0.0721471235156059,0.0,0.0,0.0,20.08090209960937,60.0,-778.8274536132812,-0.0,23.15300369262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0456360094249248,290.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0480569154024124,290.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0354946739971637,290.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.0480569154024124,291.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6316223144531,0.5790343880653381,0.050000000745058,0.22796131670475,286.6159973144531,291.1499938964844,264.85467529296875,263.4596862792969,282.8254699707031,291.1658935546875,286.4717712402344,1.0,0.1405495107173919,0.6006491184234619,0.6006491184234619,1.0,1.0,-0.4862667024135589,0.1648031622171402,0.3214635252952575,0.0721471235156059,0.0,0.0,0.0,20.08090209960937,60.0,-778.8274536132812,-0.0,23.15300369262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,306.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932180724621068e-21,7.533142724249661e-21,-2.600961797680201e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.5557622909545898,0.050000000745058,0.0457730069756507,290.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.5557622909545898,0.050000000745058,0.0482011809945106,290.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.5557622909545898,0.050000000745058,0.0356012284755706,290.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.5557622909545898,0.050000000745058,0.0482011809945106,291.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.5557622909545898,0.050000000745058,0.2286456525325775,286.1908264160156,291.1499938964844,264.85723876953125,263.4614562988281,281.2128601074219,291.15850830078125,285.88604736328125,1.0,0.1489411741495132,0.7508113980293274,0.7508113980293274,1.0,1.0,-0.487726479768753,0.1881251037120819,0.2996013760566711,0.0951419323682785,0.0,0.0,1.0,23.74821281433105,60.0,-1325.111328125,-2408.871337890625,26.297042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.721435546875,305.7333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,1689.9024658203125,18000.0,0.0,0.0,0.0001034628949128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0251799393445253,0.0251803547143936,-4.154924511112769e-07,0.0,1.0500168912130905e-07,0.0,0.0,0.11269012093544,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4734191894531,297.1499938964844,293.1499938964844,0.0010803333716467,-98.11693572998048,287.19207763671875,0.5377959609031677,0.050000000745058,0.0459038019180297,290.4857482910156,297.1499938964844,293.1499938964844,0.0008523233700543,-81.51524353027344,286.8163757324219,0.5377959609031677,0.050000000745058,0.0483389124274253,290.2990417480469,297.1499938964844,293.1499938964844,0.0008723884238861,-61.62424850463867,286.82550048828125,0.5377959609031677,0.050000000745058,0.0357029549777507,290.2659912109375,297.1499938964844,293.1499938964844,0.0011503972345963,-110.02268981933594,287.2784118652344,0.5377959609031677,0.050000000745058,0.0483389124274253,291.15106201171875,297.1499938964844,293.1499938964844,0.0007572676986455,-343.5493469238281,286.7451477050781,0.5377959609031677,0.050000000745058,0.2292989939451217,285.8197326660156,291.1499938964844,264.8603210449219,263.4635925292969,280.8634033203125,291.1521301269531,286.0810546875,1.0,0.1564983576536178,0.8000770211219788,0.8000770211219788,1.0,1.0,-0.4891201853752136,0.1920673698186874,0.297052800655365,0.0988043919205665,0.0,0.0,1.0,27.24961280822754,60.0,1220.5416259765625,-7019.2109375,29.32176780700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4681701660156,308.6254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,4128.36376953125,18000.0,0.0,0.0,0.014492149464786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150842308998108,0.6150874495506287,-3.2310244932887144e-06,0.0,1.4707689842907712e-05,0.0,0.0,26.59380340576172,0.0,0.0,0.0,0.370088130235672,4.0,0.0,1.0
713220,290.49774169921875,297.1499938964844,293.1499938964844,0.0020719019230455,-174.4837188720703,290.847412109375,0.5133484601974487,0.050000000745058,0.0461422726511955,290.504638671875,297.1499938964844,293.1499938964844,0.0018786038272082,-166.60324096679688,290.5420227050781,0.5133484601974487,0.050000000745058,0.0485900342464447,290.3225402832031,297.1499938964844,293.1499938964844,0.0019567003473639,-128.1668243408203,290.6484069824219,0.5133484601974487,0.050000000745058,0.0358884334564209,290.2822265625,297.1499938964844,293.1499938964844,0.0022387136705219,-198.52085876464844,291.0775146484375,0.5133484601974487,0.050000000745058,0.0485900342464447,291.1651611328125,297.1499938964844,293.1499938964844,0.001539375516586,-647.5966186523438,290.0838623046875,0.5133484601974487,0.050000000745058,0.2304902076721191,288.0035705566406,291.1499938964844,264.8680114746094,263.4688720703125,280.6781616210937,291.16168212890625,288.47314453125,1.0,0.1693239957094192,0.8986082673072815,0.8986082673072815,1.0,1.0,-0.4916613698005676,0.1963273733854293,0.295333981513977,0.1025193259119987,0.0,0.0,1.0,33.632904052734375,60.0,2417.68994140625,-7146.5859375,34.88053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02520751953125,307.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,12729.0126953125,18000.0,0.0,0.0,0.0508180670440197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474676132202148,1.147478461265564,-1.0874198778765276e-05,0.0,5.1573875680333e-05,0.0,0.0,167.99049377441406,0.0,0.0,0.0,0.6357356309890747,4.0,0.0,1.0
713280,290.49774169921875,297.1499938964844,293.1499938964844,0.0020719019230455,-174.4837188720703,290.847412109375,0.5133484601974487,0.050000000745058,0.0461422726511955,290.504638671875,297.1499938964844,293.1499938964844,0.0018786038272082,-166.60324096679688,290.5420227050781,0.5133484601974487,0.050000000745058,0.0485900342464447,290.3225402832031,297.1499938964844,293.1499938964844,0.0019567003473639,-128.1668243408203,290.6484069824219,0.5133484601974487,0.050000000745058,0.0358884334564209,290.2822265625,297.1499938964844,293.1499938964844,0.0022387136705219,-198.52085876464844,291.0775146484375,0.5133484601974487,0.050000000745058,0.0485900342464447,291.1651611328125,297.1499938964844,293.1499938964844,0.001539375516586,-647.5966186523438,290.0838623046875,0.5133484601974487,0.050000000745058,0.2304902076721191,288.0035705566406,291.1499938964844,264.8680114746094,263.4688720703125,280.6781616210937,291.16168212890625,288.47314453125,1.0,0.1693239957094192,0.8986082673072815,0.8986082673072815,1.0,1.0,-0.4916613698005676,0.1963273733854293,0.295333981513977,0.1025193259119987,0.0,0.0,1.0,33.632904052734375,60.0,2417.68994140625,-7146.5859375,34.88053131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02520751953125,307.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,12729.0126953125,18000.0,0.0,0.0,0.0508180670440197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474676132202148,1.147478461265564,-1.0874198778765276e-05,0.0,5.1573875680333e-05,0.0,0.0,167.99049377441406,0.0,0.0,0.0,0.6357356309890747,4.0,0.0,1.0
713340,290.5457763671875,297.1499938964844,293.1499938964844,0.002875929698348,-231.2769927978516,293.3454895019531,0.4983819127082824,0.050000000745058,0.046345941722393,290.5386657714844,297.1499938964844,293.1499938964844,0.00272485637106,-230.8319549560547,293.1180114746094,0.4983819127082824,0.050000000745058,0.0488045066595077,290.3658447265625,297.1499938964844,293.1499938964844,0.0028459839522838,-178.02284240722656,293.28326416015625,0.4983819127082824,0.050000000745058,0.0360468439757823,290.31988525390625,297.1499938964844,293.1499938964844,0.0031396669801324,-265.64031982421875,293.70123291015625,0.4983819127082824,0.050000000745058,0.0488045066595077,291.1993408203125,297.1499938964844,293.1499938964844,0.0021514350082725,-865.0360717773438,292.3440246582031,0.4983819127082824,0.050000000745058,0.2315075695514679,289.42706298828125,291.1499938964844,264.8775939941406,263.4754638671875,280.61260986328125,291.194091796875,289.6937561035156,1.0,0.1794876158237457,0.9971395134925842,0.9971395134925842,1.0,1.0,-0.4938316643238067,0.1987238228321075,0.2951078414916992,0.1043951362371444,0.0,0.0,1.0,39.08370208740234,60.0,1855.244873046875,-6870.11083984375,39.672210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4003601074219,306.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,16404.083984375,19080.0,0.0,0.0,0.0870817154645919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302684307098389,1.3026983737945557,-1.4014709449838849e-05,0.0,8.837687346385792e-05,0.0,0.0,245.7949066162109,0.0,0.0,0.0,0.728833794593811,4.0,0.0,1.0
713400,290.5457763671875,297.1499938964844,293.1499938964844,0.002875929698348,-231.2769927978516,293.3454895019531,0.4983819127082824,0.050000000745058,0.046345941722393,290.5386657714844,297.1499938964844,293.1499938964844,0.00272485637106,-230.8319549560547,293.1180114746094,0.4983819127082824,0.050000000745058,0.0488045066595077,290.3658447265625,297.1499938964844,293.1499938964844,0.0028459839522838,-178.02284240722656,293.28326416015625,0.4983819127082824,0.050000000745058,0.0360468439757823,290.31988525390625,297.1499938964844,293.1499938964844,0.0031396669801324,-265.64031982421875,293.70123291015625,0.4983819127082824,0.050000000745058,0.0488045066595077,291.1993408203125,297.1499938964844,293.1499938964844,0.0021514350082725,-865.0360717773438,292.3440246582031,0.4983819127082824,0.050000000745058,0.2315075695514679,289.42706298828125,291.1499938964844,264.8775939941406,263.4754638671875,280.61260986328125,291.194091796875,289.6937561035156,1.0,0.1794876158237457,0.9971395134925842,0.9971395134925842,1.0,1.0,-0.4938316643238067,0.1987238228321075,0.2951078414916992,0.1043951362371444,0.0,0.0,1.0,39.08370208740234,60.0,1855.244873046875,-6870.11083984375,39.672210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4003601074219,306.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,16404.083984375,19080.0,0.0,0.0,0.0870817154645919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.302684307098389,1.3026983737945557,-1.4014709449838849e-05,0.0,8.837687346385792e-05,0.0,0.0,245.7949066162109,0.0,0.0,0.0,0.728833794593811,4.0,0.0,1.0
713460,290.598876953125,297.1499938964844,293.1499938964844,0.0035878440830856,-278.2145690917969,295.16522216796875,0.4883559942245483,0.050000000745058,0.0465145967900753,290.5761108398437,297.1499938964844,293.1499938964844,0.0034790963400155,-284.31768798828125,295.0082092285156,0.4883559942245483,0.050000000745058,0.0489821098744869,290.4154052734375,297.1499938964844,293.1499938964844,0.0036323564127087,-218.9964294433593,295.2098083496094,0.4883559942245483,0.050000000745058,0.0361780188977718,290.3642883300781,297.1499938964844,293.1499938964844,0.0039477148093283,-321.2730407714844,295.62750244140625,0.4883559942245483,0.050000000745058,0.0489821098744869,291.23980712890625,297.1499938964844,293.1499938964844,0.0026834357995539,-1043.542724609375,293.96197509765625,0.4883559942245483,0.050000000745058,0.2323500514030456,290.38055419921875,291.1499938964844,264.88897705078125,263.4832763671875,280.62921142578125,291.2340393066406,290.5867004394531,1.0,0.1874523013830185,0.9974828958511353,0.9974828958511353,1.0,1.0,-0.4956288933753967,0.1995480209589004,0.2960808873176574,0.1047263890504837,0.0,0.0,1.0,43.5965576171875,48.0,1358.7203369140625,-6698.708984375,43.67082595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5220031738281,305.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18439.416015625,19080.0,0.0,0.0,0.1208529248833656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811370134353638,1.381152868270874,-1.5753581465105526e-05,0.0,0.000122650351841,0.0,0.0,292.9315490722656,0.0,0.0,0.0,0.7550284266471863,4.0,0.0,1.0
713520,290.598876953125,297.1499938964844,293.1499938964844,0.0035878440830856,-278.2145690917969,295.16522216796875,0.4883559942245483,0.050000000745058,0.0465145967900753,290.5761108398437,297.1499938964844,293.1499938964844,0.0034790963400155,-284.31768798828125,295.0082092285156,0.4883559942245483,0.050000000745058,0.0489821098744869,290.4154052734375,297.1499938964844,293.1499938964844,0.0036323564127087,-218.9964294433593,295.2098083496094,0.4883559942245483,0.050000000745058,0.0361780188977718,290.3642883300781,297.1499938964844,293.1499938964844,0.0039477148093283,-321.2730407714844,295.62750244140625,0.4883559942245483,0.050000000745058,0.0489821098744869,291.23980712890625,297.1499938964844,293.1499938964844,0.0026834357995539,-1043.542724609375,293.96197509765625,0.4883559942245483,0.050000000745058,0.2323500514030456,290.38055419921875,291.1499938964844,264.88897705078125,263.4832763671875,280.62921142578125,291.2340393066406,290.5867004394531,1.0,0.1874523013830185,0.9974828958511353,0.9974828958511353,1.0,1.0,-0.4956288933753967,0.1995480209589004,0.2960808873176574,0.1047263890504837,0.0,0.0,1.0,43.5965576171875,48.0,1358.7203369140625,-6698.708984375,43.67082595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5220031738281,305.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18439.416015625,19080.0,0.0,0.0,0.1208529248833656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811370134353638,1.381152868270874,-1.5753581465105526e-05,0.0,0.000122650351841,0.0,0.0,292.9315490722656,0.0,0.0,0.0,0.7550284266471863,4.0,0.0,1.0
713580,290.6514587402344,297.1499938964844,293.1499938964844,0.0042173452675342,-316.200927734375,296.61944580078125,0.4860280752182007,0.050000000745058,0.0465567857027053,290.6132202148437,297.1499938964844,293.1499938964844,0.0041517089121043,-328.0816345214844,296.52691650390625,0.4860280752182007,0.050000000745058,0.0490265376865863,290.4667663574219,297.1499938964844,293.1499938964844,0.0043289852328598,-252.0408477783203,296.7470092773437,0.4860280752182007,0.050000000745058,0.0362108349800109,290.4091796875,297.1499938964844,293.1499938964844,0.0046785292215645,-366.6531982421875,297.173828125,0.4860280752182007,0.050000000745058,0.0490265376865863,291.2814025878906,297.1499938964844,293.1499938964844,0.0031378718558698,-1186.2587890625,295.24591064453125,0.4860280752182007,0.050000000745058,0.232560783624649,291.13531494140625,291.1499938964844,264.9019470214844,263.4921875,280.65557861328125,291.275634765625,291.3014831542969,1.0,0.1888990700244903,0.997826337814331,0.997826337814331,1.0,1.0,-0.496078759431839,0.1997975558042526,0.2962812185287475,0.1046995148062706,0.0,0.0,0.988593578338623,44.72355270385742,36.0,1016.7674560546876,-6642.72802734375,44.67390060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2772521972656,305.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18924.611328125,19080.0,0.0,0.0,0.1504897177219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979941606521606,1.3980103731155396,-1.6147792848641984e-05,0.0,0.0001527279237052,0.0,0.0,303.88165283203125,0.0,0.0,0.0,0.7633156776428223,4.0,0.0,1.0
713640,290.6514587402344,297.1499938964844,293.1499938964844,0.0042173452675342,-316.200927734375,296.61944580078125,0.4860280752182007,0.050000000745058,0.0465567857027053,290.6132202148437,297.1499938964844,293.1499938964844,0.0041517089121043,-328.0816345214844,296.52691650390625,0.4860280752182007,0.050000000745058,0.0490265376865863,290.4667663574219,297.1499938964844,293.1499938964844,0.0043289852328598,-252.0408477783203,296.7470092773437,0.4860280752182007,0.050000000745058,0.0362108349800109,290.4091796875,297.1499938964844,293.1499938964844,0.0046785292215645,-366.6531982421875,297.173828125,0.4860280752182007,0.050000000745058,0.0490265376865863,291.2814025878906,297.1499938964844,293.1499938964844,0.0031378718558698,-1186.2587890625,295.24591064453125,0.4860280752182007,0.050000000745058,0.232560783624649,291.13531494140625,291.1499938964844,264.9019470214844,263.4921875,280.65557861328125,291.275634765625,291.3014831542969,1.0,0.1888990700244903,0.997826337814331,0.997826337814331,1.0,1.0,-0.496078759431839,0.1997975558042526,0.2962812185287475,0.1046995148062706,0.0,0.0,0.988593578338623,44.72355270385742,36.0,1016.7674560546876,-6642.72802734375,44.67390060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2772521972656,305.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18924.611328125,19080.0,0.0,0.0,0.1504897177219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979941606521606,1.3980103731155396,-1.6147792848641984e-05,0.0,0.0001527279237052,0.0,0.0,303.88165283203125,0.0,0.0,0.0,0.7633156776428223,4.0,0.0,1.0
713700,290.6766662597656,297.1499938964844,293.1499938964844,0.0045088222250342,-332.5912780761719,297.2482604980469,0.4872543215751648,0.050000000745058,0.0465344600379467,290.6310729980469,297.1499938964844,293.1499938964844,0.0044650747440755,-347.0871276855469,297.18572998046875,0.4872543215751648,0.050000000745058,0.0490030273795127,290.49176025390625,297.1499938964844,293.1499938964844,0.004653301090002,-266.29803466796875,297.411376953125,0.4872543215751648,0.050000000745058,0.0361934714019298,290.4308166503906,297.1499938964844,293.1499938964844,0.0050233285874128,-386.3387145996094,297.8447265625,0.4872543215751648,0.050000000745058,0.0490030273795127,291.3017578125,297.1499938964844,293.1499938964844,0.003341756761074,-1247.2127685546875,295.7980651855469,0.4872543215751648,0.050000000745058,0.2324492782354354,291.4589538574219,291.1499938964844,264.9090270996094,263.4970397949219,280.66876220703125,291.2961120605469,291.6109619140625,1.0,0.1877077668905258,0.9979979991912842,0.9979979991912842,1.0,1.0,-0.4958409667015075,0.1997363418340683,0.2961046397686004,0.1045724600553512,0.0,0.0,0.9354554414749146,44.12458419799805,36.0,897.665771484375,-6648.58837890625,44.14071273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3505554199219,305.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19452.81640625,20160.0,0.0,0.0,0.1634480655193328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380887150764465,1.3809031248092651,-1.597857044544071e-05,0.0,0.0001658789988141,0.0,0.0,295.6601257324219,0.0,0.0,0.0,0.7693124413490295,4.0,0.0,1.0
713760,290.7007751464844,297.1499938964844,293.1499938964844,0.0047886227257549,-347.5788879394531,297.8269348144531,0.489802598953247,0.050000000745058,0.0464888401329517,290.64825439453125,297.1499938964844,293.1499938964844,0.0047668819315731,-364.5099182128906,297.7926025390625,0.489802598953247,0.050000000745058,0.0489549897611141,290.5157775878906,297.1499938964844,293.1499938964844,0.0049660014919936,-279.3367614746094,298.022705078125,0.489802598953247,0.050000000745058,0.036157988011837,290.4516906738281,297.1499938964844,293.1499938964844,0.005358338356018,-404.3784790039063,298.4629211425781,0.489802598953247,0.050000000745058,0.0489549897611141,291.321533203125,297.1499938964844,293.1499938964844,0.0035330750979483,-1302.549072265625,296.304443359375,0.489802598953247,0.050000000745058,0.2322213798761367,291.7559509277344,291.1499938964844,264.9164733886719,263.5021667480469,280.6817321777344,291.3160400390625,291.8966369628906,1.0,0.1854300200939178,0.9982174634933472,0.9982174634933472,1.0,1.0,-0.4953549206256866,0.1995758563280105,0.2957790493965149,0.1043847650289535,0.0,0.0,0.8652262091636658,42.90190124511719,25.0,806.28759765625,-6673.541015625,43.05377578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53192138671875,305.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21032.630859375,20160.0,0.0,0.0,0.175068587064743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3514002561569214,1.3514161109924316,-1.584660458320286e-05,0.0,0.0001776723656803,0.0,0.0,283.7748413085937,0.0,0.0,0.0,0.7419248223304749,4.0,0.0,1.0
713820,290.745361328125,297.1499938964844,293.1499938964844,0.0053235949017107,-374.3260498046875,298.8618469238281,0.4982261061668396,0.050000000745058,0.0463483668863773,290.6806030273437,297.1499938964844,293.1499938964844,0.0053466414101421,-395.66253662109375,298.8789978027344,0.4982261061668396,0.050000000745058,0.0488070622086524,290.5606384277344,297.1499938964844,293.1499938964844,0.0055681411176919,-302.5931396484375,299.11578369140625,0.4982261061668396,0.050000000745058,0.0360487326979637,290.4907531738281,297.1499938964844,293.1499938964844,0.0060109733603894,-436.6625671386719,299.570556640625,0.4982261061668396,0.050000000745058,0.0488070622086524,291.3589782714844,297.1499938964844,293.1499938964844,0.0038860407657921,-1400.219970703125,297.204833984375,0.4982261061668396,0.050000000745058,0.2315196990966797,292.2817687988281,291.1499938964844,264.9323425292969,263.5130615234375,280.70672607421875,291.3538818359375,292.39801025390625,1.0,0.1784685105085373,0.9986563324928284,0.9986563324928284,1.0,1.0,-0.4938581585884094,0.1990458369255066,0.2948123216629028,0.1038771793246269,0.0,0.0,0.6781957149505615,39.13841247558594,25.0,643.9262084960938,-6639.107421875,39.72100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1708984375,305.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,23942.810546875,20160.0,0.0,0.0,0.1939872652292251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060063123703003,1.060075283050537,-1.223851813847432e-05,0.0,0.0001968724100152,0.0,0.0,160.8729705810547,0.0,0.0,0.0,0.6072152256965637,4.0,0.0,1.0
713880,290.745361328125,297.1499938964844,293.1499938964844,0.0053235949017107,-374.3260498046875,298.8618469238281,0.4982261061668396,0.050000000745058,0.0463483668863773,290.6806030273437,297.1499938964844,293.1499938964844,0.0053466414101421,-395.66253662109375,298.8789978027344,0.4982261061668396,0.050000000745058,0.0488070622086524,290.5606384277344,297.1499938964844,293.1499938964844,0.0055681411176919,-302.5931396484375,299.11578369140625,0.4982261061668396,0.050000000745058,0.0360487326979637,290.4907531738281,297.1499938964844,293.1499938964844,0.0060109733603894,-436.6625671386719,299.570556640625,0.4982261061668396,0.050000000745058,0.0488070622086524,291.3589782714844,297.1499938964844,293.1499938964844,0.0038860407657921,-1400.219970703125,297.204833984375,0.4982261061668396,0.050000000745058,0.2315196990966797,292.2817687988281,291.1499938964844,264.9323425292969,263.5130615234375,280.70672607421875,291.3538818359375,292.39801025390625,1.0,0.1784685105085373,0.9986563324928284,0.9986563324928284,1.0,1.0,-0.4938581585884094,0.1990458369255066,0.2948123216629028,0.1038771793246269,0.0,0.0,0.6781957149505615,39.13841247558594,25.0,643.9262084960938,-6639.107421875,39.72100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1708984375,305.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,23942.810546875,20160.0,0.0,0.0,0.1939872652292251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060063123703003,1.060075283050537,-1.223851813847432e-05,0.0,0.0001968724100152,0.0,0.0,160.8729705810547,0.0,0.0,0.0,0.6072152256965637,4.0,0.0,1.0
