time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713940,290.78515625,297.1499938964844,293.1499938964844,0.00587167032063,-400.92095947265625,299.7461242675781,0.5059300065040588,0.050000000745058,0.0462362244725227,290.7101135253906,297.1499938964844,293.1499938964844,0.0059417313896119,-426.3346557617188,299.8094482421875,0.5059300065040588,0.050000000745058,0.0486889742314815,290.6012268066406,297.1499938964844,293.1499938964844,0.0061891358345746,-325.4924621582031,300.0522766113281,0.5059300065040588,0.050000000745058,0.0359615087509155,290.5260009765625,297.1499938964844,293.1499938964844,0.006696458440274,-468.7506103515625,300.52545166015625,0.5059300065040588,0.050000000745058,0.0486889742314815,291.3930969238281,297.1499938964844,293.1499938964844,0.0042303437367081,-1496.258544921875,297.9551696777344,0.5059300065040588,0.050000000745058,0.2309595197439193,292.67095947265625,291.1499938964844,264.949462890625,263.5248107910156,280.72967529296875,291.3884582519531,292.7335510253906,1.0,0.173084869980812,0.9990952014923096,0.9990952014923096,1.0,1.0,-0.492663025856018,0.1986497640609741,0.2940132617950439,0.1034165099263191,0.0,0.0,0.4472415447235107,36.13290786743164,25.0,358.9133605957031,-6185.8251953125,37.07353591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.142822265625,305.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24619.18359375,19080.0,0.0,0.0,0.2063526809215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429133772850037,0.542920708656311,-7.357740287261549e-06,0.0,0.0002094217343255,0.0,0.0,42.02213668823242,0.0,0.0,0.0,0.3924333155155182,4.0,0.0,1.0
714000,290.78515625,297.1499938964844,293.1499938964844,0.00587167032063,-400.92095947265625,299.7461242675781,0.5059300065040588,0.050000000745058,0.0462362244725227,290.7101135253906,297.1499938964844,293.1499938964844,0.0059417313896119,-426.3346557617188,299.8094482421875,0.5059300065040588,0.050000000745058,0.0486889742314815,290.6012268066406,297.1499938964844,293.1499938964844,0.0061891358345746,-325.4924621582031,300.0522766113281,0.5059300065040588,0.050000000745058,0.0359615087509155,290.5260009765625,297.1499938964844,293.1499938964844,0.006696458440274,-468.7506103515625,300.52545166015625,0.5059300065040588,0.050000000745058,0.0486889742314815,291.3930969238281,297.1499938964844,293.1499938964844,0.0042303437367081,-1496.258544921875,297.9551696777344,0.5059300065040588,0.050000000745058,0.2309595197439193,292.67095947265625,291.1499938964844,264.949462890625,263.5248107910156,280.72967529296875,291.3884582519531,292.7335510253906,1.0,0.173084869980812,0.9990952014923096,0.9990952014923096,1.0,1.0,-0.492663025856018,0.1986497640609741,0.2940132617950439,0.1034165099263191,0.0,0.0,0.4472415447235107,36.13290786743164,25.0,358.9133605957031,-6185.8251953125,37.07353591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.142822265625,305.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,24619.18359375,19080.0,0.0,0.0,0.2063526809215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429133772850037,0.542920708656311,-7.357740287261549e-06,0.0,0.0002094217343255,0.0,0.0,42.02213668823242,0.0,0.0,0.0,0.3924333155155182,4.0,0.0,1.0
714060,290.81988525390625,297.1499938964844,293.1499938964844,0.0065619149245321,-438.288818359375,300.45379638671875,0.5125653147697449,0.050000000745058,0.0461516082286834,290.7366027832031,297.1499938964844,293.1499938964844,0.006686498876661,-468.265625,300.56109619140625,0.5125653147697449,0.050000000745058,0.0485998652875423,290.6377258300781,297.1499938964844,293.1499938964844,0.0069730980321764,-356.9809265136719,300.8148193359375,0.5125653147697449,0.050000000745058,0.0358956940472126,290.5572509765625,297.1499938964844,293.1499938964844,0.0075825517997145,-513.4666748046875,301.3206787109375,0.5125653147697449,0.050000000745058,0.0485998652875423,291.4232788085937,297.1499938964844,293.1499938964844,0.0046410546638071,-1631.0325927734375,298.4858703613281,0.5125653147697449,0.050000000745058,0.2305368483066558,292.7197570800781,291.1499938964844,264.9676818847656,263.5373229980469,280.75018310546875,291.41925048828125,292.6560974121094,1.0,0.1687842160463333,0.9994571208953856,0.9994571208953856,0.9998987913131714,1.0,-0.4917612969875335,0.1983818113803863,0.2933794856071472,0.1030082181096077,0.0,0.0,0.2291567474603653,33.86398696899414,25.0,-268.87841796875,-5016.41455078125,35.08320999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4752197265625,304.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,20921.78125,19080.0,0.0,0.0,0.210517019033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135918885469436,0.2135969847440719,-5.08795938003459e-06,0.0,0.0002136480179615,0.0,0.0,10.204742431640623,0.0,0.0,0.0,0.3053687214851379,4.0,0.0,1.0
714120,290.81988525390625,297.1499938964844,293.1499938964844,0.0065619149245321,-438.288818359375,300.45379638671875,0.5125653147697449,0.050000000745058,0.0461516082286834,290.7366027832031,297.1499938964844,293.1499938964844,0.006686498876661,-468.265625,300.56109619140625,0.5125653147697449,0.050000000745058,0.0485998652875423,290.6377258300781,297.1499938964844,293.1499938964844,0.0069730980321764,-356.9809265136719,300.8148193359375,0.5125653147697449,0.050000000745058,0.0358956940472126,290.5572509765625,297.1499938964844,293.1499938964844,0.0075825517997145,-513.4666748046875,301.3206787109375,0.5125653147697449,0.050000000745058,0.0485998652875423,291.4232788085937,297.1499938964844,293.1499938964844,0.0046410546638071,-1631.0325927734375,298.4858703613281,0.5125653147697449,0.050000000745058,0.2305368483066558,292.7197570800781,291.1499938964844,264.9676818847656,263.5373229980469,280.75018310546875,291.41925048828125,292.6560974121094,1.0,0.1687842160463333,0.9994571208953856,0.9994571208953856,0.9998987913131714,1.0,-0.4917612969875335,0.1983818113803863,0.2933794856071472,0.1030082181096077,0.0,0.0,0.2291567474603653,33.86398696899414,25.0,-268.87841796875,-5016.41455078125,35.08320999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4752197265625,304.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,20921.78125,19080.0,0.0,0.0,0.210517019033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135918885469436,0.2135969847440719,-5.08795938003459e-06,0.0,0.0002136480179615,0.0,0.0,10.204742431640623,0.0,0.0,0.0,0.3053687214851379,4.0,0.0,1.0
714180,290.8491516113281,297.1499938964844,293.1499938964844,0.0075642806477844,-496.6023559570313,301.0072326660156,0.5183543562889099,0.050000000745058,0.0460855886340141,290.7596740722656,297.1499938964844,293.1499938964844,0.0077638262882828,-532.488037109375,301.1618957519531,0.5183543562889099,0.050000000745058,0.0485303439199924,290.6697998046875,297.1499938964844,293.1499938964844,0.0081195030361413,-405.38275146484375,301.4368896484375,0.5183543562889099,0.050000000745058,0.0358443446457386,290.5844116210937,297.1499938964844,293.1499938964844,0.0089126927778124,-582.5736083984375,302.0007629394531,0.5183543562889099,0.050000000745058,0.0485303439199924,291.4486389160156,297.1499938964844,293.1499938964844,0.0052042766474187,-1844.0479736328125,298.76910400390625,0.5183543562889099,0.050000000745058,0.2302070558071136,292.2506408691406,291.1499938964844,264.98687744140625,263.5505065917969,280.767822265625,291.4453125,292.0852966308594,1.0,0.1653419584035873,0.999819040298462,0.999819040298462,0.9997975826263428,1.0,-0.4910577237606048,0.1982014030218124,0.2928563356399536,0.1026315912604332,0.0,0.0,0.1087559983134269,32.09263610839844,25.0,-847.0592651367188,-4167.939453125,33.53433609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1351928710937,302.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19550.224609375,19080.0,0.0,0.0,0.2053870856761932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155196577310562,0.1155242472887039,-4.585617716656998e-06,0.0,0.0002084417938021,0.0,0.0,4.860242366790772,0.0,0.0,0.0,0.2819550335407257,4.0,0.0,1.0
714240,290.8491516113281,297.1499938964844,293.1499938964844,0.0075642806477844,-496.6023559570313,301.0072326660156,0.5183543562889099,0.050000000745058,0.0460855886340141,290.7596740722656,297.1499938964844,293.1499938964844,0.0077638262882828,-532.488037109375,301.1618957519531,0.5183543562889099,0.050000000745058,0.0485303439199924,290.6697998046875,297.1499938964844,293.1499938964844,0.0081195030361413,-405.38275146484375,301.4368896484375,0.5183543562889099,0.050000000745058,0.0358443446457386,290.5844116210937,297.1499938964844,293.1499938964844,0.0089126927778124,-582.5736083984375,302.0007629394531,0.5183543562889099,0.050000000745058,0.0485303439199924,291.4486389160156,297.1499938964844,293.1499938964844,0.0052042766474187,-1844.0479736328125,298.76910400390625,0.5183543562889099,0.050000000745058,0.2302070558071136,292.2506408691406,291.1499938964844,264.98687744140625,263.5505065917969,280.767822265625,291.4453125,292.0852966308594,1.0,0.1653419584035873,0.999819040298462,0.999819040298462,0.9997975826263428,1.0,-0.4910577237606048,0.1982014030218124,0.2928563356399536,0.1026315912604332,0.0,0.0,0.1087559983134269,32.09263610839844,25.0,-847.0592651367188,-4167.939453125,33.53433609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1351928710937,302.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19550.224609375,19080.0,0.0,0.0,0.2053870856761932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155196577310562,0.1155242472887039,-4.585617716656998e-06,0.0,0.0002084417938021,0.0,0.0,4.860242366790772,0.0,0.0,0.0,0.2819550335407257,4.0,0.0,1.0
714300,290.86199951171875,297.1499938964844,293.1499938964844,0.0081738531589508,-530.1736450195312,301.2773742675781,0.5209459662437439,0.050000000745058,0.0460580885410308,290.7701110839844,297.1499938964844,293.1499938964844,0.0084229223430156,-569.3418579101562,301.4573974609375,0.5209459662437439,0.050000000745058,0.0485013835132122,290.68438720703125,297.1499938964844,293.1499938964844,0.0088263843208551,-433.1429748535156,301.7450561523437,0.5209459662437439,0.050000000745058,0.0358229577541351,290.5966491699219,297.1499938964844,293.1499938964844,0.0097516113892197,-622.2428588867188,302.3441467285156,0.5209459662437439,0.050000000745058,0.0485013835132122,291.45965576171875,297.1499938964844,293.1499938964844,0.0055277962237596,-1967.4892578125,298.880859375,0.5209459662437439,0.050000000745058,0.2300696820020675,291.9188537597656,291.1499938964844,264.996826171875,263.55731201171875,280.7756042480469,291.45660400390625,291.7561340332031,1.0,0.1638840436935424,1.0,1.0,0.9997469782829284,1.0,-0.4907646775245666,0.1981372237205505,0.2926274538040161,0.1024524495005607,0.0,0.0,0.0906880944967269,31.354400634765625,25.0,-917.6705322265624,-4090.4912109375,32.890113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.049072265625,302.7030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,19299.15234375,18000.0,0.0,0.0,0.1993684917688369,0.0,0.0,0.0,0.0,1.0,8.202243043342605e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016227379441261,0.1016555353999137,-3.279759766883217e-05,0.0,0.0002023336710408,0.0,0.0,4.193814277648926,0.0,0.0,0.0,0.2635392546653747,4.0,0.0,1.0
714360,290.87408447265625,297.1499938964844,293.1499938964844,0.0088261039927601,-563.2003173828125,301.5680847167969,0.5233453512191772,0.050000000745058,0.0460336506366729,290.780029296875,297.1499938964844,293.1499938964844,0.0091337617486715,-605.6277465820312,301.7738647460937,0.5233453512191772,0.050000000745058,0.0484756492078304,290.6983337402344,297.1499938964844,293.1499938964844,0.0095926159992814,-460.43255615234375,302.0733642578125,0.5233453512191772,0.050000000745058,0.035803947597742,290.6081848144531,297.1499938964844,293.1499938964844,0.0106774913147091,-661.2544555664062,302.7081604003906,0.5233453512191772,0.050000000745058,0.0484756492078304,291.46990966796875,297.1499938964844,293.1499938964844,0.005858164280653,-2089.25048828125,299.0135498046875,0.5233453512191772,0.050000000745058,0.2299476116895675,291.6094970703125,291.1499938964844,265.0069580078125,263.5642395019531,280.7828674316406,291.467041015625,291.4674987792969,1.0,0.1625758707523346,1.0,1.0,0.999517261981964,1.0,-0.4905042350292206,0.1980883181095123,0.2924159169197082,0.1022792756557464,0.0,0.0,0.0912095978856086,30.698070526123047,25.0,-877.34326171875,-4113.53759765625,32.3180046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,302.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.7890625,18000.0,0.0,0.0,0.1913792043924331,0.0,0.0,0.0,0.0,1.0,0.0008007353171706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954412668943405,0.0967537239193916,-0.0013124564429745,0.0,0.0001942255621543,0.0,0.0,3.764044761657715,0.0,0.0,0.0,0.27041757106781,4.0,0.0,1.0
714420,290.89697265625,297.1499938964844,293.1499938964844,0.0102293984964489,-623.643798828125,302.2158508300781,0.5276013016700745,0.050000000745058,0.045992512255907,290.7990417480469,297.1499938964844,293.1499938964844,0.0106869116425514,-672.2521362304688,302.4728698730469,0.5276013016700745,0.050000000745058,0.0484323315322399,290.7252502441406,297.1499938964844,293.1499938964844,0.0112786116078495,-510.3742065429688,302.7909240722656,0.5276013016700745,0.050000000745058,0.0357719548046588,290.6300048828125,297.1499938964844,293.1499938964844,0.0127787962555885,-732.7598266601562,303.4937744140625,0.5276013016700745,0.050000000745058,0.0484323315322399,291.4891357421875,297.1499938964844,293.1499938964844,0.0065144798718392,-2312.049560546875,299.3675231933594,0.5276013016700745,0.050000000745058,0.2297421246767044,291.14678955078125,291.1499938964844,265.0277099609375,263.5784912109375,280.79656982421875,291.4864501953125,291.06695556640625,1.0,0.1603459566831588,1.0,1.0,0.9990578293800354,1.0,-0.4900658726692199,0.1980268955230713,0.2920389771461487,0.1019464433193206,0.0,0.0,0.125230610370636,29.59255599975586,25.0,-577.093017578125,-4466.7373046875,31.35573005676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127380371094,304.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53125,18000.0,0.0,0.0,0.1711190193891525,0.0,0.0,0.0,0.0,1.0,0.0001358061999781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042929962277412,0.1043542027473449,-6.121324986452237e-05,0.0,0.0001736640551825,0.0,0.0,4.031099319458008,0.0,0.0,0.0,0.2704248428344726,4.0,0.0,1.0
714480,290.89697265625,297.1499938964844,293.1499938964844,0.0102293984964489,-623.643798828125,302.2158508300781,0.5276013016700745,0.050000000745058,0.045992512255907,290.7990417480469,297.1499938964844,293.1499938964844,0.0106869116425514,-672.2521362304688,302.4728698730469,0.5276013016700745,0.050000000745058,0.0484323315322399,290.7252502441406,297.1499938964844,293.1499938964844,0.0112786116078495,-510.3742065429688,302.7909240722656,0.5276013016700745,0.050000000745058,0.0357719548046588,290.6300048828125,297.1499938964844,293.1499938964844,0.0127787962555885,-732.7598266601562,303.4937744140625,0.5276013016700745,0.050000000745058,0.0484323315322399,291.4891357421875,297.1499938964844,293.1499938964844,0.0065144798718392,-2312.049560546875,299.3675231933594,0.5276013016700745,0.050000000745058,0.2297421246767044,291.14678955078125,291.1499938964844,265.0277099609375,263.5784912109375,280.79656982421875,291.4864501953125,291.06695556640625,1.0,0.1603459566831588,1.0,1.0,0.9990578293800354,1.0,-0.4900658726692199,0.1980268955230713,0.2920389771461487,0.1019464433193206,0.0,0.0,0.125230610370636,29.59255599975586,25.0,-577.093017578125,-4466.7373046875,31.35573005676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127380371094,304.4051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53125,18000.0,0.0,0.0,0.1711190193891525,0.0,0.0,0.0,0.0,1.0,0.0001358061999781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042929962277412,0.1043542027473449,-6.121324986452237e-05,0.0,0.0001736640551825,0.0,0.0,4.031099319458008,0.0,0.0,0.0,0.2704248428344726,4.0,0.0,1.0
714540,290.9194030761719,297.1499938964844,293.1499938964844,0.0117155220359563,-672.7409057617188,302.9264831542969,0.5320594906806946,0.050000000745058,0.0459521450102329,290.8179931640625,297.1499938964844,293.1499938964844,0.012371321208775,-726.7249145507812,303.2320861816406,0.5320594906806946,0.050000000745058,0.0483898222446441,290.7517395019531,297.1499938964844,293.1499938964844,0.0131211588159203,-550.9570922851562,303.5603332519531,0.5320594906806946,0.050000000745058,0.0357405580580234,290.6511535644531,297.1499938964844,293.1499938964844,0.016024200245738,-825.1602783203125,304.1156616210937,0.5482848286628723,0.0647388100624084,0.0520443506538867,291.508056640625,297.1499938964844,293.1499938964844,0.0071353204548358,-2492.282470703125,299.832763671875,0.5320594906806946,0.050000000745058,0.2295404821634292,290.9413452148437,291.1499938964844,265.049072265625,263.5931091308594,280.8078308105469,291.5053405761719,290.92401123046875,1.0,0.1585892438888549,1.0,1.0,0.998598337173462,1.0,-0.4940150082111358,0.1998267769813537,0.2941882312297821,0.102476067841053,0.0,0.0,0.1695358157157898,28.54889297485352,28.0,-198.9445953369141,-4947.07275390625,30.84086036682129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9595642089844,306.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.248046875,18000.0,0.0,0.0,0.149702101945877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237392649054527,0.1237434968352317,-4.233067556924652e-06,0.0,0.0001519286015536,0.0,0.0,4.818845272064209,0.0,0.0,0.0,0.2731791734695434,4.0,0.0,1.0
714600,290.9194030761719,297.1499938964844,293.1499938964844,0.0117155220359563,-672.7409057617188,302.9264831542969,0.5320594906806946,0.050000000745058,0.0459521450102329,290.8179931640625,297.1499938964844,293.1499938964844,0.012371321208775,-726.7249145507812,303.2320861816406,0.5320594906806946,0.050000000745058,0.0483898222446441,290.7517395019531,297.1499938964844,293.1499938964844,0.0131211588159203,-550.9570922851562,303.5603332519531,0.5320594906806946,0.050000000745058,0.0357405580580234,290.6511535644531,297.1499938964844,293.1499938964844,0.016024200245738,-825.1602783203125,304.1156616210937,0.5482848286628723,0.0647388100624084,0.0520443506538867,291.508056640625,297.1499938964844,293.1499938964844,0.0071353204548358,-2492.282470703125,299.832763671875,0.5320594906806946,0.050000000745058,0.2295404821634292,290.9413452148437,291.1499938964844,265.049072265625,263.5931091308594,280.8078308105469,291.5053405761719,290.92401123046875,1.0,0.1585892438888549,1.0,1.0,0.998598337173462,1.0,-0.4940150082111358,0.1998267769813537,0.2941882312297821,0.102476067841053,0.0,0.0,0.1695358157157898,28.54889297485352,28.0,-198.9445953369141,-4947.07275390625,30.84086036682129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9595642089844,306.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.248046875,18000.0,0.0,0.0,0.149702101945877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237392649054527,0.1237434968352317,-4.233067556924652e-06,0.0,0.0001519286015536,0.0,0.0,4.818845272064209,0.0,0.0,0.0,0.2731791734695434,4.0,0.0,1.0
714660,290.94256591796875,297.1499938964844,293.1499938964844,0.0133045883849263,-712.8428344726562,303.6524353027344,0.5445497632026672,0.050000000745058,0.0458511337637901,290.8437805175781,297.1499938964844,293.1499938964844,0.014166628010571,-770.3704223632812,303.98748779296875,0.5445497632026672,0.050000000745058,0.0482834540307521,290.7934875488281,297.1499938964844,293.1499938964844,0.0158192962408065,-604.1956176757812,304.1242980957031,0.5580831170082092,0.0621832907199859,0.0378332436084747,290.7190856933594,297.1499938964844,293.1499938964844,0.0546523854136467,-1560.899658203125,304.0626525878906,0.7037864923477173,0.1144340261816978,0.0983131825923919,291.52984619140625,297.1499938964844,293.1499938964844,0.0077130780555307,-2635.788818359375,300.3467102050781,0.5445497632026672,0.050000000745058,0.2290359139442443,290.9099426269531,291.1499938964844,265.0708923339844,263.6080627441406,280.7834777832031,291.5267333984375,290.90234375,1.0,0.1593775898218155,1.0,1.0,0.998159110546112,1.0,-0.5511921048164368,0.2239900082349777,0.3272020816802978,0.1142384707927703,0.0,0.0,0.2041359096765518,26.418014526367188,31.0,-48.42948532104492,-5564.87109375,34.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5537109375,307.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.052734375,18000.0,0.0,0.0,0.1311123669147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425355225801468,0.1425397992134094,-4.264658400643384e-06,0.0,0.0001330623781541,0.0,0.0,5.616265296936035,0.0,0.0,0.0,0.2762359976768493,4.0,0.0,1.0
714720,290.94256591796875,297.1499938964844,293.1499938964844,0.0133045883849263,-712.8428344726562,303.6524353027344,0.5445497632026672,0.050000000745058,0.0458511337637901,290.8437805175781,297.1499938964844,293.1499938964844,0.014166628010571,-770.3704223632812,303.98748779296875,0.5445497632026672,0.050000000745058,0.0482834540307521,290.7934875488281,297.1499938964844,293.1499938964844,0.0158192962408065,-604.1956176757812,304.1242980957031,0.5580831170082092,0.0621832907199859,0.0378332436084747,290.7190856933594,297.1499938964844,293.1499938964844,0.0546523854136467,-1560.899658203125,304.0626525878906,0.7037864923477173,0.1144340261816978,0.0983131825923919,291.52984619140625,297.1499938964844,293.1499938964844,0.0077130780555307,-2635.788818359375,300.3467102050781,0.5445497632026672,0.050000000745058,0.2290359139442443,290.9099426269531,291.1499938964844,265.0708923339844,263.6080627441406,280.7834777832031,291.5267333984375,290.90234375,1.0,0.1593775898218155,1.0,1.0,0.998159110546112,1.0,-0.5511921048164368,0.2239900082349777,0.3272020816802978,0.1142384707927703,0.0,0.0,0.2041359096765518,26.418014526367188,31.0,-48.42948532104492,-5564.87109375,34.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5537109375,307.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.052734375,18000.0,0.0,0.0,0.1311123669147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425355225801468,0.1425397992134094,-4.264658400643384e-06,0.0,0.0001330623781541,0.0,0.0,5.616265296936035,0.0,0.0,0.0,0.2762359976768493,4.0,0.0,1.0
714780,290.96978759765625,297.1499938964844,293.1499938964844,0.0174572244286537,-819.5760498046875,304.1280212402344,0.5968061089515686,0.0662775337696075,0.0509626343846321,290.8995056152344,297.1499938964844,293.1499938964844,0.0326806344091892,-1175.5137939453125,304.1017150878906,0.6621618866920471,0.0872516706585884,0.0732665583491325,290.90899658203125,297.1499938964844,293.1499938964844,0.0453261323273181,-1030.466552734375,304.0837097167969,0.7036948800086975,0.0987036973237991,0.0642789080739021,290.82928466796875,297.1499938964844,293.1499938964844,0.087689884006977,-2190.527587890625,304.0374755859375,0.81700199842453,0.1537177264690399,0.1371013671159744,291.5613708496094,297.1499938964844,293.1499938964844,0.0082985702902078,-2775.92626953125,300.8143005371094,0.5716893076896667,0.050000000745058,0.228158950805664,290.830810546875,291.1499938964844,265.093017578125,263.6231994628906,280.6903991699219,291.55731201171875,290.79931640625,1.0,0.1632268875837326,1.0,1.0,0.9977198243141174,1.0,-0.6645256280899048,0.2733084261417389,0.3912171721458435,0.1361110508441925,0.0,0.0,0.2505786418914795,22.88900756835937,51.0,-143.130859375,-6436.9296875,42.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51708984375,307.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17889.341796875,18000.0,0.0,0.0,0.1177289485931396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669015884399414,0.1669058948755264,-4.301770331949228e-06,0.0,0.0001194799187942,0.0,0.0,6.677132606506348,0.0,0.0,0.0,0.2803418338298797,4.0,0.0,1.0
714840,290.96978759765625,297.1499938964844,293.1499938964844,0.0174572244286537,-819.5760498046875,304.1280212402344,0.5968061089515686,0.0662775337696075,0.0509626343846321,290.8995056152344,297.1499938964844,293.1499938964844,0.0326806344091892,-1175.5137939453125,304.1017150878906,0.6621618866920471,0.0872516706585884,0.0732665583491325,290.90899658203125,297.1499938964844,293.1499938964844,0.0453261323273181,-1030.466552734375,304.0837097167969,0.7036948800086975,0.0987036973237991,0.0642789080739021,290.82928466796875,297.1499938964844,293.1499938964844,0.087689884006977,-2190.527587890625,304.0374755859375,0.81700199842453,0.1537177264690399,0.1371013671159744,291.5613708496094,297.1499938964844,293.1499938964844,0.0082985702902078,-2775.92626953125,300.8143005371094,0.5716893076896667,0.050000000745058,0.228158950805664,290.830810546875,291.1499938964844,265.093017578125,263.6231994628906,280.6903991699219,291.55731201171875,290.79931640625,1.0,0.1632268875837326,1.0,1.0,0.9977198243141174,1.0,-0.6645256280899048,0.2733084261417389,0.3912171721458435,0.1361110508441925,0.0,0.0,0.2505786418914795,22.88900756835937,51.0,-143.130859375,-6436.9296875,42.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51708984375,307.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17889.341796875,18000.0,0.0,0.0,0.1177289485931396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669015884399414,0.1669058948755264,-4.301770331949228e-06,0.0,0.0001194799187942,0.0,0.0,6.677132606506348,0.0,0.0,0.0,0.2803418338298797,4.0,0.0,1.0
714900,291.00604248046875,297.1499938964844,293.1499938964844,0.0331869013607502,-1126.428955078125,304.103271484375,0.6762100458145142,0.0868027210235595,0.0695780143141746,290.9609069824219,297.1499938964844,293.1499938964844,0.0496993698179721,-1473.16455078125,304.0797424316406,0.7284398078918457,0.1037227511405944,0.0910949632525444,290.986572265625,297.1499938964844,293.1499938964844,0.0577397234737873,-1194.0609130859375,304.0732727050781,0.749983012676239,0.1118434444069862,0.0738641619682312,290.8883056640625,297.1499938964844,293.1499938964844,0.1026225537061691,-2487.645263671875,304.03082275390625,0.8647508025169373,0.1715243607759475,0.1543662250041961,291.583251953125,297.1499938964844,293.1499938964844,0.008621847257018,-2856.53125,301.01129150390625,0.5851917266845703,0.050000000745058,0.2277979254722595,290.71783447265625,291.1499938964844,265.1041564941406,263.6308288574219,280.60186767578125,291.5787048339844,290.6712341308594,1.0,0.1693209111690521,1.0,1.0,0.99750018119812,1.0,-0.7400534152984619,0.3073394894599914,0.4327139556407928,0.1492943614721298,0.0,0.0,0.2903729081153869,21.752347946166992,51.0,-247.5884704589844,-7081.9462890625,50.39543533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24951171875,307.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17822.095703125,18000.0,0.0,0.0,0.1139091476798057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889753192663192,0.1889796555042266,-4.331742729846155e-06,0.0,0.0001156033031293,0.0,0.0,7.665235996246338,0.0,0.0,0.0,0.2841897308826446,4.0,0.0,1.0
714960,291.06158447265625,297.1499938964844,293.1499938964844,0.0498755611479282,-1403.396240234375,304.08160400390625,0.7297183275222778,0.1030637025833129,0.0859016180038452,291.0384216308594,297.1499938964844,293.1499938964844,0.0627539530396461,-1710.4583740234375,304.0689392089844,0.764657199382782,0.116245798766613,0.1047804653644561,291.0541381835937,297.1499938964844,293.1499938964844,0.0698743611574173,-1362.1702880859375,304.065185546875,0.784454882144928,0.1259733736515045,0.0834684893488884,290.94805908203125,297.1499938964844,293.1499938964844,0.1176070123910904,-2778.657958984375,304.0252685546875,0.8988075852394104,0.1884424835443496,0.170762613415718,291.60943603515625,297.1499938964844,293.1499938964844,0.0089684845879673,-2941.397216796875,301.1899719238281,0.5880277752876282,0.050000000745058,0.2277256101369857,290.5783996582031,291.1499938964844,265.1153259277344,263.63848876953125,280.51611328125,291.6044921875,290.5438842773437,1.0,0.17758210003376,1.0,1.0,0.9979161024093628,1.0,-0.8071900606155396,0.3383652865886688,0.4688247442245483,0.1599446982145309,0.0,0.0,0.3425324559211731,22.081281661987305,39.0,-255.89031982421875,-7869.14599609375,60.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7931823730469,307.333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17694.060546875,18000.0,0.0,0.0,0.1126977652311325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250567376613617,0.2250611186027526,-4.3856252887053415e-06,0.0,0.0001143739063991,0.0,0.0,9.360804557800291,0.0,0.0,0.0,0.2909077107906341,4.0,0.0,1.0
715020,291.1889038085937,297.1499938964844,293.1499938964844,0.0740810707211494,-1828.5303955078125,304.06475830078125,0.8245307803153992,0.1301799863576889,0.1115675121545791,291.2198791503906,297.1499938964844,293.1499938964844,0.0788600444793701,-2017.481689453125,304.0697021484375,0.836472749710083,0.1330196559429168,0.1230415999889373,291.1781616210937,297.1499938964844,293.1499938964844,0.0923751443624496,-1687.9947509765625,304.0562438964844,0.871327817440033,0.1539137065410614,0.1030559465289115,291.0677185058594,297.1499938964844,293.1499938964844,0.1449008882045745,-3285.846435546875,304.0216369628906,0.9895898103713988,0.2199698835611343,0.201141357421875,291.6720886230469,297.1499938964844,293.1499938964844,0.0095083490014076,-3050.373291015625,301.5538024902344,0.612148106098175,0.050000000745058,0.2271756678819656,290.5014038085937,291.1499938964844,265.1376953125,263.65380859375,280.38287353515625,291.6667175292969,290.5080261230469,1.0,0.1865593343973159,1.0,1.0,0.9987478256225586,1.0,-0.9191717505455016,0.3913453817367553,0.5278263688087463,0.1762071102857589,0.0,0.0,0.4375672340393066,20.37796211242676,27.0,-45.16984176635742,-9401.4091796875,75.94400024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35430908203125,307.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17413.359375,18000.0,0.0,0.0,0.1191959679126739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259382545948028,0.3259429037570953,-4.6257323447207455e-06,0.0,0.000120968761621,0.0,0.0,14.92426872253418,0.0,0.0,0.0,0.3138455152511596,4.0,0.0,1.0
715080,291.1889038085937,297.1499938964844,293.1499938964844,0.0740810707211494,-1828.5303955078125,304.06475830078125,0.8245307803153992,0.1301799863576889,0.1115675121545791,291.2198791503906,297.1499938964844,293.1499938964844,0.0788600444793701,-2017.481689453125,304.0697021484375,0.836472749710083,0.1330196559429168,0.1230415999889373,291.1781616210937,297.1499938964844,293.1499938964844,0.0923751443624496,-1687.9947509765625,304.0562438964844,0.871327817440033,0.1539137065410614,0.1030559465289115,291.0677185058594,297.1499938964844,293.1499938964844,0.1449008882045745,-3285.846435546875,304.0216369628906,0.9895898103713988,0.2199698835611343,0.201141357421875,291.6720886230469,297.1499938964844,293.1499938964844,0.0095083490014076,-3050.373291015625,301.5538024902344,0.612148106098175,0.050000000745058,0.2271756678819656,290.5014038085937,291.1499938964844,265.1376953125,263.65380859375,280.38287353515625,291.6667175292969,290.5080261230469,1.0,0.1865593343973159,1.0,1.0,0.9987478256225586,1.0,-0.9191717505455016,0.3913453817367553,0.5278263688087463,0.1762071102857589,0.0,0.0,0.4375672340393066,20.37796211242676,27.0,-45.16984176635742,-9401.4091796875,75.94400024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35430908203125,307.39501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17413.359375,18000.0,0.0,0.0,0.1191959679126739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259382545948028,0.3259429037570953,-4.6257323447207455e-06,0.0,0.000120968761621,0.0,0.0,14.92426872253418,0.0,0.0,0.0,0.3138455152511596,4.0,0.0,1.0
715140,291.3163757324219,297.1499938964844,293.1499938964844,0.0926304534077644,-2172.841064453125,304.0624694824219,0.886474072933197,0.1540223360061645,0.1335588842630386,291.3979187011719,297.1499938964844,293.1499938964844,0.0885371193289756,-2204.85791015625,304.080322265625,0.8749548196792603,0.1457714736461639,0.1353423744440078,291.2960510253906,297.1499938964844,293.1499938964844,0.112497366964817,-1976.53564453125,304.0541076660156,0.9391487836837769,0.1799637079238891,0.121568776667118,291.139892578125,297.1499938964844,293.1499938964844,0.1275901347398758,-2953.590576171875,304.0930480957031,0.9717239141464232,0.2579114437103271,0.1811554431915283,291.7411499023437,297.1499938964844,293.1499938964844,0.0099445236846804,-3117.368408203125,301.9073791503906,0.6207156777381897,0.050000000745058,0.2269938886165619,290.5942687988281,291.1499938964844,265.1600036621094,263.6690673828125,280.3670654296875,291.73583984375,290.6117248535156,1.0,0.1899694949388504,1.0,1.0,0.9995796084403992,1.0,-0.9582929015159608,0.4101338386535644,0.5481590628623962,0.1815427988767624,0.0,0.0,0.5068087577819824,19.85378074645996,30.0,119.45562744140624,-10104.17578125,82.31893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62066650390625,306.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17278.869140625,18000.0,0.0,0.0,0.135182112455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281558990478515,0.4281609356403351,-5.03323371958686e-06,0.0,0.0001371926628053,0.0,0.0,22.38507652282715,0.0,0.0,0.0,0.3437356650829315,4.0,0.0,1.0
715200,291.3163757324219,297.1499938964844,293.1499938964844,0.0926304534077644,-2172.841064453125,304.0624694824219,0.886474072933197,0.1540223360061645,0.1335588842630386,291.3979187011719,297.1499938964844,293.1499938964844,0.0885371193289756,-2204.85791015625,304.080322265625,0.8749548196792603,0.1457714736461639,0.1353423744440078,291.2960510253906,297.1499938964844,293.1499938964844,0.112497366964817,-1976.53564453125,304.0541076660156,0.9391487836837769,0.1799637079238891,0.121568776667118,291.139892578125,297.1499938964844,293.1499938964844,0.1275901347398758,-2953.590576171875,304.0930480957031,0.9717239141464232,0.2579114437103271,0.1811554431915283,291.7411499023437,297.1499938964844,293.1499938964844,0.0099445236846804,-3117.368408203125,301.9073791503906,0.6207156777381897,0.050000000745058,0.2269938886165619,290.5942687988281,291.1499938964844,265.1600036621094,263.6690673828125,280.3670654296875,291.73583984375,290.6117248535156,1.0,0.1899694949388504,1.0,1.0,0.9995796084403992,1.0,-0.9582929015159608,0.4101338386535644,0.5481590628623962,0.1815427988767624,0.0,0.0,0.5068087577819824,19.85378074645996,30.0,119.45562744140624,-10104.17578125,82.31893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62066650390625,306.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17278.869140625,18000.0,0.0,0.0,0.135182112455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281558990478515,0.4281609356403351,-5.03323371958686e-06,0.0,0.0001371926628053,0.0,0.0,22.38507652282715,0.0,0.0,0.0,0.3437356650829315,4.0,0.0,1.0
715260,291.43804931640625,297.1499938964844,293.1499938964844,0.1093933656811714,-2482.152099609375,304.063720703125,0.9473739266395568,0.1757958084344864,0.1534880548715591,291.5561218261719,297.1499938964844,293.1499938964844,0.0975680127739906,-2380.5927734375,304.08837890625,0.9132692813873292,0.1580452173948288,0.1469344198703766,291.4083557128906,297.1499938964844,293.1499938964844,0.1317087262868881,-2241.80615234375,304.05401611328125,0.9936048984527588,0.2041570544242859,0.1387268453836441,291.1623229980469,297.1499938964844,293.1499938964844,0.1171406880021095,-2750.601318359375,304.1285705566406,0.963148295879364,0.304250031709671,0.1692546308040619,291.8079528808594,297.1499938964844,293.1499938964844,0.0103825917467474,-3181.536376953125,302.2367553710937,0.6286816000938416,0.050000000745058,0.2268329411745071,290.6822204589844,291.1499938964844,265.1820983886719,263.6842041015625,280.35235595703125,291.8031616210937,290.6856994628906,1.0,0.1951199024915695,0.9990042448043824,0.9990042448043824,0.9997477531433104,1.0,-1.0023627281188965,0.4313556253910064,0.5710071325302124,0.1876418143510818,0.0,0.0,0.5620027184486389,19.51151466369629,50.0,88.16846466064453,-10518.439453125,90.42342376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0218505859375,306.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17237.44140625,18000.0,0.0,0.0,0.1565625369548797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203794240951538,0.5203849673271179,-5.543560746446019e-06,0.0,0.000158891067258,0.0,0.0,31.267614364624023,0.0,0.0,0.0,0.3745556771755218,4.0,0.0,1.0
715320,291.43804931640625,297.1499938964844,293.1499938964844,0.1093933656811714,-2482.152099609375,304.063720703125,0.9473739266395568,0.1757958084344864,0.1534880548715591,291.5561218261719,297.1499938964844,293.1499938964844,0.0975680127739906,-2380.5927734375,304.08837890625,0.9132692813873292,0.1580452173948288,0.1469344198703766,291.4083557128906,297.1499938964844,293.1499938964844,0.1317087262868881,-2241.80615234375,304.05401611328125,0.9936048984527588,0.2041570544242859,0.1387268453836441,291.1623229980469,297.1499938964844,293.1499938964844,0.1171406880021095,-2750.601318359375,304.1285705566406,0.963148295879364,0.304250031709671,0.1692546308040619,291.8079528808594,297.1499938964844,293.1499938964844,0.0103825917467474,-3181.536376953125,302.2367553710937,0.6286816000938416,0.050000000745058,0.2268329411745071,290.6822204589844,291.1499938964844,265.1820983886719,263.6842041015625,280.35235595703125,291.8031616210937,290.6856994628906,1.0,0.1951199024915695,0.9990042448043824,0.9990042448043824,0.9997477531433104,1.0,-1.0023627281188965,0.4313556253910064,0.5710071325302124,0.1876418143510818,0.0,0.0,0.5620027184486389,19.51151466369629,50.0,88.16846466064453,-10518.439453125,90.42342376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0218505859375,306.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17237.44140625,18000.0,0.0,0.0,0.1565625369548797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203794240951538,0.5203849673271179,-5.543560746446019e-06,0.0,0.000158891067258,0.0,0.0,31.267614364624023,0.0,0.0,0.0,0.3745556771755218,4.0,0.0,1.0
715380,291.5523681640625,297.1499938964844,293.1499938964844,0.1262006163597107,-2783.764404296875,304.064453125,0.960070013999939,0.1959830820560455,0.172013983130455,291.6880187988281,297.1499938964844,293.1499938964844,0.108239471912384,-2587.617919921875,304.09100341796875,0.915145456790924,0.1716438978910446,0.1595771312713623,291.4869384765625,297.1499938964844,293.1499938964844,0.1365227550268173,-2300.048095703125,304.0751342773437,0.9782173037528992,0.232282355427742,0.1416883021593094,291.2051696777344,297.1499938964844,293.1499938964844,0.1364402323961258,-3113.24951171875,304.1034240722656,0.9782173037528992,0.3460273444652557,0.19183449447155,291.86993408203125,297.1499938964844,293.1499938964844,0.0109346378594636,-3270.684326171875,302.5404663085937,0.6135641932487488,0.050000000745058,0.2271416634321212,290.677734375,291.1499938964844,265.203857421875,263.6990966796875,280.3124084472656,291.8656921386719,290.6715393066406,1.0,0.2088282853364944,0.9980084896087646,0.9980084896087646,0.999915897846222,1.0,-1.071531057357788,0.4646373689174652,0.6068937182426453,0.1978172808885574,0.0,0.0,0.624438464641571,22.01714134216309,70.0,-9.18105125427246,-11095.6962890625,109.87586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6678161621094,305.4443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,16982.455078125,18000.0,0.0,0.0,0.181400865316391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62986820936203,0.6298744678497314,-6.249737907637609e-06,0.0,0.0001840988261392,0.0,0.0,44.75992584228516,0.0,0.0,0.0,0.4146268665790558,4.0,0.0,1.0
715440,291.5523681640625,297.1499938964844,293.1499938964844,0.1262006163597107,-2783.764404296875,304.064453125,0.960070013999939,0.1959830820560455,0.172013983130455,291.6880187988281,297.1499938964844,293.1499938964844,0.108239471912384,-2587.617919921875,304.09100341796875,0.915145456790924,0.1716438978910446,0.1595771312713623,291.4869384765625,297.1499938964844,293.1499938964844,0.1365227550268173,-2300.048095703125,304.0751342773437,0.9782173037528992,0.232282355427742,0.1416883021593094,291.2051696777344,297.1499938964844,293.1499938964844,0.1364402323961258,-3113.24951171875,304.1034240722656,0.9782173037528992,0.3460273444652557,0.19183449447155,291.86993408203125,297.1499938964844,293.1499938964844,0.0109346378594636,-3270.684326171875,302.5404663085937,0.6135641932487488,0.050000000745058,0.2271416634321212,290.677734375,291.1499938964844,265.203857421875,263.6990966796875,280.3124084472656,291.8656921386719,290.6715393066406,1.0,0.2088282853364944,0.9980084896087646,0.9980084896087646,0.999915897846222,1.0,-1.071531057357788,0.4646373689174652,0.6068937182426453,0.1978172808885574,0.0,0.0,0.624438464641571,22.01714134216309,70.0,-9.18105125427246,-11095.6962890625,109.87586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6678161621094,305.4443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,16982.455078125,18000.0,0.0,0.0,0.181400865316391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62986820936203,0.6298744678497314,-6.249737907637609e-06,0.0,0.0001840988261392,0.0,0.0,44.75992584228516,0.0,0.0,0.0,0.4146268665790558,4.0,0.0,1.0
715500,291.6069030761719,297.1499938964844,293.1499938964844,0.1348090171813964,-2935.537353515625,304.0643310546875,0.9593026638031006,0.2055132836103439,0.1807771027088165,291.7470092773437,297.1499938964844,293.1499938964844,0.1142759844660759,-2703.65771484375,304.0907287597656,0.9111939668655396,0.1785781681537628,0.1661713421344757,291.53076171875,297.1499938964844,293.1499938964844,0.1502420753240585,-2490.064453125,304.0636291503906,0.9859972596168518,0.2447519898414611,0.1533650159835815,291.2422180175781,297.1499938964844,293.1499938964844,0.1507996320724487,-3376.81689453125,304.08575439453125,0.9859972596168518,0.3633998036384582,0.2076438218355178,291.89990234375,297.1499938964844,293.1499938964844,0.0112560354173183,-3324.943359375,302.6824035644531,0.6025165319442749,0.050000000745058,0.2273781597614288,290.635009765625,291.1499938964844,265.2145690917969,263.7064208984375,280.27886962890625,291.8958740234375,290.6226806640625,1.0,0.2186126410961151,0.9975106120109558,0.9975106120109558,1.0,1.0,-1.1224822998046875,0.4890303015708923,0.6334519982337952,0.2060602456331253,0.0,0.0,0.6628806591033936,23.9582576751709,70.0,-77.99252319335938,-11516.0029296875,126.00799560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0639038085937,305.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,16752.109375,18000.0,0.0,0.0,0.1950153112411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975296139717102,0.6975363492965698,-6.743037374690175e-06,0.0,0.0001979157532332,0.0,0.0,54.96294784545898,0.0,0.0,0.0,0.4412494897842407,4.0,0.0,1.0
715560,291.6598815917969,297.1499938964844,293.1499938964844,0.1435561329126358,-3087.99951171875,304.06402587890625,0.9534671902656556,0.214654803276062,0.1892158240079879,291.8027648925781,297.1499938964844,293.1499938964844,0.1206161305308342,-2824.53955078125,304.0899963378906,0.9033541679382324,0.1853952258825302,0.1727408021688461,291.5841979980469,297.1499938964844,293.1499938964844,0.1684453338384628,-2731.65869140625,304.0461730957031,0.992932140827179,0.2547824680805206,0.1676187664270401,291.2888488769531,297.1499938964844,293.1499938964844,0.1689624786376953,-3703.36669921875,304.0643920898437,0.992932140827179,0.3784185945987701,0.226942241191864,291.9301147460937,297.1499938964844,293.1499938964844,0.011606503278017,-3384.590576171875,302.8168029785156,0.5887219309806824,0.050000000745058,0.2276985198259353,290.5686340332031,291.1499938964844,265.22515869140625,263.7136535644531,280.2471008300781,291.9262390136719,290.5535888671875,1.0,0.2301439940929412,0.9969805479049684,0.9969805479049684,1.0,1.0,-1.1811479330062866,0.5169224143028259,0.6642255187034607,0.2165418714284896,0.0,0.0,0.7081966996192932,26.508262634277344,90.0,-136.2527618408203,-12014.318359375,146.7760772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.494384765625,304.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,16433.29296875,18000.0,0.0,0.0,0.2094585001468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791457176208496,0.7791531085968018,-7.40279665478738e-06,0.0,0.0002125737519236,0.0,0.0,69.46488189697266,0.0,0.0,0.0,0.4749059677124023,4.0,0.0,1.0
715620,291.76190185546875,297.1499938964844,293.1499938964844,0.1610393971204757,-3387.215576171875,304.0635681152344,0.9182489514350892,0.2317134737968444,0.2051145881414413,291.90740966796875,297.1499938964844,293.1499938964844,0.1335626244544983,-3067.681396484375,304.08843994140625,0.8705585598945618,0.1982981711626052,0.1854280978441238,291.7037658691406,297.1499938964844,293.1499938964844,0.195011168718338,-3072.686279296875,304.0386047363281,0.9723266959190368,0.2701770961284637,0.1864367127418518,291.4123840332031,297.1499938964844,293.1499938964844,0.2204744815826416,-4594.67724609375,304.0064392089844,0.9990000128746032,0.4006273150444031,0.2794490754604339,291.9932861328125,297.1499938964844,293.1499938964844,0.0123806139454245,-3513.218505859375,303.0629577636719,0.5485227704048157,0.050000000745058,0.2288714796304702,290.4078674316406,291.1499938964844,265.245849609375,263.72784423828125,280.2154235839844,291.989501953125,290.3934936523437,1.0,0.2573140859603882,0.9959205389022828,0.9959205389022828,1.0,1.0,-1.3023761510849,0.5735889673233032,0.7287872433662415,0.2426400929689407,0.0,0.0,0.8177743554115295,34.75765609741211,110.0,-197.73974609375,-13052.6298828125,202.3900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4476013183594,304.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,15814.1162109375,18000.0,0.0,0.0,0.2406902760267257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9782575368881226,0.9782669544219972,-9.387654245074373e-06,0.0,0.0002442700206302,0.0,0.0,117.2527084350586,0.0,0.0,0.0,0.5625795722007751,4.0,0.0,1.0
