time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715680,291.76190185546875,297.1499938964844,293.1499938964844,0.1610393971204757,-3387.215576171875,304.0635681152344,0.9182489514350892,0.2317134737968444,0.2051145881414413,291.90740966796875,297.1499938964844,293.1499938964844,0.1335626244544983,-3067.681396484375,304.08843994140625,0.8705585598945618,0.1982981711626052,0.1854280978441238,291.7037658691406,297.1499938964844,293.1499938964844,0.195011168718338,-3072.686279296875,304.0386047363281,0.9723266959190368,0.2701770961284637,0.1864367127418518,291.4123840332031,297.1499938964844,293.1499938964844,0.2204744815826416,-4594.67724609375,304.0064392089844,0.9990000128746032,0.4006273150444031,0.2794490754604339,291.9932861328125,297.1499938964844,293.1499938964844,0.0123806139454245,-3513.218505859375,303.0629577636719,0.5485227704048157,0.050000000745058,0.2288714796304702,290.4078674316406,291.1499938964844,265.245849609375,263.72784423828125,280.2154235839844,291.989501953125,290.3934936523437,1.0,0.2573140859603882,0.9959205389022828,0.9959205389022828,1.0,1.0,-1.3023761510849,0.5735889673233032,0.7287872433662415,0.2426400929689407,0.0,0.0,0.8177743554115295,34.75765609741211,110.0,-197.73974609375,-13052.6298828125,202.3900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4476013183594,304.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,15814.1162109375,18000.0,0.0,0.0,0.2406902760267257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9782575368881226,0.9782669544219972,-9.387654245074373e-06,0.0,0.0002442700206302,0.0,0.0,117.2527084350586,0.0,0.0,0.0,0.5625795722007751,4.0,0.0,1.0
715740,291.85955810546875,297.1499938964844,293.1499938964844,0.1780924350023269,-3672.2666015625,304.06396484375,0.8773676156997681,0.2470795810222625,0.2196467667818069,292.00616455078125,297.1499938964844,293.1499938964844,0.1461602449417114,-3299.5068359375,304.0879821777344,0.8327571153640747,0.2097532004117965,0.1970092803239822,291.8012084960937,297.1499938964844,293.1499938964844,0.2141956537961959,-3310.603271484375,304.0436096191406,0.9252479076385498,0.287034273147583,0.1983057111501693,291.5736389160156,297.1499938964844,293.1499938964844,0.2846819758415222,-5646.5556640625,303.9472961425781,0.9990000128746032,0.4120265245437622,0.3406403958797455,292.0614929199219,297.1499938964844,293.1499938964844,0.0132264792919158,-3647.17919921875,303.2763366699219,0.5084684491157532,0.050000000745058,0.2307654917240142,290.2394714355469,291.1499938964844,265.26580810546875,263.74151611328125,280.20068359375,292.0577392578125,290.2234802246094,1.0,0.2881233990192413,0.9948604702949524,0.9948604702949524,1.0,1.0,-1.4238063097000122,0.6303415298461914,0.7934647798538208,0.2711719274520874,0.0,0.0,0.950028121471405,47.1263313293457,130.0,-232.8910980224609,-14009.796875,277.96600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5805053710937,303.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,15737.8056640625,19080.0,0.0,0.0,0.2739751935005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184523344039917,1.1845353841781616,-1.2079381122021005e-05,0.0,0.0002780499926302,0.0,0.0,190.0734405517578,0.0,0.0,0.0,0.6736459732055664,4.0,0.0,1.0
715800,291.85955810546875,297.1499938964844,293.1499938964844,0.1780924350023269,-3672.2666015625,304.06396484375,0.8773676156997681,0.2470795810222625,0.2196467667818069,292.00616455078125,297.1499938964844,293.1499938964844,0.1461602449417114,-3299.5068359375,304.0879821777344,0.8327571153640747,0.2097532004117965,0.1970092803239822,291.8012084960937,297.1499938964844,293.1499938964844,0.2141956537961959,-3310.603271484375,304.0436096191406,0.9252479076385498,0.287034273147583,0.1983057111501693,291.5736389160156,297.1499938964844,293.1499938964844,0.2846819758415222,-5646.5556640625,303.9472961425781,0.9990000128746032,0.4120265245437622,0.3406403958797455,292.0614929199219,297.1499938964844,293.1499938964844,0.0132264792919158,-3647.17919921875,303.2763366699219,0.5084684491157532,0.050000000745058,0.2307654917240142,290.2394714355469,291.1499938964844,265.26580810546875,263.74151611328125,280.20068359375,292.0577392578125,290.2234802246094,1.0,0.2881233990192413,0.9948604702949524,0.9948604702949524,1.0,1.0,-1.4238063097000122,0.6303415298461914,0.7934647798538208,0.2711719274520874,0.0,0.0,0.950028121471405,47.1263313293457,130.0,-232.8910980224609,-14009.796875,277.96600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5805053710937,303.7499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,15737.8056640625,19080.0,0.0,0.0,0.2739751935005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184523344039917,1.1845353841781616,-1.2079381122021005e-05,0.0,0.0002780499926302,0.0,0.0,190.0734405517578,0.0,0.0,0.0,0.6736459732055664,4.0,0.0,1.0
715860,291.9527893066406,297.1499938964844,293.1499938964844,0.1949224770069122,-3948.00439453125,304.0645446777344,0.8389378786087036,0.2608652710914612,0.2328715771436691,292.0979309082031,297.1499938964844,293.1499938964844,0.1586135625839233,-3524.82763671875,304.0878601074219,0.7949362397193909,0.2201152443885803,0.2075660973787307,291.89031982421875,297.1499938964844,293.1499938964844,0.2344166189432144,-3557.360595703125,304.0452880859375,0.880858302116394,0.3031312525272369,0.2101181000471115,291.7558898925781,297.1499938964844,293.1499938964844,0.3468734323978424,-6603.02783203125,303.9143981933594,0.9868598580360411,0.4150270819664001,0.3931280076503753,292.134521484375,297.1499938964844,293.1499938964844,0.0141880735754966,-3793.860595703125,303.45367431640625,0.47511687874794,0.050000000745058,0.2335352748632431,290.0473327636719,291.1499938964844,265.284912109375,263.754638671875,280.19805908203125,292.1309814453125,290.02886962890625,1.0,0.3206259608268738,0.9927585124969482,0.9927585124969482,1.0,1.0,-1.5339325666427612,0.6823192834854126,0.8516132235527039,0.2972535490989685,0.0,0.0,1.0,64.1534652709961,133.0,-270.1745910644531,-14782.92578125,372.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9363708496094,303.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17707.05859375,19080.0,0.0,0.0,0.3080794513225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352748990058899,1.3527640104293823,-1.5116673239390366e-05,0.0,0.0003126614610664,0.0,0.0,275.28680419921875,0.0,0.0,0.0,0.7408577799797058,4.0,0.0,1.0
715920,291.9527893066406,297.1499938964844,293.1499938964844,0.1949224770069122,-3948.00439453125,304.0645446777344,0.8389378786087036,0.2608652710914612,0.2328715771436691,292.0979309082031,297.1499938964844,293.1499938964844,0.1586135625839233,-3524.82763671875,304.0878601074219,0.7949362397193909,0.2201152443885803,0.2075660973787307,291.89031982421875,297.1499938964844,293.1499938964844,0.2344166189432144,-3557.360595703125,304.0452880859375,0.880858302116394,0.3031312525272369,0.2101181000471115,291.7558898925781,297.1499938964844,293.1499938964844,0.3468734323978424,-6603.02783203125,303.9143981933594,0.9868598580360411,0.4150270819664001,0.3931280076503753,292.134521484375,297.1499938964844,293.1499938964844,0.0141880735754966,-3793.860595703125,303.45367431640625,0.47511687874794,0.050000000745058,0.2335352748632431,290.0473327636719,291.1499938964844,265.284912109375,263.754638671875,280.19805908203125,292.1309814453125,290.02886962890625,1.0,0.3206259608268738,0.9927585124969482,0.9927585124969482,1.0,1.0,-1.5339325666427612,0.6823192834854126,0.8516132235527039,0.2972535490989685,0.0,0.0,1.0,64.1534652709961,133.0,-270.1745910644531,-14782.92578125,372.0325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9363708496094,303.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17707.05859375,19080.0,0.0,0.0,0.3080794513225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352748990058899,1.3527640104293823,-1.5116673239390366e-05,0.0,0.0003126614610664,0.0,0.0,275.28680419921875,0.0,0.0,0.0,0.7408577799797058,4.0,0.0,1.0
715980,292.0408935546875,297.1499938964844,293.1499938964844,0.2111145853996276,-4207.8251953125,304.0661315917969,0.8108596801757812,0.2733270823955536,0.244980975985527,292.1816711425781,297.1499938964844,293.1499938964844,0.1708649843931198,-3742.455810546875,304.0882263183594,0.7652267217636108,0.2297827154397964,0.2175495028495788,291.97430419921875,297.1499938964844,293.1499938964844,0.2542535066604614,-3794.364013671875,304.0472106933594,0.8499120473861694,0.3180128335952759,0.2212036550045013,291.88201904296875,297.1499938964844,293.1499938964844,0.3628843426704407,-6828.56884765625,303.9649353027344,0.941617488861084,0.4246522188186645,0.4003969430923462,292.206787109375,297.1499938964844,293.1499938964844,0.0152399316430091,-3942.93701171875,303.6107482910156,0.4393227100372314,0.050000000745058,0.236746996641159,289.8619689941406,291.1499938964844,265.3030090332031,263.76708984375,280.2207336425781,292.2034912109375,289.8502502441406,1.0,0.345020055770874,0.990656554698944,0.990656554698944,1.0,1.0,-1.5853279829025269,0.7063339948654175,0.8789939880371094,0.3106638789176941,0.0,0.0,1.0,82.45417022705078,121.0,-242.70474243164065,-15045.83984375,448.5711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7158508300781,303.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18692.3671875,19080.0,0.0,0.0,0.3397325277328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905761241912842,1.390592098236084,-1.5969657397363335e-05,0.0,0.000344785337802,0.0,0.0,298.97882080078125,0.0,0.0,0.0,0.7597647905349731,4.0,0.0,1.0
716040,292.0408935546875,297.1499938964844,293.1499938964844,0.2111145853996276,-4207.8251953125,304.0661315917969,0.8108596801757812,0.2733270823955536,0.244980975985527,292.1816711425781,297.1499938964844,293.1499938964844,0.1708649843931198,-3742.455810546875,304.0882263183594,0.7652267217636108,0.2297827154397964,0.2175495028495788,291.97430419921875,297.1499938964844,293.1499938964844,0.2542535066604614,-3794.364013671875,304.0472106933594,0.8499120473861694,0.3180128335952759,0.2212036550045013,291.88201904296875,297.1499938964844,293.1499938964844,0.3628843426704407,-6828.56884765625,303.9649353027344,0.941617488861084,0.4246522188186645,0.4003969430923462,292.206787109375,297.1499938964844,293.1499938964844,0.0152399316430091,-3942.93701171875,303.6107482910156,0.4393227100372314,0.050000000745058,0.236746996641159,289.8619689941406,291.1499938964844,265.3030090332031,263.76708984375,280.2207336425781,292.2034912109375,289.8502502441406,1.0,0.345020055770874,0.990656554698944,0.990656554698944,1.0,1.0,-1.5853279829025269,0.7063339948654175,0.8789939880371094,0.3106638789176941,0.0,0.0,1.0,82.45417022705078,121.0,-242.70474243164065,-15045.83984375,448.5711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7158508300781,303.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18692.3671875,19080.0,0.0,0.0,0.3397325277328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3905761241912842,1.390592098236084,-1.5969657397363335e-05,0.0,0.000344785337802,0.0,0.0,298.97882080078125,0.0,0.0,0.0,0.7597647905349731,4.0,0.0,1.0
716100,292.08282470703125,297.1499938964844,293.1499938964844,0.2184448838233947,-4323.33203125,304.06805419921875,0.8066244125366211,0.279141366481781,0.2504798173904419,292.22076416015625,297.1499938964844,293.1499938964844,0.176443874835968,-3839.90673828125,304.0893249511719,0.7609132528305054,0.234371080994606,0.2221416682004928,292.0144348144531,297.1499938964844,293.1499938964844,0.2633571326732635,-3901.116455078125,304.04937744140625,0.8458064794540405,0.3250260651111603,0.2263144850730896,291.928955078125,297.1499938964844,293.1499938964844,0.3732554018497467,-6974.65576171875,303.97967529296875,0.9334689974784852,0.4314895570278168,0.4065947830677032,292.24072265625,297.1499938964844,293.1499938964844,0.0156840775161981,-4000.153076171875,303.68804931640625,0.4315693974494934,0.050000000745058,0.2376759797334671,289.7931213378906,291.1499938964844,265.3116455078125,263.7730407714844,280.2309265136719,292.2376403808594,289.78436279296875,1.0,0.3530602157115936,0.9896055459976196,0.9896055459976196,1.0,1.0,-1.6121375560760498,0.7190283536911011,0.893109142780304,0.317248523235321,0.0,0.0,1.0,88.01756286621094,121.0,-209.7879943847656,-15243.654296875,479.2741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7593994140625,303.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18875.970703125,20160.0,0.0,0.0,0.3541357815265655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3973907232284546,1.397406816482544,-1.6126548871397972e-05,0.0,0.0003594027948565,0.0,0.0,303.39569091796875,0.0,0.0,0.0,0.7781832218170166,4.0,0.0,1.0
716160,292.123046875,297.1499938964844,293.1499938964844,0.2249950915575027,-4424.9794921875,304.0710754394531,0.8066388964653015,0.2847629189491272,0.2557040750980377,292.2579040527344,297.1499938964844,293.1499938964844,0.1814252287149429,-3925.630615234375,304.09130859375,0.7606543898582458,0.2388452142477035,0.2265288531780243,292.0530090332031,297.1499938964844,293.1499938964844,0.2715638279914856,-3995.873046875,304.0527648925781,0.8460176587104797,0.3318344354629516,0.2312032729387283,291.9710388183594,297.1499938964844,293.1499938964844,0.383184403181076,-7113.38037109375,303.9925842285156,0.9319491386413574,0.4386920630931854,0.4133153557777405,292.2725830078125,297.1499938964844,293.1499938964844,0.0160472225397825,-4041.75048828125,303.7667541503906,0.4276057183742523,0.050000000745058,0.2382097691297531,289.75640869140625,291.1499938964844,265.3199768066406,263.7787780761719,280.2401733398437,292.2697448730469,289.7535400390625,1.0,0.3590740859508514,0.9886720776557922,0.9886720776557922,1.0,1.0,-1.6382583379745483,0.731419026851654,0.9068392515182496,0.3236829042434692,0.0,0.0,1.0,91.46749877929688,109.0,-143.76947021484375,-15540.9697265625,504.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87353515625,303.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19714.556640625,20160.0,0.0,0.0,0.3676719069480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428093671798706,1.4281105995178225,-1.6842988770804368e-05,0.0,0.0003731402393896,0.0,0.0,323.8368225097656,0.0,0.0,0.0,0.7803288102149963,4.0,0.0,1.0
716220,292.1983642578125,297.1499938964844,293.1499938964844,0.2365981787443161,-4602.1171875,304.0780639648437,0.814681887626648,0.2955003082752228,0.2655000686645508,292.3266906738281,297.1499938964844,293.1499938964844,0.1902669370174408,-4075.385009765625,304.0961608886719,0.767911434173584,0.2474871724843979,0.2348167449235916,292.1254577636719,297.1499938964844,293.1499938964844,0.2862755358219147,-4162.96435546875,304.0606689453125,0.8547611832618713,0.3449292182922363,0.2404565662145614,292.04669189453125,297.1499938964844,293.1499938964844,0.4016117751598358,-7368.34619140625,304.01422119140625,0.94104266166687,0.4532071053981781,0.4269823133945465,292.329833984375,297.1499938964844,293.1499938964844,0.0166173167526721,-4096.39794921875,303.9276428222656,0.4262303411960602,0.050000000745058,0.2384037226438522,289.7380065917969,291.1499938964844,265.335693359375,263.7896728515625,280.25616455078125,292.3274841308594,289.7391967773437,1.0,0.3663280308246612,0.9868051409721376,0.9868051409721376,1.0,1.0,-1.6877267360687256,0.7549328804016113,0.9327937960624696,0.3359107971191406,0.0,0.0,1.0,93.67201232910156,97.0,-44.126220703125,-16102.673828125,541.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2735290527344,303.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,20039.646484375,20160.0,0.0,0.0,0.3920416533946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398200511932373,1.4398372173309326,-1.7120726624852978e-05,0.0,0.0003978724416811,0.0,0.0,331.8798217773437,0.0,0.0,0.0,0.7862046957015991,4.0,0.0,1.0
716280,292.1983642578125,297.1499938964844,293.1499938964844,0.2365981787443161,-4602.1171875,304.0780639648437,0.814681887626648,0.2955003082752228,0.2655000686645508,292.3266906738281,297.1499938964844,293.1499938964844,0.1902669370174408,-4075.385009765625,304.0961608886719,0.767911434173584,0.2474871724843979,0.2348167449235916,292.1254577636719,297.1499938964844,293.1499938964844,0.2862755358219147,-4162.96435546875,304.0606689453125,0.8547611832618713,0.3449292182922363,0.2404565662145614,292.04669189453125,297.1499938964844,293.1499938964844,0.4016117751598358,-7368.34619140625,304.01422119140625,0.94104266166687,0.4532071053981781,0.4269823133945465,292.329833984375,297.1499938964844,293.1499938964844,0.0166173167526721,-4096.39794921875,303.9276428222656,0.4262303411960602,0.050000000745058,0.2384037226438522,289.7380065917969,291.1499938964844,265.335693359375,263.7896728515625,280.25616455078125,292.3274841308594,289.7391967773437,1.0,0.3663280308246612,0.9868051409721376,0.9868051409721376,1.0,1.0,-1.6877267360687256,0.7549328804016113,0.9327937960624696,0.3359107971191406,0.0,0.0,1.0,93.67201232910156,97.0,-44.126220703125,-16102.673828125,541.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2735290527344,303.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,20039.646484375,20160.0,0.0,0.0,0.3920416533946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398200511932373,1.4398372173309326,-1.7120726624852978e-05,0.0,0.0003978724416811,0.0,0.0,331.8798217773437,0.0,0.0,0.0,0.7862046957015991,4.0,0.0,1.0
716340,292.2674255371094,297.1499938964844,293.1499938964844,0.2462653070688247,-4746.4853515625,304.0859375,0.829742968082428,0.3055971264839172,0.2745450437068939,292.3888854980469,297.1499938964844,293.1499938964844,0.1976581811904907,-4197.869140625,304.101806640625,0.7829826474189758,0.2557271420955658,0.2425438314676284,292.1919860839844,297.1499938964844,293.1499938964844,0.2987881600856781,-4302.05322265625,304.0696105957031,0.8720531463623047,0.35738605260849,0.2491228431463241,292.114990234375,297.1499938964844,293.1499938964844,0.417362779378891,-7582.4287109375,304.0331726074219,0.9603708386421204,0.4673017263412475,0.4402019679546356,292.3790588378906,297.1499938964844,293.1499938964844,0.0170045662671327,-4119.46533203125,304.0920715332031,0.4309891760349273,0.050000000745058,0.2377448230981826,289.78155517578125,291.1499938964844,265.3500061035156,263.79962158203125,280.26910400390625,292.3770751953125,289.786865234375,1.0,0.3689735531806946,0.9849382042884828,0.9849382042884828,1.0,1.0,-1.7333557605743408,0.7766745686531067,0.9566811323165894,0.3472239673137665,0.0,0.0,1.0,91.27007293701172,85.0,44.96305465698242,-16722.775390625,564.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82830810546875,304.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,20127.71484375,21240.0,0.0,0.0,0.4129236042499542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442980408668518,1.4429975748062134,-1.719596730254125e-05,0.0,0.0004190649779047,0.0,0.0,334.0699768066406,0.0,0.0,0.0,0.8027878403663635,4.0,0.0,1.0
716400,292.2674255371094,297.1499938964844,293.1499938964844,0.2462653070688247,-4746.4853515625,304.0859375,0.829742968082428,0.3055971264839172,0.2745450437068939,292.3888854980469,297.1499938964844,293.1499938964844,0.1976581811904907,-4197.869140625,304.101806640625,0.7829826474189758,0.2557271420955658,0.2425438314676284,292.1919860839844,297.1499938964844,293.1499938964844,0.2987881600856781,-4302.05322265625,304.0696105957031,0.8720531463623047,0.35738605260849,0.2491228431463241,292.114990234375,297.1499938964844,293.1499938964844,0.417362779378891,-7582.4287109375,304.0331726074219,0.9603708386421204,0.4673017263412475,0.4402019679546356,292.3790588378906,297.1499938964844,293.1499938964844,0.0170045662671327,-4119.46533203125,304.0920715332031,0.4309891760349273,0.050000000745058,0.2377448230981826,289.78155517578125,291.1499938964844,265.3500061035156,263.79962158203125,280.26910400390625,292.3770751953125,289.786865234375,1.0,0.3689735531806946,0.9849382042884828,0.9849382042884828,1.0,1.0,-1.7333557605743408,0.7766745686531067,0.9566811323165894,0.3472239673137665,0.0,0.0,1.0,91.27007293701172,85.0,44.96305465698242,-16722.775390625,564.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82830810546875,304.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,20127.71484375,21240.0,0.0,0.0,0.4129236042499542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442980408668518,1.4429975748062134,-1.719596730254125e-05,0.0,0.0004190649779047,0.0,0.0,334.0699768066406,0.0,0.0,0.0,0.8027878403663635,4.0,0.0,1.0
716460,292.3314819335937,297.1499938964844,293.1499938964844,0.2537136971950531,-4854.74169921875,304.0948486328125,0.857073187828064,0.3149677217006683,0.2827580869197845,292.4455871582031,297.1499938964844,293.1499938964844,0.2033793926239013,-4290.1181640625,304.1083068847656,0.8105362057685852,0.26350998878479,0.2496363073587417,292.2538146972656,297.1499938964844,293.1499938964844,0.3087721168994903,-4410.31640625,304.0797119140625,0.9036754369735718,0.3691185712814331,0.2571470737457275,292.1783752441406,297.1499938964844,293.1499938964844,0.4297560751438141,-7746.70849609375,304.05133056640625,0.990456759929657,0.4806715846061706,0.4525814354419708,292.4234924316406,297.1499938964844,293.1499938964844,0.019501568749547,-4402.251953125,304.1433410644531,0.4670758843421936,0.0569105371832847,0.2558493316173553,289.8892517089844,291.1499938964844,265.36151123046875,263.8074951171875,280.26861572265625,292.4215393066406,289.8946533203125,1.0,0.3692777454853058,0.98325377702713,0.98325377702713,1.0,1.0,-1.7979453802108765,0.8076661229133606,0.9902791976928712,0.3629758059978485,0.0,0.0,1.0,83.64888763427734,73.0,112.47195434570312,-17585.28125,585.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4230041503906,304.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21061.158203125,21240.0,0.0,0.0,0.4310663044452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760611057281494,1.4760791063308716,-1.7993448636843823e-05,0.0,0.0004374775162432,0.0,0.0,357.5768127441406,0.0,0.0,0.0,0.806078314781189,4.0,0.0,1.0
716520,292.3314819335937,297.1499938964844,293.1499938964844,0.2537136971950531,-4854.74169921875,304.0948486328125,0.857073187828064,0.3149677217006683,0.2827580869197845,292.4455871582031,297.1499938964844,293.1499938964844,0.2033793926239013,-4290.1181640625,304.1083068847656,0.8105362057685852,0.26350998878479,0.2496363073587417,292.2538146972656,297.1499938964844,293.1499938964844,0.3087721168994903,-4410.31640625,304.0797119140625,0.9036754369735718,0.3691185712814331,0.2571470737457275,292.1783752441406,297.1499938964844,293.1499938964844,0.4297560751438141,-7746.70849609375,304.05133056640625,0.990456759929657,0.4806715846061706,0.4525814354419708,292.4234924316406,297.1499938964844,293.1499938964844,0.019501568749547,-4402.251953125,304.1433410644531,0.4670758843421936,0.0569105371832847,0.2558493316173553,289.8892517089844,291.1499938964844,265.36151123046875,263.8074951171875,280.26861572265625,292.4215393066406,289.8946533203125,1.0,0.3692777454853058,0.98325377702713,0.98325377702713,1.0,1.0,-1.7979453802108765,0.8076661229133606,0.9902791976928712,0.3629758059978485,0.0,0.0,1.0,83.64888763427734,73.0,112.47195434570312,-17585.28125,585.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4230041503906,304.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21061.158203125,21240.0,0.0,0.0,0.4310663044452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760611057281494,1.4760791063308716,-1.7993448636843823e-05,0.0,0.0004374775162432,0.0,0.0,357.5768127441406,0.0,0.0,0.0,0.806078314781189,4.0,0.0,1.0
716580,292.3908386230469,297.1499938964844,293.1499938964844,0.2608722746372223,-4958.93994140625,304.101318359375,0.8883711695671082,0.3236617743968963,0.2903488576412201,292.49658203125,297.1499938964844,293.1499938964844,0.2091001570224762,-4382.68505859375,304.1126708984375,0.8382352590560913,0.2710072100162506,0.2564035058021545,292.3116760253906,297.1499938964844,293.1499938964844,0.3184523582458496,-4515.31884765625,304.0870361328125,0.9418790340423584,0.3800872564315796,0.2646419107913971,292.21746826171875,297.1499938964844,293.1499938964844,0.4095723927021026,-7425.1923828125,304.1202392578125,0.9990000128746032,0.4972294270992279,0.4341339468955993,292.4743957519531,297.1499938964844,293.1499938964844,0.0255704279989004,-5015.30859375,304.1355895996094,0.5078327655792236,0.0650062337517738,0.2931141555309295,289.9691467285156,291.1499938964844,265.3691101074219,263.8123779296875,280.2790222167969,292.4722900390625,289.97711181640625,1.0,0.3679327964782715,0.9815692901611328,0.9815692901611328,1.0,1.0,-1.8467975854873653,0.8309712409973145,1.0158263444900513,0.3755754232406616,0.0,0.0,1.0,76.18343353271484,61.0,126.73131561279295,-18251.615234375,597.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.980712890625,305.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.609375,21240.0,0.0,0.0,0.4472837448120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806602001190186,1.4806783199310305,-1.810575122362934e-05,0.0,0.0004539361398201,0.0,0.0,360.9297180175781,0.0,0.0,0.0,0.8083791732788086,4.0,0.0,1.0
716640,292.3908386230469,297.1499938964844,293.1499938964844,0.2608722746372223,-4958.93994140625,304.101318359375,0.8883711695671082,0.3236617743968963,0.2903488576412201,292.49658203125,297.1499938964844,293.1499938964844,0.2091001570224762,-4382.68505859375,304.1126708984375,0.8382352590560913,0.2710072100162506,0.2564035058021545,292.3116760253906,297.1499938964844,293.1499938964844,0.3184523582458496,-4515.31884765625,304.0870361328125,0.9418790340423584,0.3800872564315796,0.2646419107913971,292.21746826171875,297.1499938964844,293.1499938964844,0.4095723927021026,-7425.1923828125,304.1202392578125,0.9990000128746032,0.4972294270992279,0.4341339468955993,292.4743957519531,297.1499938964844,293.1499938964844,0.0255704279989004,-5015.30859375,304.1355895996094,0.5078327655792236,0.0650062337517738,0.2931141555309295,289.9691467285156,291.1499938964844,265.3691101074219,263.8123779296875,280.2790222167969,292.4722900390625,289.97711181640625,1.0,0.3679327964782715,0.9815692901611328,0.9815692901611328,1.0,1.0,-1.8467975854873653,0.8309712409973145,1.0158263444900513,0.3755754232406616,0.0,0.0,1.0,76.18343353271484,61.0,126.73131561279295,-18251.615234375,597.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.980712890625,305.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.609375,21240.0,0.0,0.0,0.4472837448120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806602001190186,1.4806783199310305,-1.810575122362934e-05,0.0,0.0004539361398201,0.0,0.0,360.9297180175781,0.0,0.0,0.0,0.8083791732788086,4.0,0.0,1.0
716700,292.4193115234375,297.1499938964844,293.1499938964844,0.2636460065841675,-4998.19091796875,304.1051330566406,0.9037209153175354,0.3276839554309845,0.293912410736084,292.5204467773437,297.1499938964844,293.1499938964844,0.2114367187023162,-4419.5703125,304.1152038574219,0.8518122434616089,0.2745927274227142,0.2597019672393799,292.3396301269531,297.1499938964844,293.1499938964844,0.3223202228546142,-4556.2548828125,304.0914611816406,0.9596341848373412,0.3852149248123169,0.2681854665279388,292.2147216796875,297.1499938964844,293.1499938964844,0.390780508518219,-7138.05859375,304.15972900390625,0.9990000128746032,0.5095682740211487,0.4180857241153717,292.5004577636719,297.1499938964844,293.1499938964844,0.0284508429467678,-5258.37841796875,304.13299560546875,0.5256407856941223,0.0684482604265213,0.3086153566837311,290.0332336425781,291.1499938964844,265.3715209960937,263.81378173828125,280.2895812988281,292.4983825683594,290.0425109863281,1.0,0.3661777377128601,0.9807270765304564,0.9807270765304564,1.0,1.0,-1.8586673736572263,0.8366512656211853,1.0220160484313965,0.3785360753536224,0.0,0.0,1.0,72.84504699707031,61.0,154.5824432373047,-18511.158203125,594.9235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27099609375,305.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.654296875,22320.0,0.0,0.0,0.4544288516044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814651012420654,1.4814832210540771,-1.812543996493332e-05,0.0,0.0004611875046975,0.0,0.0,361.5185852050781,0.0,0.0,0.0,0.8237817883491516,4.0,0.0,1.0
716760,292.4469909667969,297.1499938964844,293.1499938964844,0.2655958235263824,-5024.39306640625,304.1097717285156,0.9218541383743286,0.3315020799636841,0.2972771227359772,292.5434875488281,297.1499938964844,293.1499938964844,0.213161751627922,-4445.63330078125,304.118408203125,0.8670769333839417,0.2780460119247436,0.2628718018531799,292.366943359375,297.1499938964844,293.1499938964844,0.3251971304416656,-4585.5166015625,304.0968933105469,0.9769388437271118,0.3901182413101196,0.2715600430965423,292.20196533203125,297.1499938964844,293.1499938964844,0.3697839081287384,-6818.87109375,304.19610595703125,0.9990000128746032,0.52391117811203,0.4009421765804291,292.5257568359375,297.1499938964844,293.1499938964844,0.0309396144002676,-5466.30517578125,304.131591796875,0.5447357892990112,0.0717077106237411,0.322931170463562,290.12255859375,291.1499938964844,265.37310791015625,263.81451416015625,280.3009033203125,292.5237731933594,290.1353454589844,1.0,0.3638418018817901,0.9797732830047609,0.9797732830047609,1.0,1.0,-1.8671753406524656,0.840704083442688,1.0264712572097778,0.38067626953125,0.0,0.0,1.0,69.32250213623047,79.0,206.4630279541016,-18827.62890625,589.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5573425292969,305.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.556640625,22320.0,0.0,0.0,0.4610361456871032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080718994140625,1.5080907344818115,-1.8782346160151064e-05,0.0,0.0004678930854424,0.0,0.0,381.34912109375,0.0,0.0,0.0,0.8237955570220947,4.0,0.0,1.0
716820,292.5004272460937,297.1499938964844,293.1499938964844,0.269400954246521,-5076.38037109375,304.1167297363281,0.9387224316596984,0.338477224111557,0.3036240935325622,292.5877380371094,297.1499938964844,293.1499938964844,0.2166419178247451,-4499.0107421875,304.123046875,0.8813971877098083,0.2844342291355133,0.268968254327774,292.4198608398437,297.1499938964844,293.1499938964844,0.3308378159999847,-4643.689453125,304.1050720214844,0.990681529045105,0.3992255926132202,0.2779786586761474,292.176025390625,297.1499938964844,293.1499938964844,0.3534276187419891,-6576.24365234375,304.20623779296875,0.9990000128746032,0.553231954574585,0.390815258026123,292.5736999511719,297.1499938964844,293.1499938964844,0.0358726419508457,-5865.59521484375,304.1295166015625,0.5695146918296814,0.0777952149510383,0.3505114912986755,290.28228759765625,291.1499938964844,265.37384033203125,263.814208984375,280.3083190917969,292.5718994140625,290.2905578613281,1.0,0.3693009912967682,0.9778656363487244,0.9778656363487244,1.0,1.0,-1.9107593297958367,0.8617302775382996,1.0490291118621826,0.3912329077720642,0.0,0.0,1.0,68.35160827636719,97.0,202.48507690429688,-19486.244140625,618.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1021728515625,306.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,22232.765625,22320.0,0.0,0.0,0.4728454947471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165612697601318,1.5165802240371704,-1.899440212582704e-05,0.0,0.0004798780719283,0.0,0.0,387.8255615234375,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
716880,292.5004272460937,297.1499938964844,293.1499938964844,0.269400954246521,-5076.38037109375,304.1167297363281,0.9387224316596984,0.338477224111557,0.3036240935325622,292.5877380371094,297.1499938964844,293.1499938964844,0.2166419178247451,-4499.0107421875,304.123046875,0.8813971877098083,0.2844342291355133,0.268968254327774,292.4198608398437,297.1499938964844,293.1499938964844,0.3308378159999847,-4643.689453125,304.1050720214844,0.990681529045105,0.3992255926132202,0.2779786586761474,292.176025390625,297.1499938964844,293.1499938964844,0.3534276187419891,-6576.24365234375,304.20623779296875,0.9990000128746032,0.553231954574585,0.390815258026123,292.5736999511719,297.1499938964844,293.1499938964844,0.0358726419508457,-5865.59521484375,304.1295166015625,0.5695146918296814,0.0777952149510383,0.3505114912986755,290.28228759765625,291.1499938964844,265.37384033203125,263.814208984375,280.3083190917969,292.5718994140625,290.2905578613281,1.0,0.3693009912967682,0.9778656363487244,0.9778656363487244,1.0,1.0,-1.9107593297958367,0.8617302775382996,1.0490291118621826,0.3912329077720642,0.0,0.0,1.0,68.35160827636719,97.0,202.48507690429688,-19486.244140625,618.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1021728515625,306.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,22232.765625,22320.0,0.0,0.0,0.4728454947471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165612697601318,1.5165802240371704,-1.899440212582704e-05,0.0,0.0004798780719283,0.0,0.0,387.8255615234375,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
716940,292.5506286621094,297.1499938964844,293.1499938964844,0.2739458084106445,-5141.23046875,304.1201477050781,0.9360929131507874,0.3447544574737549,0.3094634115695953,292.6292724609375,297.1499938964844,293.1499938964844,0.2207795679569244,-4564.75341796875,304.12506103515625,0.8797864317893982,0.2902566790580749,0.2746657431125641,292.4697570800781,297.1499938964844,293.1499938964844,0.3374293446540832,-4713.99169921875,304.10894775390625,0.989367425441742,0.4076043963432312,0.2839783728122711,292.1826171875,297.1499938964844,293.1499938964844,0.3604884743690491,-6692.1669921875,304.17498779296875,0.9990000128746032,0.5766525864601135,0.401243656873703,292.6188659667969,297.1499938964844,293.1499938964844,0.0407089851796627,-6253.2646484375,304.1283264160156,0.5797969698905945,0.0832396671175956,0.3761797845363617,290.3755187988281,291.1499938964844,265.3717041015625,263.81170654296875,280.3041687011719,292.6171875,290.3793640136719,1.0,0.3814954459667206,0.975957989692688,0.975957989692688,1.0,1.0,-1.9751592874526973,0.8928168416023254,1.0823423862457275,0.4071671962738037,0.0,0.0,1.0,72.36260223388672,115.0,136.0761260986328,-20204.947265625,680.7445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55291748046875,306.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.4835895299911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0004907819093205,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717000,292.5506286621094,297.1499938964844,293.1499938964844,0.2739458084106445,-5141.23046875,304.1201477050781,0.9360929131507874,0.3447544574737549,0.3094634115695953,292.6292724609375,297.1499938964844,293.1499938964844,0.2207795679569244,-4564.75341796875,304.12506103515625,0.8797864317893982,0.2902566790580749,0.2746657431125641,292.4697570800781,297.1499938964844,293.1499938964844,0.3374293446540832,-4713.99169921875,304.10894775390625,0.989367425441742,0.4076043963432312,0.2839783728122711,292.1826171875,297.1499938964844,293.1499938964844,0.3604884743690491,-6692.1669921875,304.17498779296875,0.9990000128746032,0.5766525864601135,0.401243656873703,292.6188659667969,297.1499938964844,293.1499938964844,0.0407089851796627,-6253.2646484375,304.1283264160156,0.5797969698905945,0.0832396671175956,0.3761797845363617,290.3755187988281,291.1499938964844,265.3717041015625,263.81170654296875,280.3041687011719,292.6171875,290.3793640136719,1.0,0.3814954459667206,0.975957989692688,0.975957989692688,1.0,1.0,-1.9751592874526973,0.8928168416023254,1.0823423862457275,0.4071671962738037,0.0,0.0,1.0,72.36260223388672,115.0,136.0761260986328,-20204.947265625,680.7445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55291748046875,306.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.369140625,23400.0,0.0,0.0,0.4835895299911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0004907819093205,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717060,292.5976867675781,297.1499938964844,293.1499938964844,0.2788648009300232,-5212.51416015625,304.1217956542969,0.9199820756912231,0.3503941595554352,0.3148538172245025,292.6680603027344,297.1499938964844,293.1499938964844,0.2252783924341201,-4637.13037109375,304.1258239746094,0.8672196269035339,0.295581191778183,0.2800171077251434,292.5167236328125,297.1499938964844,293.1499938964844,0.3445327281951904,-4790.6181640625,304.1106872558594,0.9774301052093506,0.4153086245059967,0.2896053493022918,292.2265319824219,297.1499938964844,293.1499938964844,0.3849722743034363,-7068.54736328125,304.1254577636719,0.9990000128746032,0.5923299789428711,0.4268823862075805,292.6627197265625,297.1499938964844,293.1499938964844,0.0450781062245368,-6605.349609375,304.1282958984375,0.5789754390716553,0.0878032222390174,0.3987970948219299,290.42694091796875,291.1499938964844,265.366943359375,263.8072509765625,280.2933044433594,292.6611328125,290.42742919921875,1.0,0.39856618642807,0.9739863872528076,0.9739863872528076,1.0,1.0,-2.0527679920196533,0.9303692579269408,1.122398853302002,0.4264499843120575,0.0,0.0,1.0,80.30767822265625,133.0,72.96519470214844,-21014.375,771.7592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8583679199219,306.61968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.4942668378353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005016180220991,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717120,292.5976867675781,297.1499938964844,293.1499938964844,0.2788648009300232,-5212.51416015625,304.1217956542969,0.9199820756912231,0.3503941595554352,0.3148538172245025,292.6680603027344,297.1499938964844,293.1499938964844,0.2252783924341201,-4637.13037109375,304.1258239746094,0.8672196269035339,0.295581191778183,0.2800171077251434,292.5167236328125,297.1499938964844,293.1499938964844,0.3445327281951904,-4790.6181640625,304.1106872558594,0.9774301052093506,0.4153086245059967,0.2896053493022918,292.2265319824219,297.1499938964844,293.1499938964844,0.3849722743034363,-7068.54736328125,304.1254577636719,0.9990000128746032,0.5923299789428711,0.4268823862075805,292.6627197265625,297.1499938964844,293.1499938964844,0.0450781062245368,-6605.349609375,304.1282958984375,0.5789754390716553,0.0878032222390174,0.3987970948219299,290.42694091796875,291.1499938964844,265.366943359375,263.8072509765625,280.2933044433594,292.6611328125,290.42742919921875,1.0,0.39856618642807,0.9739863872528076,0.9739863872528076,1.0,1.0,-2.0527679920196533,0.9303692579269408,1.122398853302002,0.4264499843120575,0.0,0.0,1.0,80.30767822265625,133.0,72.96519470214844,-21014.375,771.7592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8583679199219,306.61968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.4942668378353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849909222102724e-05,0.0,0.0005016180220991,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717180,292.6418151855469,297.1499938964844,293.1499938964844,0.2852478921413421,-5307.173828125,304.1205139160156,0.8979811072349548,0.3554352223873138,0.3198102414608001,292.7042236328125,297.1499938964844,293.1499938964844,0.2310347408056259,-4731.60888671875,304.1242370605469,0.8491134643554688,0.300454705953598,0.2850495874881744,292.56103515625,297.1499938964844,293.1499938964844,0.3534934222698211,-4888.98046875,304.1087951660156,0.956881821155548,0.4223643839359283,0.2948619723320007,292.30291748046875,297.1499938964844,293.1499938964844,0.4245067834854126,-7660.39013671875,304.06768798828125,0.9990000128746032,0.600302517414093,0.4634301662445068,292.7059936523437,297.1499938964844,293.1499938964844,0.0490590706467628,-6933.98486328125,304.12890625,0.5705997347831726,0.091373324394226,0.4175833463668823,290.3951110839844,291.1499938964844,265.3599548339844,263.8011169433594,280.27935791015625,292.7045288085937,290.3917236328125,1.0,0.4188816845417022,0.9720147252082824,0.9720147252082824,1.0,1.0,-2.1375389099121094,0.9714842438697816,1.1660547256469729,0.4475573003292084,0.0,0.0,1.0,91.60472869873048,151.0,-23.37993812561035,-21696.30859375,887.9490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0508728027344,306.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5050921440124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.995573256863281e-05,0.0,0.0005126043106429,0.0,0.0,417.6377258300781,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
717240,292.6418151855469,297.1499938964844,293.1499938964844,0.2852478921413421,-5307.173828125,304.1205139160156,0.8979811072349548,0.3554352223873138,0.3198102414608001,292.7042236328125,297.1499938964844,293.1499938964844,0.2310347408056259,-4731.60888671875,304.1242370605469,0.8491134643554688,0.300454705953598,0.2850495874881744,292.56103515625,297.1499938964844,293.1499938964844,0.3534934222698211,-4888.98046875,304.1087951660156,0.956881821155548,0.4223643839359283,0.2948619723320007,292.30291748046875,297.1499938964844,293.1499938964844,0.4245067834854126,-7660.39013671875,304.06768798828125,0.9990000128746032,0.600302517414093,0.4634301662445068,292.7059936523437,297.1499938964844,293.1499938964844,0.0490590706467628,-6933.98486328125,304.12890625,0.5705997347831726,0.091373324394226,0.4175833463668823,290.3951110839844,291.1499938964844,265.3599548339844,263.8011169433594,280.27935791015625,292.7045288085937,290.3917236328125,1.0,0.4188816845417022,0.9720147252082824,0.9720147252082824,1.0,1.0,-2.1375389099121094,0.9714842438697816,1.1660547256469729,0.4475573003292084,0.0,0.0,1.0,91.60472869873048,151.0,-23.37993812561035,-21696.30859375,887.9490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0508728027344,306.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5050921440124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544849634170532,-1.995573256863281e-05,0.0,0.0005126043106429,0.0,0.0,417.6377258300781,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
717300,292.662841796875,297.1499938964844,293.1499938964844,0.2888234257698059,-5360.41455078125,304.119384765625,0.8865582942962646,0.3577409386634826,0.3221311867237091,292.72137451171875,297.1499938964844,293.1499938964844,0.2342532128095626,-4784.61865234375,304.1230773925781,0.8394117951393127,0.3027310371398926,0.2874520421028137,292.582275390625,297.1499938964844,293.1499938964844,0.3584727942943573,-4943.7412109375,304.10723876953125,0.9442747831344604,0.4256570339202881,0.2973540127277374,292.3508605957031,297.1499938964844,293.1499938964844,0.4486873149871826,-8015.18115234375,304.0387268066406,0.9990000128746032,0.6016213297843933,0.4845372140407562,292.7273864746094,297.1499938964844,293.1499938964844,0.0508659034967422,-7085.91552734375,304.12945556640625,0.5646185278892517,0.0927970856428146,0.4255081713199615,290.3569030761719,291.1499938964844,265.3557434082031,263.7975158691406,280.2720031738281,292.7259521484375,290.35223388671875,1.0,0.4298228919506073,0.9710289239883424,0.9710289239883424,1.0,1.0,-2.1810781955718994,0.9926344752311708,1.1884437799453735,0.4584063589572906,0.0,0.0,1.0,98.33679962158205,151.0,-65.22021484375,-22013.69140625,954.3803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11492919921875,306.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80078125,24480.0,0.0,0.0,0.5105823278427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.997350773308426e-05,0.0,0.0005181761807762,0.0,0.0,418.1958923339844,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6832580566406,297.1499938964844,293.1499938964844,0.2921189665794372,-5409.03125,304.11895751953125,0.875071108341217,0.3599048554897308,0.3243483006954193,292.73797607421875,297.1499938964844,293.1499938964844,0.2372618615627288,-4833.751953125,304.1224975585937,0.829740047454834,0.3049005568027496,0.2897779047489166,292.6029052734375,297.1499938964844,293.1499938964844,0.3631256818771362,-4994.4169921875,304.1065673828125,0.9308974146842957,0.4287944138050079,0.2997559309005737,292.4039611816406,297.1499938964844,293.1499938964844,0.4744800329208374,-8387.8154296875,304.0121154785156,0.9990000128746032,0.6013214588165283,0.5069242715835571,292.7485046386719,297.1499938964844,293.1499938964844,0.0524440221488475,-7219.0673828125,304.1303405761719,0.5579383969306946,0.094003215432167,0.4325244724750519,290.3263854980469,291.1499938964844,265.35107421875,263.7935791015625,280.2648010253906,292.7471008300781,290.32257080078125,1.0,0.4410867094993591,0.9696871638298036,0.9696871638298036,1.0,1.0,-2.2247414588928223,1.0138497352600098,1.2108917236328125,0.4692738652229309,0.0,0.0,1.0,105.6904525756836,169.0,-74.17182922363281,-22402.52734375,1025.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1494445800781,306.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5162683725357056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005239467718638,0.0,0.0,439.3135986328125,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
