time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717420,292.72222900390625,297.1499938964844,293.1499938964844,0.2995672225952148,-5519.41943359375,304.11688232421875,0.8531835079193115,0.3638254106044769,0.3284644484519958,292.7696228027344,297.1499938964844,293.1499938964844,0.2440283447504043,-4944.66650390625,304.1203918457031,0.8106468915939331,0.308923065662384,0.2941865622997284,292.6424865722656,297.1499938964844,293.1499938964844,0.3735521733760834,-5108.26611328125,304.1036376953125,0.905111849308014,0.4346269965171814,0.3042864203453064,292.522216796875,297.1499938964844,293.1499938964844,0.5323346257209778,-9206.2822265625,303.9618225097656,0.9990000128746032,0.5962824821472168,0.5540773272514343,292.7895812988281,297.1499938964844,293.1499938964844,0.0553706176578998,-7471.3212890625,304.13201904296875,0.5436522364616394,0.0958484634757042,0.4441345930099487,290.220703125,291.1499938964844,265.340576171875,263.7848815917969,280.2509155273437,292.78826904296875,290.2143859863281,1.0,0.4641051292419433,0.967003583908081,0.967003583908081,1.0,1.0,-2.311020374298096,1.0558133125305176,1.2552069425582886,0.4907409846782684,0.0,0.0,1.0,121.96736907958984,172.0,-133.57708740234375,-22973.73046875,1181.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1765441894531,306.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8828125,24480.0,0.0,0.0,0.5279338359832764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588755488395691,1.5887763500213623,-2.084586230921559e-05,0.0,0.0005357856862246,0.0,0.0,445.8905334472656,0.0,0.0,0.0,0.8674320578575134,4.0,0.0,1.0
717480,292.72222900390625,297.1499938964844,293.1499938964844,0.2995672225952148,-5519.41943359375,304.11688232421875,0.8531835079193115,0.3638254106044769,0.3284644484519958,292.7696228027344,297.1499938964844,293.1499938964844,0.2440283447504043,-4944.66650390625,304.1203918457031,0.8106468915939331,0.308923065662384,0.2941865622997284,292.6424865722656,297.1499938964844,293.1499938964844,0.3735521733760834,-5108.26611328125,304.1036376953125,0.905111849308014,0.4346269965171814,0.3042864203453064,292.522216796875,297.1499938964844,293.1499938964844,0.5323346257209778,-9206.2822265625,303.9618225097656,0.9990000128746032,0.5962824821472168,0.5540773272514343,292.7895812988281,297.1499938964844,293.1499938964844,0.0553706176578998,-7471.3212890625,304.13201904296875,0.5436522364616394,0.0958484634757042,0.4441345930099487,290.220703125,291.1499938964844,265.340576171875,263.7848815917969,280.2509155273437,292.78826904296875,290.2143859863281,1.0,0.4641051292419433,0.967003583908081,0.967003583908081,1.0,1.0,-2.311020374298096,1.0558133125305176,1.2552069425582886,0.4907409846782684,0.0,0.0,1.0,121.96736907958984,172.0,-133.57708740234375,-22973.73046875,1181.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1765441894531,306.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8828125,24480.0,0.0,0.0,0.5279338359832764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588755488395691,1.5887763500213623,-2.084586230921559e-05,0.0,0.0005357856862246,0.0,0.0,445.8905334472656,0.0,0.0,0.0,0.8674320578575134,4.0,0.0,1.0
717540,292.7579345703125,297.1499938964844,293.1499938964844,0.3063260614871979,-5618.1181640625,304.1167907714844,0.8329193592071533,0.367418885231018,0.3323332667350769,292.7983093261719,297.1499938964844,293.1499938964844,0.2503120005130768,-5046.265625,304.1199035644531,0.7907048463821411,0.3127368986606598,0.2984401285648346,292.6788330078125,297.1499938964844,293.1499938964844,0.3831961452960968,-5211.90625,304.10321044921875,0.8825780153274536,0.4401125907897949,0.3086045086383819,292.62310791015625,297.1499938964844,293.1499938964844,0.5494446158409119,-9411.8037109375,303.9988098144531,0.9806380867958068,0.591603696346283,0.5615511536598206,292.82696533203125,297.1499938964844,293.1499938964844,0.0578487366437912,-7686.64794921875,304.1338806152344,0.5292943120002747,0.0973908007144928,0.4541358649730682,290.1349792480469,291.1499938964844,265.3288879394531,263.7752990722656,280.2552490234375,292.8258361816406,290.13299560546875,1.0,0.480220079421997,0.9643200635910034,0.9643200635910034,1.0,1.0,-2.346784830093384,1.073016881942749,1.2737679481506348,0.500122606754303,0.0,0.0,1.0,138.9293670654297,175.0,-105.02047729492188,-23223.283203125,1289.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2239990234375,306.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.962890625,25560.0,0.0,0.0,0.5392919778823853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907102823257446,1.590731143951416,-2.0897190552204847e-05,0.0,0.000547312782146,0.0,0.0,447.5384216308594,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
717600,292.7579345703125,297.1499938964844,293.1499938964844,0.3063260614871979,-5618.1181640625,304.1167907714844,0.8329193592071533,0.367418885231018,0.3323332667350769,292.7983093261719,297.1499938964844,293.1499938964844,0.2503120005130768,-5046.265625,304.1199035644531,0.7907048463821411,0.3127368986606598,0.2984401285648346,292.6788330078125,297.1499938964844,293.1499938964844,0.3831961452960968,-5211.90625,304.10321044921875,0.8825780153274536,0.4401125907897949,0.3086045086383819,292.62310791015625,297.1499938964844,293.1499938964844,0.5494446158409119,-9411.8037109375,303.9988098144531,0.9806380867958068,0.591603696346283,0.5615511536598206,292.82696533203125,297.1499938964844,293.1499938964844,0.0578487366437912,-7686.64794921875,304.1338806152344,0.5292943120002747,0.0973908007144928,0.4541358649730682,290.1349792480469,291.1499938964844,265.3288879394531,263.7752990722656,280.2552490234375,292.8258361816406,290.13299560546875,1.0,0.480220079421997,0.9643200635910034,0.9643200635910034,1.0,1.0,-2.346784830093384,1.073016881942749,1.2737679481506348,0.500122606754303,0.0,0.0,1.0,138.9293670654297,175.0,-105.02047729492188,-23223.283203125,1289.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2239990234375,306.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.962890625,25560.0,0.0,0.0,0.5392919778823853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907102823257446,1.590731143951416,-2.0897190552204847e-05,0.0,0.000547312782146,0.0,0.0,447.5384216308594,0.0,0.0,0.0,0.8834062814712524,4.0,0.0,1.0
717660,292.7920227050781,297.1499938964844,293.1499938964844,0.3102923631668091,-5673.3955078125,304.1212463378906,0.8213337659835815,0.3704380393028259,0.335578054189682,292.8258056640625,297.1499938964844,293.1499938964844,0.2543343901634216,-5108.88818359375,304.12322998046875,0.7793150544166565,0.3160721361637115,0.3021452128887176,292.7134704589844,297.1499938964844,293.1499938964844,0.3895317316055298,-5277.2646484375,304.1082458496094,0.8699954748153687,0.4450236856937408,0.3124381601810455,292.6781311035156,297.1499938964844,293.1499938964844,0.5552223920822144,-9460.3291015625,304.0390014648437,0.964448869228363,0.5937439203262329,0.5628700852394104,292.860107421875,297.1499938964844,293.1499938964844,0.0595722533762455,-7833.4150390625,304.1363830566406,0.5217759609222412,0.0988484770059585,0.4628390073776245,290.1375732421875,291.1499938964844,265.3162536621094,263.7650756835937,280.2597351074219,292.859130859375,290.1376342773437,1.0,0.4916802644729614,0.9615528583526612,0.9615528583526612,1.0,1.0,-2.3720076084136963,1.0852198600769043,1.286787748336792,0.5062360167503357,0.0,0.0,1.0,151.12579345703125,178.0,-28.179088592529297,-23571.962890625,1368.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3322448730469,306.85723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.849609375,25560.0,0.0,0.0,0.5497140884399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.62113356590271,-2.170359402953181e-05,0.0,0.0005578899290412,0.0,0.0,473.6920776367188,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
717720,292.7920227050781,297.1499938964844,293.1499938964844,0.3102923631668091,-5673.3955078125,304.1212463378906,0.8213337659835815,0.3704380393028259,0.335578054189682,292.8258056640625,297.1499938964844,293.1499938964844,0.2543343901634216,-5108.88818359375,304.12322998046875,0.7793150544166565,0.3160721361637115,0.3021452128887176,292.7134704589844,297.1499938964844,293.1499938964844,0.3895317316055298,-5277.2646484375,304.1082458496094,0.8699954748153687,0.4450236856937408,0.3124381601810455,292.6781311035156,297.1499938964844,293.1499938964844,0.5552223920822144,-9460.3291015625,304.0390014648437,0.964448869228363,0.5937439203262329,0.5628700852394104,292.860107421875,297.1499938964844,293.1499938964844,0.0595722533762455,-7833.4150390625,304.1363830566406,0.5217759609222412,0.0988484770059585,0.4628390073776245,290.1375732421875,291.1499938964844,265.3162536621094,263.7650756835937,280.2597351074219,292.859130859375,290.1376342773437,1.0,0.4916802644729614,0.9615528583526612,0.9615528583526612,1.0,1.0,-2.3720076084136963,1.0852198600769043,1.286787748336792,0.5062360167503357,0.0,0.0,1.0,151.12579345703125,178.0,-28.179088592529297,-23571.962890625,1368.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3322448730469,306.85723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.849609375,25560.0,0.0,0.0,0.5497140884399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.62113356590271,-2.170359402953181e-05,0.0,0.0005578899290412,0.0,0.0,473.6920776367188,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
717780,292.82373046875,297.1499938964844,293.1499938964844,0.3136323690414428,-5719.6875,304.1252746582031,0.8146401047706604,0.3730756342411041,0.3382983207702636,292.8516540527344,297.1499938964844,293.1499938964844,0.2577996850013733,-5162.5361328125,304.1263732910156,0.7731160521507263,0.319041907787323,0.305320680141449,292.74560546875,297.1499938964844,293.1499938964844,0.3952078819274902,-5335.5830078125,304.1126708984375,0.8633173704147339,0.4495624899864197,0.3158641159534454,292.7176818847656,297.1499938964844,293.1499938964844,0.5623362064361572,-9537.5224609375,304.0638732910156,0.955261528491974,0.5976616740226746,0.5665881037712097,292.88897705078125,297.1499938964844,293.1499938964844,0.0611515156924724,-7968.9638671875,304.1382751464844,0.5183601379394531,0.1003285273909568,0.4708953499794006,290.1407165527344,291.1499938964844,265.3030700683594,263.75445556640625,280.2618408203125,292.8881530761719,290.1412353515625,1.0,0.5004952549934387,0.9587857127189636,0.9587857127189636,1.0,1.0,-2.397355079650879,1.097472906112671,1.2998822927474976,0.5124155282974243,0.0,0.0,1.0,159.7016143798828,181.0,-3.3551812171936035,-23857.8046875,1434.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4903564453125,306.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.833984375,25560.0,0.0,0.0,0.5590993165969849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248719692230225,1.6248937845230105,-2.1804393327329308e-05,0.0,0.0005674147396348,0.0,0.0,476.9959411621094,0.0,0.0,0.0,0.8870811462402344,4.0,0.0,1.0
717840,292.82373046875,297.1499938964844,293.1499938964844,0.3136323690414428,-5719.6875,304.1252746582031,0.8146401047706604,0.3730756342411041,0.3382983207702636,292.8516540527344,297.1499938964844,293.1499938964844,0.2577996850013733,-5162.5361328125,304.1263732910156,0.7731160521507263,0.319041907787323,0.305320680141449,292.74560546875,297.1499938964844,293.1499938964844,0.3952078819274902,-5335.5830078125,304.1126708984375,0.8633173704147339,0.4495624899864197,0.3158641159534454,292.7176818847656,297.1499938964844,293.1499938964844,0.5623362064361572,-9537.5224609375,304.0638732910156,0.955261528491974,0.5976616740226746,0.5665881037712097,292.88897705078125,297.1499938964844,293.1499938964844,0.0611515156924724,-7968.9638671875,304.1382751464844,0.5183601379394531,0.1003285273909568,0.4708953499794006,290.1407165527344,291.1499938964844,265.3030700683594,263.75445556640625,280.2618408203125,292.8881530761719,290.1412353515625,1.0,0.5004952549934387,0.9587857127189636,0.9587857127189636,1.0,1.0,-2.397355079650879,1.097472906112671,1.2998822927474976,0.5124155282974243,0.0,0.0,1.0,159.7016143798828,181.0,-3.3551812171936035,-23857.8046875,1434.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4903564453125,306.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.833984375,25560.0,0.0,0.0,0.5590993165969849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248719692230225,1.6248937845230105,-2.1804393327329308e-05,0.0,0.0005674147396348,0.0,0.0,476.9959411621094,0.0,0.0,0.0,0.8870811462402344,4.0,0.0,1.0
717900,292.83868408203125,297.1499938964844,293.1499938964844,0.3150264620780945,-5738.8037109375,304.1272277832031,0.8122586011886597,0.3742663562297821,0.3395111560821533,292.8638916015625,297.1499938964844,293.1499938964844,0.259299635887146,-5185.56689453125,304.1279296875,0.7710461020469666,0.3204160928726196,0.3067656755447387,292.7606811523437,297.1499938964844,293.1499938964844,0.3977527916431427,-5361.56298828125,304.1148376464844,0.861152708530426,0.4517252743244171,0.3174746930599212,292.73492431640625,297.1499938964844,293.1499938964844,0.5656775236129761,-9574.9775390625,304.07342529296875,0.9521372318267822,0.5997541546821594,0.5686429738998413,292.902099609375,297.1499938964844,293.1499938964844,0.0618817098438739,-8031.72265625,304.1390686035156,0.5174531936645508,0.1010598018765449,0.4747582972049713,290.14599609375,291.1499938964844,265.2963562011719,263.7491149902344,280.2623291015625,292.9013061523437,290.1467590332031,1.0,0.5042394399642944,0.9574021100997924,0.9574021100997924,1.0,1.0,-2.409594774246216,1.103386163711548,1.3062084913253784,0.5153967142105103,0.0,0.0,1.0,163.13783264160156,181.0,5.694370269775391,-24003.791015625,1464.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5820007324219,307.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.123046875,26640.0,0.0,0.0,0.563409686088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485897064209,1.6255077123641968,-2.182087155233603e-05,0.0,0.0005717892199754,0.0,0.0,477.5368041992188,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
717960,292.8531494140625,297.1499938964844,293.1499938964844,0.3157516717910766,-5747.70947265625,304.13006591796875,0.8102675080299377,0.3753732740879059,0.3406357169151306,292.8757019042969,297.1499938964844,293.1499938964844,0.2602486610412597,-5199.29541015625,304.1302185058594,0.7693915963172913,0.321721076965332,0.3081303238868713,292.775146484375,297.1499938964844,293.1499938964844,0.3994917571544647,-5378.44677734375,304.1180725097656,0.8594635725021362,0.4538129568099975,0.3190252482891083,292.7511291503906,297.1499938964844,293.1499938964844,0.5679072141647339,-9597.4970703125,304.0832824707031,0.9496172070503236,0.6018278002738953,0.5706983208656311,292.9144592285156,297.1499938964844,293.1499938964844,0.0624557137489318,-8079.587890625,304.1400146484375,0.5168524384498596,0.1017729490995407,0.4784913957118988,290.1726379394531,291.1499938964844,265.2896423339844,263.7437744140625,280.2624816894531,292.9137268066406,290.175048828125,1.0,0.507656991481781,0.9562392830848694,0.9562392830848694,1.0,1.0,-2.4214046001434326,1.1090993881225586,1.3123050928115845,0.5182799696922302,0.0,0.0,1.0,166.1859893798828,184.0,39.44575119018555,-24239.125,1491.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6651306152344,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,26332.275390625,26640.0,0.0,0.0,0.5676301121711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.6504915952682495,-2.2496786186820827e-05,0.0,0.0005760723724961,0.0,0.0,499.8959045410156,0.0,0.0,0.0,0.901462197303772,4.0,0.0,1.0
718020,292.88037109375,297.1499938964844,293.1499938964844,0.3174290060997009,-5769.7666015625,304.1338806152344,0.8070217967033386,0.3773694932460785,0.3426462709903717,292.89801025390625,297.1499938964844,293.1499938964844,0.2623418271541595,-5230.658203125,304.13330078125,0.7668634653091431,0.3241436779499054,0.3106432259082794,292.802490234375,297.1499938964844,293.1499938964844,0.4033057987689972,-5416.6923828125,304.122314453125,0.8569741249084473,0.4577657580375671,0.3219455182552337,292.7812805175781,297.1499938964844,293.1499938964844,0.5727421045303345,-9651.203125,304.0973205566406,0.9457213282585144,0.6058159470558167,0.5746551752090454,292.9372253417969,297.1499938964844,293.1499938964844,0.0636283680796623,-8179.45849609375,304.1413879394531,0.5161661505699158,0.1031172946095466,0.4854871332645416,290.2055969238281,291.1499938964844,265.2763061523437,263.73321533203125,280.2623596191406,292.93658447265625,290.20709228515625,1.0,0.5137351155281067,0.9539135694503784,0.9539135694503784,1.0,1.0,-2.4435105323791504,1.119787335395813,1.3237231969833374,0.5236634612083435,0.0,0.0,1.0,171.46359252929688,187.0,41.93239212036133,-24533.74609375,1542.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8340148925781,307.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1015625,26640.0,0.0,0.0,0.5755453109741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577808856964111,1.6578035354614258,-2.2696554879075848e-05,0.0,0.0005841053207404,0.0,0.0,506.5692138671875,0.0,0.0,0.0,0.90509831905365,4.0,0.0,1.0
718080,292.88037109375,297.1499938964844,293.1499938964844,0.3174290060997009,-5769.7666015625,304.1338806152344,0.8070217967033386,0.3773694932460785,0.3426462709903717,292.89801025390625,297.1499938964844,293.1499938964844,0.2623418271541595,-5230.658203125,304.13330078125,0.7668634653091431,0.3241436779499054,0.3106432259082794,292.802490234375,297.1499938964844,293.1499938964844,0.4033057987689972,-5416.6923828125,304.122314453125,0.8569741249084473,0.4577657580375671,0.3219455182552337,292.7812805175781,297.1499938964844,293.1499938964844,0.5727421045303345,-9651.203125,304.0973205566406,0.9457213282585144,0.6058159470558167,0.5746551752090454,292.9372253417969,297.1499938964844,293.1499938964844,0.0636283680796623,-8179.45849609375,304.1413879394531,0.5161661505699158,0.1031172946095466,0.4854871332645416,290.2055969238281,291.1499938964844,265.2763061523437,263.73321533203125,280.2623596191406,292.93658447265625,290.20709228515625,1.0,0.5137351155281067,0.9539135694503784,0.9539135694503784,1.0,1.0,-2.4435105323791504,1.119787335395813,1.3237231969833374,0.5236634612083435,0.0,0.0,1.0,171.46359252929688,187.0,41.93239212036133,-24533.74609375,1542.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8340148925781,307.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1015625,26640.0,0.0,0.0,0.5755453109741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577808856964111,1.6578035354614258,-2.2696554879075848e-05,0.0,0.0005841053207404,0.0,0.0,506.5692138671875,0.0,0.0,0.0,0.90509831905365,4.0,0.0,1.0
718140,292.9053649902344,297.1499938964844,293.1499938964844,0.3188851177692413,-5789.02392578125,304.1368103027344,0.804366946220398,0.3791273534297943,0.3444094061851501,292.9186096191406,297.1499938964844,293.1499938964844,0.2642469406127929,-5259.30126953125,304.1356811523437,0.764946460723877,0.3263510167598724,0.3129196465015411,292.8276062011719,297.1499938964844,293.1499938964844,0.4068819284439087,-5452.7373046875,304.1255798339844,0.8551852107048035,0.4614712297916412,0.3246649801731109,292.8090515136719,297.1499938964844,293.1499938964844,0.5770788788795471,-9700.75390625,304.1075744628906,0.9427250027656556,0.6095222234725952,0.5783448815345764,292.95782470703125,297.1499938964844,293.1499938964844,0.0646828114986419,-8269.767578125,304.1424865722656,0.5157883167266846,0.1043300628662109,0.4917957186698913,290.233642578125,291.1499938964844,265.263427734375,263.7230529785156,280.2619934082031,292.9572448730469,290.235107421875,1.0,0.5190706849098206,0.9515879154205322,0.9515879154205322,1.0,1.0,-2.4636476039886475,1.1295126676559448,1.3341349363327026,0.5285455584526062,0.0,0.0,1.0,176.01614379882812,190.0,40.03393173217773,-24803.783203125,1588.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0130920410156,307.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.32421875,27720.0,0.0,0.0,0.5826614499092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595340967178345,1.659556865692139,-2.2744588932255283e-05,0.0,0.000591327319853,0.0,0.0,508.1781921386719,0.0,0.0,0.0,0.9209702014923096,4.0,0.0,1.0
718200,292.9053649902344,297.1499938964844,293.1499938964844,0.3188851177692413,-5789.02392578125,304.1368103027344,0.804366946220398,0.3791273534297943,0.3444094061851501,292.9186096191406,297.1499938964844,293.1499938964844,0.2642469406127929,-5259.30126953125,304.1356811523437,0.764946460723877,0.3263510167598724,0.3129196465015411,292.8276062011719,297.1499938964844,293.1499938964844,0.4068819284439087,-5452.7373046875,304.1255798339844,0.8551852107048035,0.4614712297916412,0.3246649801731109,292.8090515136719,297.1499938964844,293.1499938964844,0.5770788788795471,-9700.75390625,304.1075744628906,0.9427250027656556,0.6095222234725952,0.5783448815345764,292.95782470703125,297.1499938964844,293.1499938964844,0.0646828114986419,-8269.767578125,304.1424865722656,0.5157883167266846,0.1043300628662109,0.4917957186698913,290.233642578125,291.1499938964844,265.263427734375,263.7230529785156,280.2619934082031,292.9572448730469,290.235107421875,1.0,0.5190706849098206,0.9515879154205322,0.9515879154205322,1.0,1.0,-2.4636476039886475,1.1295126676559448,1.3341349363327026,0.5285455584526062,0.0,0.0,1.0,176.01614379882812,190.0,40.03393173217773,-24803.783203125,1588.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0130920410156,307.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.32421875,27720.0,0.0,0.0,0.5826614499092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595340967178345,1.659556865692139,-2.2744588932255283e-05,0.0,0.000591327319853,0.0,0.0,508.1781921386719,0.0,0.0,0.0,0.9209702014923096,4.0,0.0,1.0
718260,292.9284362792969,297.1499938964844,293.1499938964844,0.3193182051181793,-5793.06494140625,304.1404113769531,0.8020087480545044,0.3806447684764862,0.3459470570087433,292.9376525878906,297.1499938964844,293.1499938964844,0.2653011083602905,-5273.931640625,304.1386413574219,0.7633094787597656,0.3283505141735077,0.3149860799312591,292.8509521484375,297.1499938964844,293.1499938964844,0.409187376499176,-5474.8505859375,304.1297912597656,0.8537200093269348,0.4649011194705963,0.3271951377391815,292.83502197265625,297.1499938964844,293.1499938964844,0.5794734954833984,-9725.0439453125,304.1175842285156,0.9401332139968872,0.612891435623169,0.5817117691040039,292.9765625,297.1499938964844,293.1499938964844,0.0654278174042701,-8331.294921875,304.14373779296875,0.515451967716217,0.1053995117545127,0.4974037408828735,290.2891845703125,291.1499938964844,265.2513122558594,263.7135925292969,280.2615966796875,292.9757385253906,290.29119873046875,1.0,0.5238680839538574,0.949225127696991,0.949225127696991,1.0,1.0,-2.481804847717285,1.1382670402526855,1.34353768825531,0.5329229831695557,0.0,0.0,1.0,180.1385498046875,193.0,61.98663330078125,-25154.470703125,1630.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1654968261719,307.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5893750190734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005981407593935,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718320,292.9284362792969,297.1499938964844,293.1499938964844,0.3193182051181793,-5793.06494140625,304.1404113769531,0.8020087480545044,0.3806447684764862,0.3459470570087433,292.9376525878906,297.1499938964844,293.1499938964844,0.2653011083602905,-5273.931640625,304.1386413574219,0.7633094787597656,0.3283505141735077,0.3149860799312591,292.8509521484375,297.1499938964844,293.1499938964844,0.409187376499176,-5474.8505859375,304.1297912597656,0.8537200093269348,0.4649011194705963,0.3271951377391815,292.83502197265625,297.1499938964844,293.1499938964844,0.5794734954833984,-9725.0439453125,304.1175842285156,0.9401332139968872,0.612891435623169,0.5817117691040039,292.9765625,297.1499938964844,293.1499938964844,0.0654278174042701,-8331.294921875,304.14373779296875,0.515451967716217,0.1053995117545127,0.4974037408828735,290.2891845703125,291.1499938964844,265.2513122558594,263.7135925292969,280.2615966796875,292.9757385253906,290.29119873046875,1.0,0.5238680839538574,0.949225127696991,0.949225127696991,1.0,1.0,-2.481804847717285,1.1382670402526855,1.34353768825531,0.5329229831695557,0.0,0.0,1.0,180.1385498046875,193.0,61.98663330078125,-25154.470703125,1630.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1654968261719,307.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.5893750190734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005981407593935,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718380,292.9497375488281,297.1499938964844,293.1499938964844,0.3200156390666961,-5801.76904296875,304.1424255371094,0.7997639179229736,0.3819402456283569,0.3472731709480285,292.95526123046875,297.1499938964844,293.1499938964844,0.2665759921073913,-5292.78759765625,304.1402893066406,0.7617741823196411,0.3301538228988647,0.3168564736843109,292.8730163574219,297.1499938964844,293.1499938964844,0.4117762446403503,-5500.72607421875,304.1322021484375,0.8523389101028442,0.4680050909519195,0.3294978737831116,292.8592224121094,297.1499938964844,293.1499938964844,0.5822227001190186,-9756.5380859375,304.1237487792969,0.9377045035362244,0.6159650683403015,0.584780752658844,292.99365234375,297.1499938964844,293.1499938964844,0.0661603435873985,-8393.43359375,304.14459228515625,0.5150228142738342,0.1063234210014343,0.5023214221000671,290.3236083984375,291.1499938964844,265.24029541015625,263.705078125,280.2611389160156,292.99188232421875,290.3251953125,1.0,0.5282489061355591,0.9468622803688048,0.9468622803688048,1.0,1.0,-2.498011589050293,1.1460669040679932,1.3519448041915894,0.5368036031723022,0.0,0.0,1.0,184.001205444336,196.0,50.96881484985352,-25389.453125,1668.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3176574707031,307.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.349609375,27720.0,0.0,0.0,0.5954869985580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923422813415527,1.6923658847808838,-2.3652777599636465e-05,0.0,0.0006043436005711,0.0,0.0,538.91748046875,0.0,0.0,0.0,0.9239040017127992,4.0,0.0,1.0
718440,292.9497375488281,297.1499938964844,293.1499938964844,0.3200156390666961,-5801.76904296875,304.1424255371094,0.7997639179229736,0.3819402456283569,0.3472731709480285,292.95526123046875,297.1499938964844,293.1499938964844,0.2665759921073913,-5292.78759765625,304.1402893066406,0.7617741823196411,0.3301538228988647,0.3168564736843109,292.8730163574219,297.1499938964844,293.1499938964844,0.4117762446403503,-5500.72607421875,304.1322021484375,0.8523389101028442,0.4680050909519195,0.3294978737831116,292.8592224121094,297.1499938964844,293.1499938964844,0.5822227001190186,-9756.5380859375,304.1237487792969,0.9377045035362244,0.6159650683403015,0.584780752658844,292.99365234375,297.1499938964844,293.1499938964844,0.0661603435873985,-8393.43359375,304.14459228515625,0.5150228142738342,0.1063234210014343,0.5023214221000671,290.3236083984375,291.1499938964844,265.24029541015625,263.705078125,280.2611389160156,292.99188232421875,290.3251953125,1.0,0.5282489061355591,0.9468622803688048,0.9468622803688048,1.0,1.0,-2.498011589050293,1.1460669040679932,1.3519448041915894,0.5368036031723022,0.0,0.0,1.0,184.001205444336,196.0,50.96881484985352,-25389.453125,1668.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3176574707031,307.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.349609375,27720.0,0.0,0.0,0.5954869985580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923422813415527,1.6923658847808838,-2.3652777599636465e-05,0.0,0.0006043436005711,0.0,0.0,538.91748046875,0.0,0.0,0.0,0.9239040017127992,4.0,0.0,1.0
718500,292.9597473144531,297.1499938964844,293.1499938964844,0.3203139305114746,-5805.490234375,304.14324951171875,0.7986541390419006,0.3825064599514007,0.3478620052337646,292.9635925292969,297.1499938964844,293.1499938964844,0.267170250415802,-5301.60498046875,304.1409606933594,0.7610166072845459,0.3309837281703949,0.3177221715450287,292.883544921875,297.1499938964844,293.1499938964844,0.4129844009876251,-5512.82177734375,304.1332397460937,0.8516474962234497,0.4694415926933288,0.3305655717849731,292.87066650390625,297.1499938964844,293.1499938964844,0.5834904909133911,-9771.306640625,304.1261901855469,0.9365151524543762,0.6173967123031616,0.5862148404121399,293.00164794921875,297.1499938964844,293.1499938964844,0.0664872303605079,-8421.2060546875,304.1449890136719,0.5147550106048584,0.1067321151494979,0.5045306086540222,290.3390197753906,291.1499938964844,265.2352905273437,263.7012634277344,280.2611083984375,292.9993896484375,290.3405456542969,1.0,0.5303083658218384,0.945680856704712,0.945680856704712,1.0,1.0,-2.505421161651612,1.1496270895004272,1.3557941913604736,0.5385672450065613,0.0,0.0,1.0,185.8654022216797,196.0,47.24794387817383,-25499.29296875,1686.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3952331542969,307.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.5982958674430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.6929067373275757,-2.366789340157993e-05,0.0,0.0006071942625567,0.0,0.0,539.4342041015625,0.0,0.0,0.0,0.939172625541687,4.0,0.0,1.0
718560,292.96942138671875,297.1499938964844,293.1499938964844,0.3200565278530121,-5800.708984375,304.1449584960937,0.7975389957427979,0.3830146491527557,0.3484015762805938,292.9716491699219,297.1499938964844,293.1499938964844,0.2672989964485168,-5302.58447265625,304.14239501953125,0.7602540850639343,0.3317646980285644,0.3185429275035858,292.893798828125,297.1499938964844,293.1499938964844,0.41347336769104,-5516.84033203125,304.1354064941406,0.8509454727172852,0.4708030223846435,0.3315820097923279,292.8817749023437,297.1499938964844,293.1499938964844,0.5837752819061279,-9772.349609375,304.1300354003906,0.935324490070343,0.6187514662742615,0.5875820517539978,293.0093078613281,297.1499938964844,293.1499938964844,0.0666682571172714,-8434.7587890625,304.14556884765625,0.5144473314285278,0.1071070507168769,0.5065847635269165,290.3728942871094,291.1499938964844,265.230712890625,263.69775390625,280.26123046875,293.006591796875,290.37567138671875,1.0,0.5322920680046082,0.9444987773895264,0.9444987773895264,1.0,1.0,-2.5123894214630127,1.1529709100723269,1.3594186305999756,0.5402190089225769,0.0,0.0,1.0,187.6982879638672,199.0,69.9604263305664,-25692.83984375,1704.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45953369140625,307.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,28503.78515625,28800.0,0.0,0.0,0.601095974445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171989679336548,-2.43520007643383e-05,0.0,0.0006100360187701,0.0,0.0,562.9906616210938,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
718620,292.98779296875,297.1499938964844,293.1499938964844,0.3200684189796448,-5799.72607421875,304.1465759277344,0.795259416103363,0.3838651478290558,0.3493251204490661,292.9869384765625,297.1499938964844,293.1499938964844,0.2680017948150635,-5312.47998046875,304.14373779296875,0.7586861252784729,0.3331824839115143,0.3200444281101227,292.91339111328125,297.1499938964844,293.1499938964844,0.4151024222373962,-5532.7255859375,304.13751220703125,0.8494855165481567,0.4733216464519501,0.3334636986255646,292.9029846191406,297.1499938964844,293.1499938964844,0.5852326154708862,-9788.40234375,304.1341857910156,0.9328952431678772,0.621243953704834,0.5901005268096924,293.0236511230469,297.1499938964844,293.1499938964844,0.0671110972762107,-8471.1123046875,304.14630126953125,0.5136991739273071,0.1077578887343406,0.5102364420890808,290.41375732421875,291.1499938964844,265.222900390625,263.6919250488281,280.2621765136719,293.0201721191406,290.4154663085937,1.0,0.5360469222068787,0.9421344995498656,0.9421344995498656,1.0,1.0,-2.5249807834625244,1.158999800682068,1.365981101989746,0.5431797504425049,0.0,0.0,1.0,191.29440307617188,187.0,57.84905242919922,-25897.3984375,1737.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5828857421875,307.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.310546875,28800.0,0.0,0.0,0.606377899646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546385247958824e-05,0.0,0.000615396478679,0.0,0.0,569.7450561523438,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
718680,292.98779296875,297.1499938964844,293.1499938964844,0.3200684189796448,-5799.72607421875,304.1465759277344,0.795259416103363,0.3838651478290558,0.3493251204490661,292.9869384765625,297.1499938964844,293.1499938964844,0.2680017948150635,-5312.47998046875,304.14373779296875,0.7586861252784729,0.3331824839115143,0.3200444281101227,292.91339111328125,297.1499938964844,293.1499938964844,0.4151024222373962,-5532.7255859375,304.13751220703125,0.8494855165481567,0.4733216464519501,0.3334636986255646,292.9029846191406,297.1499938964844,293.1499938964844,0.5852326154708862,-9788.40234375,304.1341857910156,0.9328952431678772,0.621243953704834,0.5901005268096924,293.0236511230469,297.1499938964844,293.1499938964844,0.0671110972762107,-8471.1123046875,304.14630126953125,0.5136991739273071,0.1077578887343406,0.5102364420890808,290.41375732421875,291.1499938964844,265.222900390625,263.6919250488281,280.2621765136719,293.0201721191406,290.4154663085937,1.0,0.5360469222068787,0.9421344995498656,0.9421344995498656,1.0,1.0,-2.5249807834625244,1.158999800682068,1.365981101989746,0.5431797504425049,0.0,0.0,1.0,191.29440307617188,187.0,57.84905242919922,-25897.3984375,1737.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5828857421875,307.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.310546875,28800.0,0.0,0.0,0.606377899646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546385247958824e-05,0.0,0.000615396478679,0.0,0.0,569.7450561523438,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.319813072681427,-5795.03662109375,304.1481628417969,0.7985115051269531,0.3845707178115845,0.349869430065155,293.0009765625,297.1499938964844,293.1499938964844,0.2684403359889984,-5318.32177734375,304.14508056640625,0.7621451020240784,0.3344640135765075,0.3211600482463836,292.9315795898437,297.1499938964844,293.1499938964844,0.4164184927940368,-5545.423828125,304.1394958496094,0.8536049127578735,0.4756249487400055,0.3350111842155456,292.922607421875,297.1499938964844,293.1499938964844,0.586358904838562,-9800.6630859375,304.1375732421875,0.93789404630661,0.6235246658325195,0.5921619534492493,293.0365905761719,297.1499938964844,293.1499938964844,0.0673000290989875,-8485.25390625,304.147216796875,0.5165529847145081,0.108335293829441,0.5123223066329956,290.44781494140625,291.1499938964844,265.2172241210937,263.68780517578125,280.2643127441406,293.0317077636719,290.4494934082031,1.0,0.5349884033203125,0.9397702217102052,0.9397702217102052,1.0,1.0,-2.533822774887085,1.163187861442566,1.3706347942352295,0.5452234745025635,0.0,0.0,1.0,188.6908569335937,175.0,50.71732711791992,-26063.29296875,1738.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71319580078125,308.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,28783.943359375,29880.0,0.0,0.0,0.6110857129096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725592851638794,1.7256174087524414,-2.459135066601448e-05,0.0,0.0006201743381097,0.0,0.0,571.3113403320312,0.0,0.0,0.0,0.9570260643959044,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.319813072681427,-5795.03662109375,304.1481628417969,0.7985115051269531,0.3845707178115845,0.349869430065155,293.0009765625,297.1499938964844,293.1499938964844,0.2684403359889984,-5318.32177734375,304.14508056640625,0.7621451020240784,0.3344640135765075,0.3211600482463836,292.9315795898437,297.1499938964844,293.1499938964844,0.4164184927940368,-5545.423828125,304.1394958496094,0.8536049127578735,0.4756249487400055,0.3350111842155456,292.922607421875,297.1499938964844,293.1499938964844,0.586358904838562,-9800.6630859375,304.1375732421875,0.93789404630661,0.6235246658325195,0.5921619534492493,293.0365905761719,297.1499938964844,293.1499938964844,0.0673000290989875,-8485.25390625,304.147216796875,0.5165529847145081,0.108335293829441,0.5123223066329956,290.44781494140625,291.1499938964844,265.2172241210937,263.68780517578125,280.2643127441406,293.0317077636719,290.4494934082031,1.0,0.5349884033203125,0.9397702217102052,0.9397702217102052,1.0,1.0,-2.533822774887085,1.163187861442566,1.3706347942352295,0.5452234745025635,0.0,0.0,1.0,188.6908569335937,175.0,50.71732711791992,-26063.29296875,1738.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71319580078125,308.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,28783.943359375,29880.0,0.0,0.0,0.6110857129096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725592851638794,1.7256174087524414,-2.459135066601448e-05,0.0,0.0006201743381097,0.0,0.0,571.3113403320312,0.0,0.0,0.0,0.9570260643959044,4.0,0.0,1.0
718860,293.01983642578125,297.1499938964844,293.1499938964844,0.3185457289218902,-5775.15283203125,304.1508178710937,0.8055128455162048,0.3851586878299713,0.3501690626144409,293.0137939453125,297.1499938964844,293.1499938964844,0.267998993396759,-5309.6650390625,304.1473999023437,0.7691144943237305,0.3356399536132812,0.3220252990722656,292.9486694335937,297.1499938964844,293.1499938964844,0.4163578450679779,-5543.009765625,304.1430053710937,0.8615949153900146,0.4776907861232757,0.3362856209278106,292.9407653808594,297.1499938964844,293.1499938964844,0.5857149362564087,-9788.7890625,304.1426696777344,0.9477332830429076,0.6255979537963867,0.5938848853111267,293.0480041503906,297.1499938964844,293.1499938964844,0.0671623349189758,-8468.548828125,304.1483459472656,0.5220514535903931,0.1088910028338432,0.5135715007781982,290.5089111328125,291.1499938964844,265.2139587402344,263.6856689453125,280.2672424316406,293.0413513183594,290.5111389160156,1.0,0.5313764810562134,0.9374324083328248,0.9374324083328248,1.0,1.0,-2.540327310562134,1.1662381887435913,1.3740891218185425,0.5466560125350952,0.0,0.0,1.0,182.17222595214844,163.0,70.69662475585938,-26305.763671875,1719.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8211364746094,308.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.783203125,29880.0,0.0,0.0,0.6155344247817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.5407967768842354e-05,0.0,0.0006246892153285,0.0,0.0,600.0042724609375,0.0,0.0,0.0,0.9577206373214722,4.0,0.0,1.0
718920,293.01983642578125,297.1499938964844,293.1499938964844,0.3185457289218902,-5775.15283203125,304.1508178710937,0.8055128455162048,0.3851586878299713,0.3501690626144409,293.0137939453125,297.1499938964844,293.1499938964844,0.267998993396759,-5309.6650390625,304.1473999023437,0.7691144943237305,0.3356399536132812,0.3220252990722656,292.9486694335937,297.1499938964844,293.1499938964844,0.4163578450679779,-5543.009765625,304.1430053710937,0.8615949153900146,0.4776907861232757,0.3362856209278106,292.9407653808594,297.1499938964844,293.1499938964844,0.5857149362564087,-9788.7890625,304.1426696777344,0.9477332830429076,0.6255979537963867,0.5938848853111267,293.0480041503906,297.1499938964844,293.1499938964844,0.0671623349189758,-8468.548828125,304.1483459472656,0.5220514535903931,0.1088910028338432,0.5135715007781982,290.5089111328125,291.1499938964844,265.2139587402344,263.6856689453125,280.2672424316406,293.0413513183594,290.5111389160156,1.0,0.5313764810562134,0.9374324083328248,0.9374324083328248,1.0,1.0,-2.540327310562134,1.1662381887435913,1.3740891218185425,0.5466560125350952,0.0,0.0,1.0,182.17222595214844,163.0,70.69662475585938,-26305.763671875,1719.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8211364746094,308.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.783203125,29880.0,0.0,0.0,0.6155344247817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.5407967768842354e-05,0.0,0.0006246892153285,0.0,0.0,600.0042724609375,0.0,0.0,0.0,0.9577206373214722,4.0,0.0,1.0
718980,293.0337829589844,297.1499938964844,293.1499938964844,0.3175500333309173,-5759.888671875,304.1521911621094,0.8147296905517578,0.3856242597103119,0.3502799570560455,293.0255432128906,297.1499938964844,293.1499938964844,0.2677744030952453,-5305.0830078125,304.1486511230469,0.7786199450492859,0.3367075622081756,0.3227059245109558,292.9645080566406,297.1499938964844,293.1499938964844,0.4166018664836883,-5544.52880859375,304.1449279785156,0.8724274635314941,0.4795767664909363,0.337363451719284,292.95758056640625,297.1499938964844,293.1499938964844,0.5855445265769958,-9784.732421875,304.1453857421875,0.9603588581085204,0.6274875402450562,0.5953435897827148,293.0581359863281,297.1499938964844,293.1499938964844,0.0670489072799682,-8455.46484375,304.1490783691406,0.5295634865760803,0.1094223111867904,0.5143245458602905,290.55078125,291.1499938964844,265.2135009765625,263.685791015625,280.2714233398437,293.0498962402344,290.5527038574219,1.0,0.5261908769607544,0.9350945949554444,0.9350945949554444,1.0,1.0,-2.5452327728271484,1.1685059070587158,1.3767268657684326,0.5476787090301514,0.0,0.0,1.0,173.4961700439453,151.0,61.21455001831055,-26439.71484375,1689.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344177246094,308.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.05078125,29880.0,0.0,0.0,0.61949223279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200002670288,1.7572253942489624,-2.550046338001266e-05,0.0,0.0006287058349698,0.0,0.0,603.28369140625,0.0,0.0,0.0,0.9593022465705872,4.0,0.0,1.0
719040,293.0337829589844,297.1499938964844,293.1499938964844,0.3175500333309173,-5759.888671875,304.1521911621094,0.8147296905517578,0.3856242597103119,0.3502799570560455,293.0255432128906,297.1499938964844,293.1499938964844,0.2677744030952453,-5305.0830078125,304.1486511230469,0.7786199450492859,0.3367075622081756,0.3227059245109558,292.9645080566406,297.1499938964844,293.1499938964844,0.4166018664836883,-5544.52880859375,304.1449279785156,0.8724274635314941,0.4795767664909363,0.337363451719284,292.95758056640625,297.1499938964844,293.1499938964844,0.5855445265769958,-9784.732421875,304.1453857421875,0.9603588581085204,0.6274875402450562,0.5953435897827148,293.0581359863281,297.1499938964844,293.1499938964844,0.0670489072799682,-8455.46484375,304.1490783691406,0.5295634865760803,0.1094223111867904,0.5143245458602905,290.55078125,291.1499938964844,265.2135009765625,263.685791015625,280.2714233398437,293.0498962402344,290.5527038574219,1.0,0.5261908769607544,0.9350945949554444,0.9350945949554444,1.0,1.0,-2.5452327728271484,1.1685059070587158,1.3767268657684326,0.5476787090301514,0.0,0.0,1.0,173.4961700439453,151.0,61.21455001831055,-26439.71484375,1689.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344177246094,308.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.05078125,29880.0,0.0,0.0,0.61949223279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200002670288,1.7572253942489624,-2.550046338001266e-05,0.0,0.0006287058349698,0.0,0.0,603.28369140625,0.0,0.0,0.0,0.9593022465705872,4.0,0.0,1.0
719100,293.04034423828125,297.1499938964844,293.1499938964844,0.3170060515403747,-5751.64501953125,304.1527709960937,0.8199146389961243,0.3858068287372589,0.3502738177776336,293.03106689453125,297.1499938964844,293.1499938964844,0.2676193416118622,-5302.16796875,304.149169921875,0.7842039465904236,0.3371975719928741,0.3229867815971374,292.97198486328125,297.1499938964844,293.1499938964844,0.4166594743728637,-5544.6767578125,304.145751953125,0.878797709941864,0.4804574847221374,0.3378446698188782,292.96551513671875,297.1499938964844,293.1499938964844,0.5853859782218933,-9781.908203125,304.1465148925781,0.9672983288764954,0.6283648610115051,0.5959912538528442,293.062744140625,297.1499938964844,293.1499938964844,0.0669718235731124,-8447.2138671875,304.1493835449219,0.534007728099823,0.1096765622496604,0.5145610570907593,290.5705871582031,291.1499938964844,265.21441650390625,263.6867980957031,280.2740173339844,293.0538330078125,290.572509765625,1.0,0.5231989026069641,0.9339256882667542,0.9339256882667542,1.0,1.0,-2.54720425605774,1.1694037914276123,1.377800464630127,0.5480673909187317,0.0,0.0,1.0,168.64849853515625,151.0,58.51948928833008,-26501.6328125,1670.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99432373046875,308.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.556640625,30960.0,0.0,0.0,0.6212619543075562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576857805252075,1.7577112913131714,-2.5514566004858352e-05,0.0,0.000630501890555,0.0,0.0,603.7841796875,0.0,0.0,0.0,0.9745431542396544,4.0,0.0,1.0
719160,293.04669189453125,297.1499938964844,293.1499938964844,0.3159317970275879,-5735.24267578125,304.1542358398437,0.825482964515686,0.3859499096870422,0.3502281606197357,293.0364074707031,297.1499938964844,293.1499938964844,0.2670134007930755,-5291.65283203125,304.1504211425781,0.7902968525886536,0.3376548886299133,0.323230892419815,292.9792175292969,297.1499938964844,293.1499938964844,0.4160265028476715,-5537.07275390625,304.1476745605469,0.8857622742652893,0.4812918603420257,0.3382905721664428,292.9732360839844,297.1499938964844,293.1499938964844,0.5842908620834351,-9765.87109375,304.1491394042969,0.974452018737793,0.6291885375976562,0.5965865254402161,293.067138671875,297.1499938964844,293.1499938964844,0.0667656511068344,-8426.236328125,304.1498718261719,0.5388884544372559,0.1099219322204589,0.5147214531898499,290.60845947265625,291.1499938964844,265.2161560058594,263.6884460449219,280.2769775390625,293.0576171875,290.6115417480469,1.0,0.5200138688087463,0.9327840209007264,0.9327840209007264,1.0,1.0,-2.548887252807617,1.1701616048812866,1.378725528717041,0.5483847856521606,0.0,0.0,1.0,163.57774353027344,139.0,80.97492218017578,-26645.10546875,1651.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0424194335937,308.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,30674.083984375,30960.0,0.0,0.0,0.6230425238609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813489437103271,1.7813751697540283,-2.620618033688516e-05,0.0,0.000632308947388,0.0,0.0,628.4998779296875,0.0,0.0,0.0,0.9728568196296692,4.0,0.0,1.0
