time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719220,293.0587463378906,297.1499938964844,293.1499938964844,0.314328521490097,-5711.220703125,304.15545654296875,0.8379767537117004,0.3861214220523834,0.3500131368637085,293.04656982421875,297.1499938964844,293.1499938964844,0.2662637233734131,-5278.78271484375,304.1515197753906,0.8039660453796387,0.338469386100769,0.3236060440540313,292.99298095703125,297.1499938964844,293.1499938964844,0.4154622256755829,-5530.2119140625,304.1493530273437,0.9014491438865662,0.4828304350376129,0.3390735983848572,292.9879150390625,297.1499938964844,293.1499938964844,0.5830613970756531,-9748.3642578125,304.15142822265625,0.988930642604828,0.6306862831115723,0.5976089835166931,293.0751953125,297.1499938964844,293.1499938964844,0.066478431224823,-8397.3896484375,304.150390625,0.5499588251113892,0.1103825718164444,0.5148288607597351,290.6585693359375,291.1499938964844,265.22222900390625,263.69390869140625,280.2841491699219,293.0646667480469,290.66070556640625,1.0,0.5131803154945374,0.9305007457733154,0.9305007457733154,1.0,1.0,-2.5513792037963867,1.1712489128112793,1.380130410194397,0.5487977862358093,0.0,0.0,1.0,152.96551513671875,127.0,70.57829284667969,-26759.4765625,1608.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1368103027344,308.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.712890625,30960.0,0.0,0.0,0.6263416409492493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877991199493408,-2.6395526219857857e-05,0.0,0.0006356571102514,0.0,0.0,635.3237915039062,0.0,0.0,0.0,0.9760375618934632,4.0,0.0,1.0
719280,293.0587463378906,297.1499938964844,293.1499938964844,0.314328521490097,-5711.220703125,304.15545654296875,0.8379767537117004,0.3861214220523834,0.3500131368637085,293.04656982421875,297.1499938964844,293.1499938964844,0.2662637233734131,-5278.78271484375,304.1515197753906,0.8039660453796387,0.338469386100769,0.3236060440540313,292.99298095703125,297.1499938964844,293.1499938964844,0.4154622256755829,-5530.2119140625,304.1493530273437,0.9014491438865662,0.4828304350376129,0.3390735983848572,292.9879150390625,297.1499938964844,293.1499938964844,0.5830613970756531,-9748.3642578125,304.15142822265625,0.988930642604828,0.6306862831115723,0.5976089835166931,293.0751953125,297.1499938964844,293.1499938964844,0.066478431224823,-8397.3896484375,304.150390625,0.5499588251113892,0.1103825718164444,0.5148288607597351,290.6585693359375,291.1499938964844,265.22222900390625,263.69390869140625,280.2841491699219,293.0646667480469,290.66070556640625,1.0,0.5131803154945374,0.9305007457733154,0.9305007457733154,1.0,1.0,-2.5513792037963867,1.1712489128112793,1.380130410194397,0.5487977862358093,0.0,0.0,1.0,152.96551513671875,127.0,70.57829284667969,-26759.4765625,1608.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1368103027344,308.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.712890625,30960.0,0.0,0.0,0.6263416409492493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877991199493408,-2.6395526219857857e-05,0.0,0.0006356571102514,0.0,0.0,635.3237915039062,0.0,0.0,0.0,0.9760375618934632,4.0,0.0,1.0
719340,293.06988525390625,297.1499938964844,293.1499938964844,0.3127263188362121,-5687.3837890625,304.15631103515625,0.8514808416366577,0.3861717283725738,0.3496972322463989,293.0559997558594,297.1499938964844,293.1499938964844,0.2655103802680969,-5266.025390625,304.1522521972656,0.8177997469902039,0.3391768634319305,0.3238870799541473,293.005615234375,297.1499938964844,293.1499938964844,0.4148958027362823,-5523.5458984375,304.1505126953125,0.9192258715629578,0.4842398464679718,0.3397698998451233,293.00018310546875,297.1499938964844,293.1499938964844,0.5767720937728882,-9658.3046875,304.16259765625,0.9990000128746032,0.6322911977767944,0.5935389995574951,293.08233642578125,297.1499938964844,293.1499938964844,0.0662093460559845,-8370.568359375,304.15069580078125,0.5617766976356506,0.1108293831348419,0.5148921608924866,290.7032775878906,291.1499938964844,265.23211669921875,263.702392578125,280.2953796386719,293.0713195800781,290.7059936523437,1.0,0.5056436657905579,0.9282174706459044,0.9282174706459044,1.0,1.0,-2.5474114418029785,1.1691187620162964,1.3782927989959717,0.5478560328483582,0.0,0.0,1.0,142.6846160888672,115.0,67.80905151367188,-26818.482421875,1558.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24090576171875,308.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.365234375,32040.0,0.0,0.0,0.6291479468345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892086505889893,1.7892351150512695,-2.6437945052748543e-05,0.0,0.0006385052110999,0.0,0.0,636.85595703125,0.0,0.0,0.0,0.9917488098144532,4.0,0.0,1.0
719400,293.06988525390625,297.1499938964844,293.1499938964844,0.3127263188362121,-5687.3837890625,304.15631103515625,0.8514808416366577,0.3861717283725738,0.3496972322463989,293.0559997558594,297.1499938964844,293.1499938964844,0.2655103802680969,-5266.025390625,304.1522521972656,0.8177997469902039,0.3391768634319305,0.3238870799541473,293.005615234375,297.1499938964844,293.1499938964844,0.4148958027362823,-5523.5458984375,304.1505126953125,0.9192258715629578,0.4842398464679718,0.3397698998451233,293.00018310546875,297.1499938964844,293.1499938964844,0.5767720937728882,-9658.3046875,304.16259765625,0.9990000128746032,0.6322911977767944,0.5935389995574951,293.08233642578125,297.1499938964844,293.1499938964844,0.0662093460559845,-8370.568359375,304.15069580078125,0.5617766976356506,0.1108293831348419,0.5148921608924866,290.7032775878906,291.1499938964844,265.23211669921875,263.702392578125,280.2953796386719,293.0713195800781,290.7059936523437,1.0,0.5056436657905579,0.9282174706459044,0.9282174706459044,1.0,1.0,-2.5474114418029785,1.1691187620162964,1.3782927989959717,0.5478560328483582,0.0,0.0,1.0,142.6846160888672,115.0,67.80905151367188,-26818.482421875,1558.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24090576171875,308.6583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.365234375,32040.0,0.0,0.0,0.6291479468345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892086505889893,1.7892351150512695,-2.6437945052748543e-05,0.0,0.0006385052110999,0.0,0.0,636.85595703125,0.0,0.0,0.0,0.9917488098144532,4.0,0.0,1.0
719460,293.08056640625,297.1499938964844,293.1499938964844,0.3094718754291534,-5638.03955078125,304.1596069335937,0.862930417060852,0.3860362768173218,0.3493629395961761,293.0648803710937,297.1499938964844,293.1499938964844,0.2633848190307617,-5230.05517578125,304.155029296875,0.8287690281867981,0.3397600054740906,0.3241934776306152,293.0174865722656,297.1499938964844,293.1499938964844,0.4121540188789367,-5492.5107421875,304.1548767089844,0.9350082874298096,0.4854935109615326,0.3404658436775207,292.9858093261719,297.1499938964844,293.1499938964844,0.5457988977432251,-9221.8134765625,304.20977783203125,0.9990000128746032,0.6389276385307312,0.5692713260650635,293.0882263183594,297.1499938964844,293.1499938964844,0.0656971409916877,-8318.16015625,304.1513061523437,0.5718675255775452,0.1113454028964042,0.5157592296600342,290.8092956542969,291.1499938964844,265.2461242675781,263.71417236328125,280.31646728515625,293.07928466796875,290.8144226074219,1.0,0.4962881207466125,0.9259909987449646,0.9259909987449646,1.0,1.0,-2.520069599151612,1.155622124671936,1.3644475936889648,0.5408702492713928,0.0,0.0,1.0,134.09628295898438,103.0,126.04779052734376,-26838.44921875,1484.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36114501953125,308.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3828125,32040.0,0.0,0.0,0.6313561797142029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778540611267,1.816805720329285,-2.7258984118816443e-05,0.0,0.0006407462642528,0.0,0.0,666.7520141601562,0.0,0.0,0.0,0.9919703602790833,4.0,0.0,1.0
719520,293.08056640625,297.1499938964844,293.1499938964844,0.3094718754291534,-5638.03955078125,304.1596069335937,0.862930417060852,0.3860362768173218,0.3493629395961761,293.0648803710937,297.1499938964844,293.1499938964844,0.2633848190307617,-5230.05517578125,304.155029296875,0.8287690281867981,0.3397600054740906,0.3241934776306152,293.0174865722656,297.1499938964844,293.1499938964844,0.4121540188789367,-5492.5107421875,304.1548767089844,0.9350082874298096,0.4854935109615326,0.3404658436775207,292.9858093261719,297.1499938964844,293.1499938964844,0.5457988977432251,-9221.8134765625,304.20977783203125,0.9990000128746032,0.6389276385307312,0.5692713260650635,293.0882263183594,297.1499938964844,293.1499938964844,0.0656971409916877,-8318.16015625,304.1513061523437,0.5718675255775452,0.1113454028964042,0.5157592296600342,290.8092956542969,291.1499938964844,265.2461242675781,263.71417236328125,280.31646728515625,293.07928466796875,290.8144226074219,1.0,0.4962881207466125,0.9259909987449646,0.9259909987449646,1.0,1.0,-2.520069599151612,1.155622124671936,1.3644475936889648,0.5408702492713928,0.0,0.0,1.0,134.09628295898438,103.0,126.04779052734376,-26838.44921875,1484.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36114501953125,308.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3828125,32040.0,0.0,0.0,0.6313561797142029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778540611267,1.816805720329285,-2.7258984118816443e-05,0.0,0.0006407462642528,0.0,0.0,666.7520141601562,0.0,0.0,0.0,0.9919703602790833,4.0,0.0,1.0
719580,293.0913391113281,297.1499938964844,293.1499938964844,0.3056504726409912,-5580.36083984375,304.16278076171875,0.8768905401229858,0.3856092393398285,0.3487384915351867,293.07391357421875,297.1499938964844,293.1499938964844,0.2607764005661011,-5186.33203125,304.15771484375,0.8417673110961914,0.3400855660438537,0.3242385387420654,293.029052734375,297.1499938964844,293.1499938964844,0.408741146326065,-5454.470703125,304.1589660644531,0.9531784057617188,0.4865062236785888,0.3409698903560638,292.9450378417969,297.1499938964844,293.1499938964844,0.5101603865623474,-8725.0263671875,304.2490539550781,0.9990000128746032,0.6513119339942932,0.5417113304138184,293.0929870605469,297.1499938964844,293.1499938964844,0.0651477500796318,-8262.0966796875,304.1517944335937,0.583797037601471,0.1119418665766716,0.5167613625526428,290.9247741699219,291.1499938964844,265.2645568847656,263.7295227050781,280.3431701660156,293.0906066894531,290.93084716796875,1.0,0.4856728315353393,0.9237645268440248,0.9237645268440248,1.0,1.0,-2.4880685806274414,1.1398544311523438,1.3482141494750977,0.5327130556106567,0.0,0.0,1.0,124.70568084716795,121.0,154.29066467285156,-26765.1328125,1403.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310974121094,309.015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.203125,32040.0,0.0,0.0,0.6324859857559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819731950759888,1.8197592496871948,-2.7347681680112142e-05,0.0,0.0006418928387574,0.0,0.0,670.0089721679688,0.0,0.0,0.0,0.9934319853782654,4.0,0.0,1.0
719640,293.0913391113281,297.1499938964844,293.1499938964844,0.3056504726409912,-5580.36083984375,304.16278076171875,0.8768905401229858,0.3856092393398285,0.3487384915351867,293.07391357421875,297.1499938964844,293.1499938964844,0.2607764005661011,-5186.33203125,304.15771484375,0.8417673110961914,0.3400855660438537,0.3242385387420654,293.029052734375,297.1499938964844,293.1499938964844,0.408741146326065,-5454.470703125,304.1589660644531,0.9531784057617188,0.4865062236785888,0.3409698903560638,292.9450378417969,297.1499938964844,293.1499938964844,0.5101603865623474,-8725.0263671875,304.2490539550781,0.9990000128746032,0.6513119339942932,0.5417113304138184,293.0929870605469,297.1499938964844,293.1499938964844,0.0651477500796318,-8262.0966796875,304.1517944335937,0.583797037601471,0.1119418665766716,0.5167613625526428,290.9247741699219,291.1499938964844,265.2645568847656,263.7295227050781,280.3431701660156,293.0906066894531,290.93084716796875,1.0,0.4856728315353393,0.9237645268440248,0.9237645268440248,1.0,1.0,-2.4880685806274414,1.1398544311523438,1.3482141494750977,0.5327130556106567,0.0,0.0,1.0,124.70568084716795,121.0,154.29066467285156,-26765.1328125,1403.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310974121094,309.015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.203125,32040.0,0.0,0.0,0.6324859857559204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819731950759888,1.8197592496871948,-2.7347681680112142e-05,0.0,0.0006418928387574,0.0,0.0,670.0089721679688,0.0,0.0,0.0,0.9934319853782654,4.0,0.0,1.0
719700,293.0970153808594,297.1499938964844,293.1499938964844,0.303727388381958,-5551.46337890625,304.1639404296875,0.8796225786209106,0.3852410316467285,0.3484119772911072,293.0787658691406,297.1499938964844,293.1499938964844,0.2594627737998962,-5164.43359375,304.15869140625,0.8444771766662598,0.340097963809967,0.3242512941360473,293.0349426269531,297.1499938964844,293.1499938964844,0.4070199429988861,-5435.4921875,304.1604309082031,0.9568997025489808,0.4868786334991455,0.3412244617938995,292.9219970703125,297.1499938964844,293.1499938964844,0.5006600022315979,-8599.0263671875,304.2480163574219,0.9990000128746032,0.6584368348121643,0.5362691879272461,293.0951843261719,297.1499938964844,293.1499938964844,0.0649801790714263,-8243.7021484375,304.1517639160156,0.5866009593009949,0.1122328639030456,0.5178585648536682,290.9826354980469,291.1499938964844,265.27557373046875,263.7386474609375,280.3520202636719,293.093994140625,290.9875183105469,1.0,0.4843915700912475,0.9226512908935548,0.9226512908935548,1.0,1.0,-2.482748031616211,1.1372613906860352,1.3454866409301758,0.5309699177742004,0.0,0.0,1.0,122.91825103759766,121.0,153.10765075683594,-26803.759765625,1389.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6255187988281,309.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.85546875,33120.0,0.0,0.0,0.6326841115951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201767206192017,1.8202041387557983,-2.736105489020701e-05,0.0,0.0006420939462259,0.0,0.0,670.50048828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1027526855469,297.1499938964844,293.1499938964844,0.3018719553947449,-5523.66943359375,304.1647644042969,0.8790619969367981,0.3847830891609192,0.3480461835861206,293.083740234375,297.1499938964844,293.1499938964844,0.2582013309001922,-5143.4814453125,304.1593933105469,0.8442328572273254,0.3400192558765411,0.324223518371582,293.0408630371094,297.1499938964844,293.1499938964844,0.4054012596607208,-5417.75634765625,304.1614685058594,0.9568525552749634,0.4871746301651001,0.3414585888385772,292.9063720703125,297.1499938964844,293.1499938964844,0.4974827468395233,-8563.6767578125,304.23583984375,0.9990000128746032,0.6643994450569153,0.5367114543914795,293.097412109375,297.1499938964844,293.1499938964844,0.0648665353655815,-8230.3515625,304.1516418457031,0.5869670510292053,0.1124908551573753,0.5191152095794678,291.03594970703125,291.1499938964844,265.2878112792969,263.74871826171875,280.35888671875,293.0967712402344,291.0401611328125,1.0,0.4849845767021179,0.921741783618927,0.921741783618927,1.0,1.0,-2.4845879077911377,1.1381312608718872,1.34645676612854,0.5312217473983765,0.0,0.0,1.0,123.10488891601562,139.0,147.66342163085938,-26917.615234375,1392.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016906738281,309.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3203125,33120.0,0.0,0.0,0.632891833782196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318604230880733,1.8318880796432493,-2.771344043139834e-05,0.0,0.0006423047743737,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.114013671875,297.1499938964844,293.1499938964844,0.2995341122150421,-5489.615234375,304.1636962890625,0.8712545037269592,0.3836966454982757,0.3472650945186615,293.09375,297.1499938964844,293.1499938964844,0.2568340003490448,-5121.42724609375,304.1584777832031,0.8377281427383423,0.3396710753440857,0.3241027891635895,293.05230712890625,297.1499938964844,293.1499938964844,0.4040067791938782,-5403.35546875,304.1598815917969,0.9489549994468688,0.4876175224781036,0.3419077694416046,292.90203857421875,297.1499938964844,293.1499938964844,0.5063932538032532,-8709.9208984375,304.19189453125,0.9990000128746032,0.6715274453163147,0.5498194694519043,293.1024169921875,297.1499938964844,293.1499938964844,0.0649816989898681,-8237.5439453125,304.1509094238281,0.5825249552726746,0.1128140166401863,0.5216057896614075,291.0878295898437,291.1499938964844,265.316162109375,263.7720031738281,280.3700256347656,293.1031188964844,291.0891418457031,1.0,0.4907594621181488,0.9199227690696716,0.9199227690696716,1.0,1.0,-2.5027730464935303,1.1469401121139526,1.355832815170288,0.5353949069976807,0.0,0.0,1.0,127.57833862304688,157.0,84.92927551269531,-27110.439453125,1434.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,309.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6334432363510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006428643828257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.114013671875,297.1499938964844,293.1499938964844,0.2995341122150421,-5489.615234375,304.1636962890625,0.8712545037269592,0.3836966454982757,0.3472650945186615,293.09375,297.1499938964844,293.1499938964844,0.2568340003490448,-5121.42724609375,304.1584777832031,0.8377281427383423,0.3396710753440857,0.3241027891635895,293.05230712890625,297.1499938964844,293.1499938964844,0.4040067791938782,-5403.35546875,304.1598815917969,0.9489549994468688,0.4876175224781036,0.3419077694416046,292.90203857421875,297.1499938964844,293.1499938964844,0.5063932538032532,-8709.9208984375,304.19189453125,0.9990000128746032,0.6715274453163147,0.5498194694519043,293.1024169921875,297.1499938964844,293.1499938964844,0.0649816989898681,-8237.5439453125,304.1509094238281,0.5825249552726746,0.1128140166401863,0.5216057896614075,291.0878295898437,291.1499938964844,265.316162109375,263.7720031738281,280.3700256347656,293.1031188964844,291.0891418457031,1.0,0.4907594621181488,0.9199227690696716,0.9199227690696716,1.0,1.0,-2.5027730464935303,1.1469401121139526,1.355832815170288,0.5353949069976807,0.0,0.0,1.0,127.57833862304688,157.0,84.92927551269531,-27110.439453125,1434.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,309.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6334432363510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006428643828257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12469482421875,297.1499938964844,293.1499938964844,0.2984957993030548,-5475.654296875,304.16082763671875,0.8577165007591248,0.3824451863765716,0.3464638888835907,293.1034851074219,297.1499938964844,293.1499938964844,0.25654137134552,-5117.60888671875,304.1561279296875,0.8259734511375427,0.3391191661357879,0.3239254653453827,293.06317138671875,297.1499938964844,293.1499938964844,0.404361218214035,-5408.54052734375,304.15594482421875,0.9333618879318236,0.4878922402858734,0.3423448503017425,292.9324951171875,297.1499938964844,293.1499938964844,0.5308228731155396,-9070.912109375,304.1371154785156,0.9990000128746032,0.6716997027397156,0.5750221610069275,293.1087341308594,297.1499938964844,293.1499938964844,0.0652530118823051,-8261.705078125,304.150146484375,0.5728475451469421,0.1127366796135902,0.5231732726097107,291.08917236328125,291.1499938964844,265.3500061035156,263.79962158203125,280.3793029785156,293.1090393066406,291.0882568359375,1.0,0.5009868144989014,0.9181037545204164,0.9181037545204164,1.0,1.0,-2.5342822074890137,1.1622378826141355,1.3720442056655884,0.5429463982582092,0.0,0.0,1.0,136.3378448486328,160.0,18.340770721435547,-27328.78515625,1513.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,309.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6344751119613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006439115968532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12469482421875,297.1499938964844,293.1499938964844,0.2984957993030548,-5475.654296875,304.16082763671875,0.8577165007591248,0.3824451863765716,0.3464638888835907,293.1034851074219,297.1499938964844,293.1499938964844,0.25654137134552,-5117.60888671875,304.1561279296875,0.8259734511375427,0.3391191661357879,0.3239254653453827,293.06317138671875,297.1499938964844,293.1499938964844,0.404361218214035,-5408.54052734375,304.15594482421875,0.9333618879318236,0.4878922402858734,0.3423448503017425,292.9324951171875,297.1499938964844,293.1499938964844,0.5308228731155396,-9070.912109375,304.1371154785156,0.9990000128746032,0.6716997027397156,0.5750221610069275,293.1087341308594,297.1499938964844,293.1499938964844,0.0652530118823051,-8261.705078125,304.150146484375,0.5728475451469421,0.1127366796135902,0.5231732726097107,291.08917236328125,291.1499938964844,265.3500061035156,263.79962158203125,280.3793029785156,293.1090393066406,291.0882568359375,1.0,0.5009868144989014,0.9181037545204164,0.9181037545204164,1.0,1.0,-2.5342822074890137,1.1622378826141355,1.3720442056655884,0.5429463982582092,0.0,0.0,1.0,136.3378448486328,160.0,18.340770721435547,-27328.78515625,1513.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,309.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6344751119613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006439115968532,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1351013183594,297.1499938964844,293.1499938964844,0.2979460656642914,-5469.00732421875,304.1581726074219,0.8468542695045471,0.3809789419174194,0.3454636335372925,293.1132507324219,297.1499938964844,293.1499938964844,0.2566101849079132,-5119.794921875,304.15399169921875,0.8162634372711182,0.3383195698261261,0.3235075771808624,293.0738220214844,297.1499938964844,293.1499938964844,0.40544393658638,-5421.46484375,304.1522216796875,0.9204971194267272,0.4879314601421356,0.3426163792610168,292.98516845703125,297.1499938964844,293.1499938964844,0.5540796518325806,-9401.44921875,304.1032409667969,0.9990000128746032,0.6665585041046143,0.5963807106018066,293.11676025390625,297.1499938964844,293.1499938964844,0.0652817785739898,-8265.828125,304.15008544921875,0.5640531778335571,0.1121618151664733,0.5224521160125732,291.0648193359375,291.1499938964844,265.3894958496094,263.831298828125,280.3935852050781,293.1124267578125,291.06365966796875,1.0,0.5087478160858154,0.9156888723373412,0.9156888723373412,1.0,1.0,-2.5577199459075928,1.173487424850464,1.384232521057129,0.5487213730812073,0.0,0.0,1.0,143.92977905273438,163.0,-18.68777275085449,-27446.8046875,1577.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,309.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6360254883766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006454850081354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1351013183594,297.1499938964844,293.1499938964844,0.2979460656642914,-5469.00732421875,304.1581726074219,0.8468542695045471,0.3809789419174194,0.3454636335372925,293.1132507324219,297.1499938964844,293.1499938964844,0.2566101849079132,-5119.794921875,304.15399169921875,0.8162634372711182,0.3383195698261261,0.3235075771808624,293.0738220214844,297.1499938964844,293.1499938964844,0.40544393658638,-5421.46484375,304.1522216796875,0.9204971194267272,0.4879314601421356,0.3426163792610168,292.98516845703125,297.1499938964844,293.1499938964844,0.5540796518325806,-9401.44921875,304.1032409667969,0.9990000128746032,0.6665585041046143,0.5963807106018066,293.11676025390625,297.1499938964844,293.1499938964844,0.0652817785739898,-8265.828125,304.15008544921875,0.5640531778335571,0.1121618151664733,0.5224521160125732,291.0648193359375,291.1499938964844,265.3894958496094,263.831298828125,280.3935852050781,293.1124267578125,291.06365966796875,1.0,0.5087478160858154,0.9156888723373412,0.9156888723373412,1.0,1.0,-2.5577199459075928,1.173487424850464,1.384232521057129,0.5487213730812073,0.0,0.0,1.0,143.92977905273438,163.0,-18.68777275085449,-27446.8046875,1577.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,309.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6360254883766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006454850081354,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1455078125,297.1499938964844,293.1499938964844,0.2971006333827972,-5457.5458984375,304.1568908691406,0.8379527926445007,0.3792456984519958,0.3441853821277618,293.12335205078125,297.1499938964844,293.1499938964844,0.2563453018665313,-5116.2607421875,304.15313720703125,0.8078164458274841,0.337204098701477,0.3227539956569671,293.08465576171875,297.1499938964844,293.1499938964844,0.4062120020389557,-5430.416015625,304.1502380371094,0.910209059715271,0.4876658916473388,0.3426481187343597,293.04345703125,297.1499938964844,293.1499938964844,0.5748343467712402,-9687.3583984375,304.0845642089844,0.9990000128746032,0.6589196920394897,0.6143372654914856,293.1258544921875,297.1499938964844,293.1499938964844,0.0648922845721244,-8232.748046875,304.1507263183594,0.5558472871780396,0.1111636087298393,0.5194481015205383,291.0423889160156,291.1499938964844,265.4344177246094,263.8664245605469,280.4135437011719,293.1170654296875,291.04156494140625,1.0,0.5148804783821106,0.9132739305496216,0.9132739305496216,1.0,1.0,-2.573291063308716,1.180913329124451,1.3923777341842651,0.5524275302886963,0.0,0.0,1.0,150.34274291992188,166.0,-26.343374252319336,-27503.462890625,1627.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774963378906,309.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6377574801445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006472427630797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1455078125,297.1499938964844,293.1499938964844,0.2971006333827972,-5457.5458984375,304.1568908691406,0.8379527926445007,0.3792456984519958,0.3441853821277618,293.12335205078125,297.1499938964844,293.1499938964844,0.2563453018665313,-5116.2607421875,304.15313720703125,0.8078164458274841,0.337204098701477,0.3227539956569671,293.08465576171875,297.1499938964844,293.1499938964844,0.4062120020389557,-5430.416015625,304.1502380371094,0.910209059715271,0.4876658916473388,0.3426481187343597,293.04345703125,297.1499938964844,293.1499938964844,0.5748343467712402,-9687.3583984375,304.0845642089844,0.9990000128746032,0.6589196920394897,0.6143372654914856,293.1258544921875,297.1499938964844,293.1499938964844,0.0648922845721244,-8232.748046875,304.1507263183594,0.5558472871780396,0.1111636087298393,0.5194481015205383,291.0423889160156,291.1499938964844,265.4344177246094,263.8664245605469,280.4135437011719,293.1170654296875,291.04156494140625,1.0,0.5148804783821106,0.9132739305496216,0.9132739305496216,1.0,1.0,-2.573291063308716,1.180913329124451,1.3923777341842651,0.5524275302886963,0.0,0.0,1.0,150.34274291992188,166.0,-26.343374252319336,-27503.462890625,1627.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774963378906,309.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6377574801445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006472427630797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1505432128906,297.1499938964844,293.1499938964844,0.296511173248291,-5449.171875,304.1567077636719,0.8338024020195007,0.3783090114593506,0.3434726297855377,293.1283569335937,297.1499938964844,293.1499938964844,0.2560417354106903,-5111.58984375,304.15313720703125,0.8036348819732666,0.3365585803985595,0.3222821056842804,293.0899658203125,297.1499938964844,293.1499938964844,0.4063885807991028,-5432.453125,304.1498718261719,0.9056071043014526,0.487449586391449,0.3425971865653991,293.0726318359375,297.1499938964844,293.1499938964844,0.5834544897079468,-9802.447265625,304.0809326171875,0.9990000128746032,0.6545348763465881,0.6214409470558167,293.1303100585937,297.1499938964844,293.1499938964844,0.064588613808155,-8206.37890625,304.151123046875,0.5517994165420532,0.110591359436512,0.5174829363822937,291.0350036621094,291.1499938964844,265.45880126953125,263.88525390625,280.4267578125,293.1216735839844,291.0345458984375,1.0,0.5174165368080139,0.9120665192604064,0.9120665192604064,1.0,1.0,-2.578021049499512,1.1831161975860596,1.3949049711227417,0.5535918474197388,0.0,0.0,1.0,153.3550567626953,166.0,-22.58495330810547,-27513.03125,1647.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76678466796875,309.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6386212706565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006481194286607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1553039550781,297.1499938964844,293.1499938964844,0.2956503331661224,-5436.47705078125,304.1570739746094,0.8280535936355591,0.3773669898509979,0.3427994847297668,293.1330871582031,297.1499938964844,293.1499938964844,0.2554988861083984,-5102.77783203125,304.153564453125,0.7976953983306885,0.3359042704105377,0.3218441009521484,293.0950012207031,297.1499938964844,293.1499938964844,0.4061813354492187,-5430.07275390625,304.1502990722656,0.8992453217506409,0.4872227609157562,0.3425724804401397,293.0962219238281,297.1499938964844,293.1499938964844,0.5815538763999939,-9766.41015625,304.0970458984375,0.9934098720550536,0.6508706212043762,0.6186428070068359,293.13433837890625,297.1499938964844,293.1499938964844,0.0642552152276039,-8176.64013671875,304.15155029296875,0.5464258790016174,0.1100512593984603,0.5157979130744934,291.0393981933594,291.1499938964844,265.48443603515625,263.90484619140625,280.445068359375,293.1275634765625,291.0406799316406,1.0,0.519197940826416,0.9108281135559082,0.9108281135559082,1.0,1.0,-2.571244716644287,1.179680585861206,1.391564130783081,0.5519667863845825,0.0,0.0,1.0,157.39659118652344,169.0,-1.4619921445846558,-27455.392578125,1655.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,309.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6393813490867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006488907965831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1650695800781,297.1499938964844,293.1499938964844,0.2929468750953674,-5395.861328125,304.15924072265625,0.8190125823020935,0.3752540647983551,0.3412353098392486,293.1428527832031,297.1499938964844,293.1499938964844,0.2535286843776703,-5070.259765625,304.1556701660156,0.7884136438369751,0.3343546092510223,0.3207316100597381,293.1053466796875,297.1499938964844,293.1499938964844,0.4044739305973053,-5410.818359375,304.153076171875,0.8896273374557495,0.4865210354328155,0.3423425555229187,293.1238098144531,297.1499938964844,293.1499938964844,0.5765652060508728,-9683.5048828125,304.1226806640625,0.9832030534744264,0.6466063857078552,0.6140947341918945,293.1418762207031,297.1499938964844,293.1499938964844,0.0633319690823555,-8092.8740234375,304.1525573730469,0.537915050983429,0.1089148670434951,0.5120553970336914,291.079345703125,291.1499938964844,265.5392150878906,263.9462585449219,280.4823913574219,293.1388854980469,291.0816955566406,1.0,0.5217050313949585,0.9083514213562012,0.9083514213562012,1.0,1.0,-2.557795524597168,1.1729435920715332,1.3848519325256348,0.5483617186546326,0.0,0.0,1.0,163.69992065429688,172.0,42.25821304321289,-27378.025390625,1664.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,309.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6403677463531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498918519355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1650695800781,297.1499938964844,293.1499938964844,0.2929468750953674,-5395.861328125,304.15924072265625,0.8190125823020935,0.3752540647983551,0.3412353098392486,293.1428527832031,297.1499938964844,293.1499938964844,0.2535286843776703,-5070.259765625,304.1556701660156,0.7884136438369751,0.3343546092510223,0.3207316100597381,293.1053466796875,297.1499938964844,293.1499938964844,0.4044739305973053,-5410.818359375,304.153076171875,0.8896273374557495,0.4865210354328155,0.3423425555229187,293.1238098144531,297.1499938964844,293.1499938964844,0.5765652060508728,-9683.5048828125,304.1226806640625,0.9832030534744264,0.6466063857078552,0.6140947341918945,293.1418762207031,297.1499938964844,293.1499938964844,0.0633319690823555,-8092.8740234375,304.1525573730469,0.537915050983429,0.1089148670434951,0.5120553970336914,291.079345703125,291.1499938964844,265.5392150878906,263.9462585449219,280.4823913574219,293.1388854980469,291.0816955566406,1.0,0.5217050313949585,0.9083514213562012,0.9083514213562012,1.0,1.0,-2.557795524597168,1.1729435920715332,1.3848519325256348,0.5483617186546326,0.0,0.0,1.0,163.69992065429688,172.0,42.25821304321289,-27378.025390625,1664.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140869140625,309.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6403677463531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498918519355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17449951171875,297.1499938964844,293.1499938964844,0.2895266115665436,-5344.31396484375,304.161865234375,0.8117660284042358,0.3729599416255951,0.3394204676151275,293.1525573730469,297.1499938964844,293.1499938964844,0.2508659064769745,-5026.283203125,304.1582336425781,0.7811749577522278,0.3325685262680053,0.3193112909793854,293.1154479980469,297.1499938964844,293.1499938964844,0.4018016159534454,-5381.0390625,304.156494140625,0.8824048638343811,0.4856006205081939,0.3418934643268585,293.1402587890625,297.1499938964844,293.1499938964844,0.5720077753067017,-9612.556640625,304.1391906738281,0.975386917591095,0.6439241766929626,0.6115577816963196,293.1485900878906,297.1499938964844,293.1499938964844,0.0622163265943527,-7991.60888671875,304.153564453125,0.5311923027038574,0.1077592521905899,0.507874608039856,291.1372375488281,291.1499938964844,265.59844970703125,263.990478515625,280.5206604003906,293.1485900878906,291.14031982421875,1.0,0.5233662128448486,0.9058746695518494,0.9058746695518494,1.0,1.0,-2.545295000076294,1.1666619777679443,1.3786330223083496,0.5450159907341003,0.0,0.0,1.0,168.50779724121094,175.0,71.75511932373047,-27334.44140625,1667.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,309.3285522460937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6423459649085999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006518994923681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17449951171875,297.1499938964844,293.1499938964844,0.2895266115665436,-5344.31396484375,304.161865234375,0.8117660284042358,0.3729599416255951,0.3394204676151275,293.1525573730469,297.1499938964844,293.1499938964844,0.2508659064769745,-5026.283203125,304.1582336425781,0.7811749577522278,0.3325685262680053,0.3193112909793854,293.1154479980469,297.1499938964844,293.1499938964844,0.4018016159534454,-5381.0390625,304.156494140625,0.8824048638343811,0.4856006205081939,0.3418934643268585,293.1402587890625,297.1499938964844,293.1499938964844,0.5720077753067017,-9612.556640625,304.1391906738281,0.975386917591095,0.6439241766929626,0.6115577816963196,293.1485900878906,297.1499938964844,293.1499938964844,0.0622163265943527,-7991.60888671875,304.153564453125,0.5311923027038574,0.1077592521905899,0.507874608039856,291.1372375488281,291.1499938964844,265.59844970703125,263.990478515625,280.5206604003906,293.1485900878906,291.14031982421875,1.0,0.5233662128448486,0.9058746695518494,0.9058746695518494,1.0,1.0,-2.545295000076294,1.1666619777679443,1.3786330223083496,0.5450159907341003,0.0,0.0,1.0,168.50779724121094,175.0,71.75511932373047,-27334.44140625,1667.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,309.3285522460937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6423459649085999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006518994923681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.183349609375,297.1499938964844,293.1499938964844,0.2855679988861084,-5284.53466796875,304.1644897460937,0.8052067160606384,0.3705441355705261,0.337461918592453,293.1618957519531,297.1499938964844,293.1499938964844,0.2476674169301986,-4973.42578125,304.1607971191406,0.7749148011207581,0.3306055068969726,0.3176854252815246,293.12506103515625,297.1499938964844,293.1499938964844,0.3983613848686218,-5342.96337890625,304.1600646972656,0.8763458132743835,0.484527587890625,0.3413098454475403,293.1527099609375,297.1499938964844,293.1499938964844,0.5667826533317566,-9535.7490234375,304.15142822265625,0.9685956835746764,0.6416409611701965,0.6095497012138367,293.1545104980469,297.1499938964844,293.1499938964844,0.0609713867306709,-7878.7353515625,304.1544494628906,0.5253997445106506,0.1065933406352996,0.5035139322280884,291.21044921875,291.1499938964844,265.6617736816406,264.03729248046875,280.5600891113281,293.1572570800781,291.2142028808594,1.0,0.5245327353477478,0.9038148522377014,0.9038148522377014,1.0,1.0,-2.532633066177368,1.1603286266326904,1.3723043203353882,0.5416709780693054,0.0,0.0,0.988094925880432,172.56455993652344,178.0,95.3173599243164,-27318.5078125,1667.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,309.4503173828125,278.1499938964844,0.0,18000.0,313.3099975585937,32734.333984375,36000.0,0.0,0.0,0.6425479054450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830722451210022,1.8307502269744875,-2.77550752798561e-05,0.0,0.0006521044415421,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.183349609375,297.1499938964844,293.1499938964844,0.2855679988861084,-5284.53466796875,304.1644897460937,0.8052067160606384,0.3705441355705261,0.337461918592453,293.1618957519531,297.1499938964844,293.1499938964844,0.2476674169301986,-4973.42578125,304.1607971191406,0.7749148011207581,0.3306055068969726,0.3176854252815246,293.12506103515625,297.1499938964844,293.1499938964844,0.3983613848686218,-5342.96337890625,304.1600646972656,0.8763458132743835,0.484527587890625,0.3413098454475403,293.1527099609375,297.1499938964844,293.1499938964844,0.5667826533317566,-9535.7490234375,304.15142822265625,0.9685956835746764,0.6416409611701965,0.6095497012138367,293.1545104980469,297.1499938964844,293.1499938964844,0.0609713867306709,-7878.7353515625,304.1544494628906,0.5253997445106506,0.1065933406352996,0.5035139322280884,291.21044921875,291.1499938964844,265.6617736816406,264.03729248046875,280.5600891113281,293.1572570800781,291.2142028808594,1.0,0.5245327353477478,0.9038148522377014,0.9038148522377014,1.0,1.0,-2.532633066177368,1.1603286266326904,1.3723043203353882,0.5416709780693054,0.0,0.0,0.988094925880432,172.56455993652344,178.0,95.3173599243164,-27318.5078125,1667.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,309.4503173828125,278.1499938964844,0.0,18000.0,313.3099975585937,32734.333984375,36000.0,0.0,0.0,0.6425479054450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830722451210022,1.8307502269744875,-2.77550752798561e-05,0.0,0.0006521044415421,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.191650390625,297.1499938964844,293.1499938964844,0.2813083827495575,-5220.18701171875,304.166748046875,0.7990013957023621,0.3680174350738525,0.3353880643844604,293.1708679199219,297.1499938964844,293.1499938964844,0.2441514581441879,-4915.35009765625,304.1630554199219,0.7691665887832642,0.3284860849380493,0.3158934414386749,293.1341247558594,297.1499938964844,293.1499938964844,0.3944681882858276,-5300.14013671875,304.1631774902344,0.8709052801132202,0.4833200871944427,0.3406192362308502,293.1633605957031,297.1499938964844,293.1499938964844,0.560956597328186,-9453.0146484375,304.1605834960937,0.962233543395996,0.6394094824790955,0.607628583908081,293.1598205566406,297.1499938964844,293.1499938964844,0.0596517622470855,-7759.66748046875,304.1551513671875,0.5201284885406494,0.1054047793149948,0.4989944398403168,291.2911071777344,291.1499938964844,265.7288818359375,264.08648681640625,280.60113525390625,293.1653137207031,291.2950744628906,1.0,0.5253878831863403,0.9017550349235536,0.9017550349235536,1.0,1.0,-2.519418239593506,1.153723955154419,1.365694284439087,0.5381954312324524,0.0,0.0,0.9639267325401306,176.22442626953125,181.0,108.2063217163086,-27292.45703125,1664.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14434814453125,309.5745544433594,278.1499938964844,0.0,18000.0,313.3099975585937,33644.78515625,36000.0,0.0,0.0,0.6421902179718018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827272295951844,1.827300190925598,-2.788433630485088e-05,0.0,0.000651741400361,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.191650390625,297.1499938964844,293.1499938964844,0.2813083827495575,-5220.18701171875,304.166748046875,0.7990013957023621,0.3680174350738525,0.3353880643844604,293.1708679199219,297.1499938964844,293.1499938964844,0.2441514581441879,-4915.35009765625,304.1630554199219,0.7691665887832642,0.3284860849380493,0.3158934414386749,293.1341247558594,297.1499938964844,293.1499938964844,0.3944681882858276,-5300.14013671875,304.1631774902344,0.8709052801132202,0.4833200871944427,0.3406192362308502,293.1633605957031,297.1499938964844,293.1499938964844,0.560956597328186,-9453.0146484375,304.1605834960937,0.962233543395996,0.6394094824790955,0.607628583908081,293.1598205566406,297.1499938964844,293.1499938964844,0.0596517622470855,-7759.66748046875,304.1551513671875,0.5201284885406494,0.1054047793149948,0.4989944398403168,291.2911071777344,291.1499938964844,265.7288818359375,264.08648681640625,280.60113525390625,293.1653137207031,291.2950744628906,1.0,0.5253878831863403,0.9017550349235536,0.9017550349235536,1.0,1.0,-2.519418239593506,1.153723955154419,1.365694284439087,0.5381954312324524,0.0,0.0,0.9639267325401306,176.22442626953125,181.0,108.2063217163086,-27292.45703125,1664.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14434814453125,309.5745544433594,278.1499938964844,0.0,18000.0,313.3099975585937,33644.78515625,36000.0,0.0,0.0,0.6421902179718018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827272295951844,1.827300190925598,-2.788433630485088e-05,0.0,0.000651741400361,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1955871582031,297.1499938964844,293.1499938964844,0.2791152596473694,-5187.048828125,304.1676940917969,0.7960153222084045,0.3667146563529968,0.3343122899532318,293.1752014160156,297.1499938964844,293.1499938964844,0.2423193454742431,-4885.0947265625,304.1640014648437,0.7664125561714172,0.3273708820343017,0.3149411976337433,293.1384582519531,297.1499938964844,293.1499938964844,0.3924197554588318,-5277.689453125,304.1645202636719,0.8683328032493591,0.4826697111129761,0.3402385413646698,293.16827392578125,297.1499938964844,293.1499938964844,0.5578867197036743,-9410.15234375,304.1642150878906,0.9591289758682252,0.6382795572280884,0.6066584587097168,293.1622619628906,297.1499938964844,293.1499938964844,0.0589739941060543,-7698.80908203125,304.15545654296875,0.5176228284835815,0.104799285531044,0.4966720640659332,291.3325500488281,291.1499938964844,265.76373291015625,264.11187744140625,280.62225341796875,293.169189453125,291.3365783691406,1.0,0.5257323980331421,0.9007251262664796,0.9007251262664796,1.0,1.0,-2.5125675201416016,1.1503020524978638,1.3622653484344482,0.5363988280296326,0.0,0.0,0.9476017951965332,177.9639129638672,181.0,111.69027709960938,-27273.6015625,1662.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,309.6361389160156,278.1499938964844,0.0,18000.0,313.7900085449219,34373.30078125,36000.0,0.0,0.0,0.6466113924980164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824501633644104,1.8245295286178589,-2.7987647627014667e-05,0.0,0.0006562283379025,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.19940185546875,297.1499938964844,293.1499938964844,0.2768005430698395,-5151.97216796875,304.168701171875,0.7930843830108643,0.3653859794139862,0.33321213722229,293.179443359375,297.1499938964844,293.1499938964844,0.2403692603111267,-4852.8095703125,304.1650085449219,0.7637158632278442,0.3262194991111755,0.3139534294605255,293.1426696777344,297.1499938964844,293.1499938964844,0.390193223953247,-5253.25146484375,304.1659240722656,0.8658320903778076,0.4819889068603515,0.3398358523845672,293.1729431152344,297.1499938964844,293.1499938964844,0.5545588135719299,-9363.9423828125,304.1676940917969,0.9560505747795104,0.6371316909790039,0.6056730151176453,293.1645812988281,297.1499938964844,293.1499938964844,0.0582631155848503,-7635.02392578125,304.15576171875,0.5151832699775696,0.1041854619979858,0.4943072497844696,291.3778686523437,291.1499938964844,265.7994079589844,264.1377868652344,280.643798828125,293.1729736328125,291.3826904296875,1.0,0.5260336399078369,0.8997190594673157,0.8997190594673157,1.0,1.0,-2.5055489540100098,1.1467995643615725,1.3587493896484375,0.5345634818077087,0.0,0.0,0.9279274940490724,179.66270446777344,184.0,120.9836196899414,-27281.1015625,1660.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108215332031,309.7298278808594,278.1499938964844,0.0,18000.0,313.7900085449219,35359.43359375,36000.0,0.0,0.0,0.6466530561447144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207367658615112,1.8207648992538448,-2.8127322366344742e-05,0.0,0.000656270654872,0.0,0.0,683.4884033203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
