time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721020,293.20672607421875,297.1499938964844,293.1499938964844,0.2725102305412292,-5087.31396484375,304.16949462890625,0.787345290184021,0.3626543283462524,0.3309398889541626,293.1876525878906,297.1499938964844,293.1499938964844,0.2367297410964965,-4792.892578125,304.1659851074219,0.7584512233734131,0.3238108158111572,0.3118734061717987,293.1507263183594,297.1499938964844,293.1499938964844,0.3861820697784424,-5209.7138671875,304.1671447753906,0.8609934449195862,0.4805398285388946,0.3389648795127868,293.1816711425781,297.1499938964844,293.1499938964844,0.5484794974327087,-9281.0009765625,304.17169189453125,0.9499292373657228,0.6347782611846924,0.6036422252655029,293.1689453125,297.1499938964844,293.1499938964844,0.0569204911589622,-7515.978515625,304.1560363769531,0.5104620456695557,0.1029308885335922,0.4894466698169708,291.4537048339844,291.1499938964844,265.873046875,264.1910095214844,280.6879577636719,293.1803283691406,291.4554748535156,1.0,0.5265291333198547,0.897706925868988,0.897706925868988,1.0,1.0,-2.4909915924072266,1.1395397186279297,1.3514519929885864,0.5307667851448059,0.0,0.0,0.8815169930458069,182.97579956054688,187.0,96.21988677978516,-27120.564453125,1654.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53057861328125,309.8646850585937,278.1499938964844,0.0,18000.0,313.7900085449219,36763.8984375,36000.0,0.0,0.0,0.6459496021270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7675541639328003,1.767581343650818,-2.72860997938551e-05,0.0,0.0006555567379109,0.0,0.0,637.7919311523438,0.0,0.0,0.0,0.9747226238250732,4.0,0.0,1.0
721080,293.20672607421875,297.1499938964844,293.1499938964844,0.2725102305412292,-5087.31396484375,304.16949462890625,0.787345290184021,0.3626543283462524,0.3309398889541626,293.1876525878906,297.1499938964844,293.1499938964844,0.2367297410964965,-4792.892578125,304.1659851074219,0.7584512233734131,0.3238108158111572,0.3118734061717987,293.1507263183594,297.1499938964844,293.1499938964844,0.3861820697784424,-5209.7138671875,304.1671447753906,0.8609934449195862,0.4805398285388946,0.3389648795127868,293.1816711425781,297.1499938964844,293.1499938964844,0.5484794974327087,-9281.0009765625,304.17169189453125,0.9499292373657228,0.6347782611846924,0.6036422252655029,293.1689453125,297.1499938964844,293.1499938964844,0.0569204911589622,-7515.978515625,304.1560363769531,0.5104620456695557,0.1029308885335922,0.4894466698169708,291.4537048339844,291.1499938964844,265.873046875,264.1910095214844,280.6879577636719,293.1803283691406,291.4554748535156,1.0,0.5265291333198547,0.897706925868988,0.897706925868988,1.0,1.0,-2.4909915924072266,1.1395397186279297,1.3514519929885864,0.5307667851448059,0.0,0.0,0.8815169930458069,182.97579956054688,187.0,96.21988677978516,-27120.564453125,1654.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53057861328125,309.8646850585937,278.1499938964844,0.0,18000.0,313.7900085449219,36763.8984375,36000.0,0.0,0.0,0.6459496021270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7675541639328003,1.767581343650818,-2.72860997938551e-05,0.0,0.0006555567379109,0.0,0.0,637.7919311523438,0.0,0.0,0.0,0.9747226238250732,4.0,0.0,1.0
721140,293.21343994140625,297.1499938964844,293.1499938964844,0.2695280611515045,-5043.44482421875,304.1679382324219,0.7817685604095459,0.3598544001579284,0.3285979628562927,293.1954040527344,297.1499938964844,293.1499938964844,0.2341740280389785,-4751.8134765625,304.1648864746094,0.7533435225486755,0.3212803900241852,0.3096714615821838,293.1581420898437,297.1499938964844,293.1499938964844,0.3839957118034363,-5187.10986328125,304.1650390625,0.8563618063926697,0.479020208120346,0.3380356431007385,293.1893615722656,297.1499938964844,293.1499938964844,0.544935405254364,-9235.046875,304.1702880859375,0.9438854455947876,0.6324117183685303,0.6015833020210266,293.1729431152344,297.1499938964844,293.1499938964844,0.0558904744684696,-7427.77783203125,304.1557312011719,0.5059213638305664,0.1016402691602706,0.4844104945659637,291.4726257324219,291.1499938964844,265.949462890625,264.2459411621094,280.7334289550781,293.1872253417969,291.47271728515625,1.0,0.5269159078598022,0.8956947922706604,0.8956947922706604,1.0,1.0,-2.4758894443511963,1.1320126056671145,1.3438769578933716,0.5268375277519226,0.0,0.0,0.8368595242500305,186.20089721679688,190.0,41.30733489990234,-26810.27734375,1647.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.825439453125,309.9875183105469,278.1499938964844,0.0,18000.0,313.3099975585937,37151.5703125,36000.0,0.0,0.0,0.6386741399765015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668768286705017,1.668793559074402,-2.531240534153767e-05,0.0,0.000648173096124,0.0,0.0,551.7118530273438,0.0,0.0,0.0,0.9281377792358398,4.0,0.0,1.0
721200,293.21343994140625,297.1499938964844,293.1499938964844,0.2695280611515045,-5043.44482421875,304.1679382324219,0.7817685604095459,0.3598544001579284,0.3285979628562927,293.1954040527344,297.1499938964844,293.1499938964844,0.2341740280389785,-4751.8134765625,304.1648864746094,0.7533435225486755,0.3212803900241852,0.3096714615821838,293.1581420898437,297.1499938964844,293.1499938964844,0.3839957118034363,-5187.10986328125,304.1650390625,0.8563618063926697,0.479020208120346,0.3380356431007385,293.1893615722656,297.1499938964844,293.1499938964844,0.544935405254364,-9235.046875,304.1702880859375,0.9438854455947876,0.6324117183685303,0.6015833020210266,293.1729431152344,297.1499938964844,293.1499938964844,0.0558904744684696,-7427.77783203125,304.1557312011719,0.5059213638305664,0.1016402691602706,0.4844104945659637,291.4726257324219,291.1499938964844,265.949462890625,264.2459411621094,280.7334289550781,293.1872253417969,291.47271728515625,1.0,0.5269159078598022,0.8956947922706604,0.8956947922706604,1.0,1.0,-2.4758894443511963,1.1320126056671145,1.3438769578933716,0.5268375277519226,0.0,0.0,0.8368595242500305,186.20089721679688,190.0,41.30733489990234,-26810.27734375,1647.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.825439453125,309.9875183105469,278.1499938964844,0.0,18000.0,313.3099975585937,37151.5703125,36000.0,0.0,0.0,0.6386741399765015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.668768286705017,1.668793559074402,-2.531240534153767e-05,0.0,0.000648173096124,0.0,0.0,551.7118530273438,0.0,0.0,0.0,0.9281377792358398,4.0,0.0,1.0
721260,293.2196655273437,297.1499938964844,293.1499938964844,0.267439067363739,-5013.62841796875,304.1654357910156,0.7763278484344482,0.3569839596748352,0.3261926770210266,293.20281982421875,297.1499938964844,293.1499938964844,0.2323405146598816,-4723.19873046875,304.1629638671875,0.7483606934547424,0.3186315894126892,0.3073562383651733,293.1649475097656,297.1499938964844,293.1499938964844,0.3830979466438293,-5179.01416015625,304.1614990234375,0.8518994450569153,0.4774293303489685,0.3370572030544281,293.1962280273437,297.1499938964844,293.1499938964844,0.5432296395301819,-9215.1435546875,304.16632080078125,0.9379184246063232,0.630021870136261,0.5995059013366699,293.1766052246094,297.1499938964844,293.1499938964844,0.0550640188157558,-7359.60986328125,304.1552124023437,0.5015228390693665,0.1003151908516883,0.4792098104953766,291.45281982421875,291.1499938964844,266.0283508300781,264.3023681640625,280.7799987792969,293.1937255859375,291.4512023925781,1.0,0.5272213220596313,0.8937519788742065,0.8937519788742065,1.0,1.0,-2.460296392440796,1.124250054359436,1.3360464572906494,0.5227968096733093,0.0,0.0,0.7974038124084473,189.37046813964844,193.0,-12.607479095458984,-26398.876953125,1639.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216125488281,310.07257080078125,278.1499938964844,0.0,18000.0,313.3099975585937,37230.1953125,36000.0,0.0,0.0,0.6330791711807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5573724508285522,1.5573956966400146,-2.314786433998961e-05,0.0,0.0006424948805943,0.0,0.0,463.9940490722656,0.0,0.0,0.0,0.8763741254806519,4.0,0.0,1.0
721320,293.2196655273437,297.1499938964844,293.1499938964844,0.267439067363739,-5013.62841796875,304.1654357910156,0.7763278484344482,0.3569839596748352,0.3261926770210266,293.20281982421875,297.1499938964844,293.1499938964844,0.2323405146598816,-4723.19873046875,304.1629638671875,0.7483606934547424,0.3186315894126892,0.3073562383651733,293.1649475097656,297.1499938964844,293.1499938964844,0.3830979466438293,-5179.01416015625,304.1614990234375,0.8518994450569153,0.4774293303489685,0.3370572030544281,293.1962280273437,297.1499938964844,293.1499938964844,0.5432296395301819,-9215.1435546875,304.16632080078125,0.9379184246063232,0.630021870136261,0.5995059013366699,293.1766052246094,297.1499938964844,293.1499938964844,0.0550640188157558,-7359.60986328125,304.1552124023437,0.5015228390693665,0.1003151908516883,0.4792098104953766,291.45281982421875,291.1499938964844,266.0283508300781,264.3023681640625,280.7799987792969,293.1937255859375,291.4512023925781,1.0,0.5272213220596313,0.8937519788742065,0.8937519788742065,1.0,1.0,-2.460296392440796,1.124250054359436,1.3360464572906494,0.5227968096733093,0.0,0.0,0.7974038124084473,189.37046813964844,193.0,-12.607479095458984,-26398.876953125,1639.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216125488281,310.07257080078125,278.1499938964844,0.0,18000.0,313.3099975585937,37230.1953125,36000.0,0.0,0.0,0.6330791711807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5573724508285522,1.5573956966400146,-2.314786433998961e-05,0.0,0.0006424948805943,0.0,0.0,463.9940490722656,0.0,0.0,0.0,0.8763741254806519,4.0,0.0,1.0
721380,293.2254943847656,297.1499938964844,293.1499938964844,0.2656352818012237,-4988.056640625,304.1632995605469,0.7709934711456299,0.3540335595607757,0.323718249797821,293.2098693847656,297.1499938964844,293.1499938964844,0.2307024151086807,-4697.7998046875,304.1614074707031,0.7434667944908142,0.3158605694770813,0.304926723241806,293.1713562011719,297.1499938964844,293.1499938964844,0.3826518654823303,-5175.65234375,304.158447265625,0.8475616574287415,0.4757507443428039,0.3360216319561004,293.2025146484375,297.1499938964844,293.1499938964844,0.5422244668006897,-9204.3642578125,304.16259765625,0.9320128560066224,0.6275750398635864,0.597385048866272,293.17999267578125,297.1499938964844,293.1499938964844,0.054286953061819,-7296.58935546875,304.1547546386719,0.4972246289253235,0.0989568904042244,0.4738560318946838,291.4189147949219,291.1499938964844,266.1093139648437,264.3600769042969,280.8276062011719,293.1999816894531,291.41705322265625,1.0,0.527458906173706,0.8918092250823975,0.8918092250823975,1.0,1.0,-2.444178581237793,1.116230010986328,1.3279484510421753,0.5186318159103394,0.0,0.0,0.7637686729431152,192.51101684570312,181.0,-37.8270149230957,-25998.1484375,1631.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47076416015625,310.1910095214844,278.1499938964844,0.0,18000.0,313.3099975585937,37151.6015625,36000.0,0.0,0.0,0.6256502270698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509999752044678,1.4510211944580078,-2.118684460583609e-05,0.0,0.0006349554168991,0.0,0.0,389.6409606933594,0.0,0.0,0.0,0.8276193737983704,4.0,0.0,1.0
721440,293.2254943847656,297.1499938964844,293.1499938964844,0.2656352818012237,-4988.056640625,304.1632995605469,0.7709934711456299,0.3540335595607757,0.323718249797821,293.2098693847656,297.1499938964844,293.1499938964844,0.2307024151086807,-4697.7998046875,304.1614074707031,0.7434667944908142,0.3158605694770813,0.304926723241806,293.1713562011719,297.1499938964844,293.1499938964844,0.3826518654823303,-5175.65234375,304.158447265625,0.8475616574287415,0.4757507443428039,0.3360216319561004,293.2025146484375,297.1499938964844,293.1499938964844,0.5422244668006897,-9204.3642578125,304.16259765625,0.9320128560066224,0.6275750398635864,0.597385048866272,293.17999267578125,297.1499938964844,293.1499938964844,0.054286953061819,-7296.58935546875,304.1547546386719,0.4972246289253235,0.0989568904042244,0.4738560318946838,291.4189147949219,291.1499938964844,266.1093139648437,264.3600769042969,280.8276062011719,293.1999816894531,291.41705322265625,1.0,0.527458906173706,0.8918092250823975,0.8918092250823975,1.0,1.0,-2.444178581237793,1.116230010986328,1.3279484510421753,0.5186318159103394,0.0,0.0,0.7637686729431152,192.51101684570312,181.0,-37.8270149230957,-25998.1484375,1631.0264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47076416015625,310.1910095214844,278.1499938964844,0.0,18000.0,313.3099975585937,37151.6015625,36000.0,0.0,0.0,0.6256502270698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509999752044678,1.4510211944580078,-2.118684460583609e-05,0.0,0.0006349554168991,0.0,0.0,389.6409606933594,0.0,0.0,0.0,0.8276193737983704,4.0,0.0,1.0
721500,293.2282409667969,297.1499938964844,293.1499938964844,0.264645367860794,-4973.80126953125,304.1626892089844,0.7703074812889099,0.3525405526161194,0.3223702013492584,293.2132568359375,297.1499938964844,293.1499938964844,0.2297791987657547,-4683.279296875,304.1610107421875,0.7427899241447449,0.3144397139549255,0.303580492734909,293.1744079589844,297.1499938964844,293.1499938964844,0.3823481798171997,-5172.91650390625,304.157470703125,0.8474843502044678,0.4748846888542175,0.33541339635849,293.2054748535156,297.1499938964844,293.1499938964844,0.5416648983955383,-9197.81640625,304.16131591796875,0.9318518042564392,0.6263288855552673,0.5962084531784058,293.1815185546875,297.1499938964844,293.1499938964844,0.0538143925368785,-7258.029296875,304.1547546386719,0.4963172972202301,0.0982780903577804,0.4707107841968536,291.4015197753906,291.1499938964844,266.1504821777344,264.3893127441406,280.85211181640625,293.2029724121094,291.3997802734375,1.0,0.5256249308586121,0.8908377885818481,0.8908377885818481,1.0,1.0,-2.435019254684448,1.1116782426834106,1.3233411312103271,0.5163007974624634,0.0,0.0,0.7487502694129944,191.72653198242188,181.0,-42.354225158691406,-25796.275390625,1615.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65545654296875,310.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,37090.9921875,35280.0,0.0,0.0,0.6196975708007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401254653930664,1.4012750387191772,-2.0311534171923995e-05,0.0,0.0006289142183959,0.0,0.0,357.9419860839844,0.0,0.0,0.0,0.7950928807258606,4.0,0.0,1.0
721560,293.2307434082031,297.1499938964844,293.1499938964844,0.2639021277427673,-4963.5224609375,304.1617431640625,0.7707615494728088,0.3510554730892181,0.3209738433361053,293.2164611816406,297.1499938964844,293.1499938964844,0.229050800204277,-4672.2109375,304.16033935546875,0.74312424659729,0.3130092918872833,0.3021688461303711,293.17724609375,297.1499938964844,293.1499938964844,0.3824130296707153,-5174.3974609375,304.1559753417969,0.8486119508743286,0.4740164577960968,0.3347611427307129,293.208251953125,297.1499938964844,293.1499938964844,0.541638195514679,-9198.87109375,304.1593017578125,0.9333072900772096,0.6250807642936707,0.5949724912643433,293.182861328125,297.1499938964844,293.1499938964844,0.0533776246011257,-7223.3642578125,304.1546936035156,0.4961342811584472,0.0976144671440124,0.4673662185668945,291.3718566894531,291.1499938964844,266.19207763671875,264.4188232421875,280.8768615722656,293.20587158203125,291.3693542480469,1.0,0.5230382084846497,0.8899041414260864,0.8899041414260864,1.0,1.0,-2.425358295440674,1.1068885326385498,1.318469762802124,0.5138323307037354,0.0,0.0,0.7368578910827637,189.58917236328125,169.0,-60.910457611083984,-25538.6640625,1593.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8390197753906,310.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,36380.125,35280.0,0.0,0.0,0.6146679520606995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3450114727020264,1.345030665397644,-1.9212822735426016e-05,0.0,0.0006238098721951,0.0,0.0,322.63238525390625,0.0,0.0,0.0,0.7784201502799988,4.0,0.0,1.0
721620,293.2352905273437,297.1499938964844,293.1499938964844,0.2616150081157684,-4929.89599609375,304.1616516113281,0.7739052772521973,0.3480914235115051,0.3181024491786957,293.222412109375,297.1499938964844,293.1499938964844,0.2268457859754562,-4636.87109375,304.1605834960937,0.7457646727561951,0.3101145923137665,0.2992199957370758,293.1825256347656,297.1499938964844,293.1499938964844,0.3814191520214081,-5164.1748046875,304.1556701660156,0.8532545566558838,0.4722551107406616,0.3333749175071716,293.21343994140625,297.1499938964844,293.1499938964844,0.5400882363319397,-9178.6982421875,304.1588439941406,0.939340353012085,0.6225535273551941,0.5923879146575928,293.18505859375,297.1499938964844,293.1499938964844,0.0522630661725997,-7131.923828125,304.1549987792969,0.4972109198570251,0.096333310008049,0.4604273736476898,291.3431701660156,291.1499938964844,266.2762756347656,264.4784240722656,280.927001953125,293.2113037109375,291.3417663574219,1.0,0.5161688327789307,0.8880367279052734,0.8880367279052734,1.0,1.0,-2.405257225036621,1.0969302654266355,1.3083268404006958,0.5087043046951294,0.0,0.0,0.7131938338279724,182.8574981689453,157.0,-44.26955032348633,-25161.55078125,1539.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1903381347656,310.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,36128.9296875,35280.0,0.0,0.0,0.6036843061447144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265414118766785,1.2654320001602173,-1.789425550668966e-05,0.0,0.0006126628140918,0.0,0.0,278.8627319335937,0.0,0.0,0.0,0.7427612543106079,4.0,0.0,1.0
721680,293.2352905273437,297.1499938964844,293.1499938964844,0.2616150081157684,-4929.89599609375,304.1616516113281,0.7739052772521973,0.3480914235115051,0.3181024491786957,293.222412109375,297.1499938964844,293.1499938964844,0.2268457859754562,-4636.87109375,304.1605834960937,0.7457646727561951,0.3101145923137665,0.2992199957370758,293.1825256347656,297.1499938964844,293.1499938964844,0.3814191520214081,-5164.1748046875,304.1556701660156,0.8532545566558838,0.4722551107406616,0.3333749175071716,293.21343994140625,297.1499938964844,293.1499938964844,0.5400882363319397,-9178.6982421875,304.1588439941406,0.939340353012085,0.6225535273551941,0.5923879146575928,293.18505859375,297.1499938964844,293.1499938964844,0.0522630661725997,-7131.923828125,304.1549987792969,0.4972109198570251,0.096333310008049,0.4604273736476898,291.3431701660156,291.1499938964844,266.2762756347656,264.4784240722656,280.927001953125,293.2113037109375,291.3417663574219,1.0,0.5161688327789307,0.8880367279052734,0.8880367279052734,1.0,1.0,-2.405257225036621,1.0969302654266355,1.3083268404006958,0.5087043046951294,0.0,0.0,0.7131938338279724,182.8574981689453,157.0,-44.26955032348633,-25161.55078125,1539.6129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1903381347656,310.4406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,36128.9296875,35280.0,0.0,0.0,0.6036843061447144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265414118766785,1.2654320001602173,-1.789425550668966e-05,0.0,0.0006126628140918,0.0,0.0,278.8627319335937,0.0,0.0,0.0,0.7427612543106079,4.0,0.0,1.0
721740,293.2392883300781,297.1499938964844,293.1499938964844,0.2591625154018402,-4893.5947265625,304.161865234375,0.7792823910713196,0.3451194167137146,0.3151490986347198,293.2279052734375,297.1499938964844,293.1499938964844,0.2244452387094497,-4598.15625,304.1610717773437,0.7503837943077087,0.3071667551994324,0.2961412370204925,293.1873779296875,297.1499938964844,293.1499938964844,0.3801867067813873,-5151.21826171875,304.1558532714844,0.8603398203849792,0.4704445004463196,0.331895649433136,293.21826171875,297.1499938964844,293.1499938964844,0.5382434129714966,-9154.2080078125,304.1589660644531,0.9482958912849426,0.6199668049812317,0.5896667242050171,293.1867370605469,297.1499938964844,293.1499938964844,0.0510928072035312,-7036.01416015625,304.1552734375,0.4997479915618896,0.0951047986745834,0.4533535242080688,291.3183898925781,291.1499938964844,266.3616027832031,264.5386962890625,280.9778747558594,293.21649169921875,291.3171081542969,1.0,0.5077889561653137,0.8861693739891052,0.8861693739891052,1.0,1.0,-2.3844635486602783,1.0866349935531616,1.2978285551071167,0.5034100413322449,0.0,0.0,0.6924346089363098,174.0528564453125,145.0,-36.99372482299805,-24771.181640625,1476.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5050964355469,310.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.40625,34200.0,0.0,0.0,0.5917294025421143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1945860385894775,1.1946028470993042,-1.6807589418021962e-05,0.0,0.0006005301256664,0.0,0.0,243.9259490966797,0.0,0.0,0.0,0.6968430280685425,4.0,0.0,1.0
721800,293.2392883300781,297.1499938964844,293.1499938964844,0.2591625154018402,-4893.5947265625,304.161865234375,0.7792823910713196,0.3451194167137146,0.3151490986347198,293.2279052734375,297.1499938964844,293.1499938964844,0.2244452387094497,-4598.15625,304.1610717773437,0.7503837943077087,0.3071667551994324,0.2961412370204925,293.1873779296875,297.1499938964844,293.1499938964844,0.3801867067813873,-5151.21826171875,304.1558532714844,0.8603398203849792,0.4704445004463196,0.331895649433136,293.21826171875,297.1499938964844,293.1499938964844,0.5382434129714966,-9154.2080078125,304.1589660644531,0.9482958912849426,0.6199668049812317,0.5896667242050171,293.1867370605469,297.1499938964844,293.1499938964844,0.0510928072035312,-7036.01416015625,304.1552734375,0.4997479915618896,0.0951047986745834,0.4533535242080688,291.3183898925781,291.1499938964844,266.3616027832031,264.5386962890625,280.9778747558594,293.21649169921875,291.3171081542969,1.0,0.5077889561653137,0.8861693739891052,0.8861693739891052,1.0,1.0,-2.3844635486602783,1.0866349935531616,1.2978285551071167,0.5034100413322449,0.0,0.0,0.6924346089363098,174.0528564453125,145.0,-36.99372482299805,-24771.181640625,1476.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5050964355469,310.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.40625,34200.0,0.0,0.0,0.5917294025421143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1945860385894775,1.1946028470993042,-1.6807589418021962e-05,0.0,0.0006005301256664,0.0,0.0,243.9259490966797,0.0,0.0,0.0,0.6968430280685425,4.0,0.0,1.0
721860,293.2427978515625,297.1499938964844,293.1499938964844,0.2569548189640045,-4861.20361328125,304.1617126464844,0.7864568829536438,0.3421414196491241,0.31214639544487,293.23297119140625,297.1499938964844,293.1499938964844,0.2222072780132293,-4562.322265625,304.16119384765625,0.756625771522522,0.3041655123233795,0.2929660081863403,293.1918334960937,297.1499938964844,293.1499938964844,0.3793085217475891,-5142.31298828125,304.155517578125,0.8694723844528198,0.4685973823070526,0.3303553164005279,293.22265625,297.1499938964844,293.1499938964844,0.5369243025779724,-9137.17578125,304.1584167480469,0.9592029452323914,0.6173480749130249,0.5868642330169678,293.1880187988281,297.1499938964844,293.1499938964844,0.0499815791845321,-6946.2236328125,304.1553955078125,0.5034801959991455,0.0939144939184188,0.4462471902370453,291.27996826171875,291.1499938964844,266.4477233886719,264.5994567871094,281.0290832519531,293.2214050292969,291.2797241210937,1.0,0.4984536468982696,0.8844107985496521,0.8844107985496521,1.0,1.0,-2.3632848262786865,1.0761613845825195,1.2871233224868774,0.4980370998382568,0.0,0.0,0.6785351634025574,164.06436157226562,133.0,-36.563270568847656,-24352.482421875,1410.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79425048828125,310.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34769.53125,34200.0,0.0,0.0,0.5788148045539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276531219482422,1.1276687383651731,-1.5584902939735912e-05,0.0,0.0005874234484508,0.0,0.0,211.3933868408203,0.0,0.0,0.0,0.680059015750885,4.0,0.0,1.0
721920,293.2427978515625,297.1499938964844,293.1499938964844,0.2569548189640045,-4861.20361328125,304.1617126464844,0.7864568829536438,0.3421414196491241,0.31214639544487,293.23297119140625,297.1499938964844,293.1499938964844,0.2222072780132293,-4562.322265625,304.16119384765625,0.756625771522522,0.3041655123233795,0.2929660081863403,293.1918334960937,297.1499938964844,293.1499938964844,0.3793085217475891,-5142.31298828125,304.155517578125,0.8694723844528198,0.4685973823070526,0.3303553164005279,293.22265625,297.1499938964844,293.1499938964844,0.5369243025779724,-9137.17578125,304.1584167480469,0.9592029452323914,0.6173480749130249,0.5868642330169678,293.1880187988281,297.1499938964844,293.1499938964844,0.0499815791845321,-6946.2236328125,304.1553955078125,0.5034801959991455,0.0939144939184188,0.4462471902370453,291.27996826171875,291.1499938964844,266.4477233886719,264.5994567871094,281.0290832519531,293.2214050292969,291.2797241210937,1.0,0.4984536468982696,0.8844107985496521,0.8844107985496521,1.0,1.0,-2.3632848262786865,1.0761613845825195,1.2871233224868774,0.4980370998382568,0.0,0.0,0.6785351634025574,164.06436157226562,133.0,-36.563270568847656,-24352.482421875,1410.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79425048828125,310.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34769.53125,34200.0,0.0,0.0,0.5788148045539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1276531219482422,1.1276687383651731,-1.5584902939735912e-05,0.0,0.0005874234484508,0.0,0.0,211.3933868408203,0.0,0.0,0.0,0.680059015750885,4.0,0.0,1.0
721980,293.2460327148437,297.1499938964844,293.1499938964844,0.2541414797306061,-4818.99169921875,304.1624755859375,0.7952308058738708,0.3391333520412445,0.3090963959693908,293.2377319335937,297.1499938964844,293.1499938964844,0.2194035798311233,-4516.525390625,304.162109375,0.7643788456916809,0.3010960221290588,0.2897035479545593,293.196044921875,297.1499938964844,293.1499938964844,0.3775322437286377,-5123.12890625,304.1566162109375,0.8805059194564819,0.4666819870471954,0.3287533521652221,293.22686767578125,297.1499938964844,293.1499938964844,0.5343857407569885,-9102.611328125,304.1597900390625,0.971297562122345,0.6146537065505981,0.5839743614196777,293.18902587890625,297.1499938964844,293.1499938964844,0.0487211868166923,-6842.89013671875,304.1557006835937,0.5083415508270264,0.0927487015724182,0.4391424059867859,291.26678466796875,291.1499938964844,266.5342712402344,264.6604309082031,281.08074951171875,293.2262878417969,291.26593017578125,1.0,0.4884735941886902,0.8826522827148438,0.8826522827148438,1.0,1.0,-2.3417677879333496,1.0655232667922974,1.2762445211410522,0.4925921261310577,0.0,0.0,0.6637165546417236,153.4175567626953,121.0,-25.54184532165528,-23980.705078125,1341.2979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00567626953125,310.69354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34682.6953125,34200.0,0.0,0.0,0.5656768083572388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078527808189392,1.078542709350586,-1.4907132026564796e-05,0.0,0.000574090052396,0.0,0.0,191.31167602539065,0.0,0.0,0.0,0.6592229008674622,4.0,0.0,1.0
722040,293.2460327148437,297.1499938964844,293.1499938964844,0.2541414797306061,-4818.99169921875,304.1624755859375,0.7952308058738708,0.3391333520412445,0.3090963959693908,293.2377319335937,297.1499938964844,293.1499938964844,0.2194035798311233,-4516.525390625,304.162109375,0.7643788456916809,0.3010960221290588,0.2897035479545593,293.196044921875,297.1499938964844,293.1499938964844,0.3775322437286377,-5123.12890625,304.1566162109375,0.8805059194564819,0.4666819870471954,0.3287533521652221,293.22686767578125,297.1499938964844,293.1499938964844,0.5343857407569885,-9102.611328125,304.1597900390625,0.971297562122345,0.6146537065505981,0.5839743614196777,293.18902587890625,297.1499938964844,293.1499938964844,0.0487211868166923,-6842.89013671875,304.1557006835937,0.5083415508270264,0.0927487015724182,0.4391424059867859,291.26678466796875,291.1499938964844,266.5342712402344,264.6604309082031,281.08074951171875,293.2262878417969,291.26593017578125,1.0,0.4884735941886902,0.8826522827148438,0.8826522827148438,1.0,1.0,-2.3417677879333496,1.0655232667922974,1.2762445211410522,0.4925921261310577,0.0,0.0,0.6637165546417236,153.4175567626953,121.0,-25.54184532165528,-23980.705078125,1341.2979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00567626953125,310.69354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,34682.6953125,34200.0,0.0,0.0,0.5656768083572388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078527808189392,1.078542709350586,-1.4907132026564796e-05,0.0,0.000574090052396,0.0,0.0,191.31167602539065,0.0,0.0,0.0,0.6592229008674622,4.0,0.0,1.0
722100,293.24755859375,297.1499938964844,293.1499938964844,0.2527276873588562,-4797.77294921875,304.16278076171875,0.8002123236656189,0.3376208245754242,0.3075573444366455,293.2400207519531,297.1499938964844,293.1499938964844,0.2179801315069198,-4493.25537109375,304.1625061035156,0.7688430547714233,0.2995361983776092,0.2880423665046692,293.19805908203125,297.1499938964844,293.1499938964844,0.3766238093376159,-5113.35107421875,304.1570739746094,0.8867484331130981,0.4657033681869507,0.3279322683811188,293.2288818359375,297.1499938964844,293.1499938964844,0.5330936908721924,-9085.09765625,304.1603698730469,0.9776050448417664,0.6132860779762268,0.5825015306472778,293.1894226074219,297.1499938964844,293.1499938964844,0.0480910241603851,-6791.4130859375,304.1557922363281,0.5112228989601135,0.0921719446778297,0.4355930685997009,291.25958251953125,291.1499938964844,266.57763671875,264.69097900390625,281.1066589355469,293.2286682128906,291.2587280273437,1.0,0.4832986891269684,0.8817729949951172,0.8817729949951172,1.0,1.0,-2.330902576446533,1.060152292251587,1.2707504034042358,0.4898473918437958,0.0,0.0,0.6571393013000488,147.94297790527344,121.0,-23.07998275756836,-23793.443359375,1306.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0852355957031,310.70721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,34640.84375,33120.0,0.0,0.0,0.5590862035751343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0570334196090698,1.0570480823516846,-1.4618923160014674e-05,0.0,0.0005674014100804,0.0,0.0,182.97482299804688,0.0,0.0,0.0,0.6352075934410095,4.0,0.0,1.0
722160,293.2489624023437,297.1499938964844,293.1499938964844,0.2518030405044555,-4784.5478515625,304.1621398925781,0.8056033849716187,0.336106926202774,0.3060118854045868,293.24224853515625,297.1499938964844,293.1499938964844,0.2169679552316665,-4477.3251953125,304.1620788574219,0.7737278342247009,0.2979620397090912,0.2863636314868927,293.1999816894531,297.1499938964844,293.1499938964844,0.3764322102069855,-5111.912109375,304.1561279296875,0.8934983015060425,0.4647182822227478,0.327101469039917,293.2307434082031,297.1499938964844,293.1499938964844,0.5327954292297363,-9082.11328125,304.1590270996094,0.9839999079704284,0.6119160652160645,0.5810171961784363,293.1898193359375,297.1499938964844,293.1499938964844,0.0475853160023689,-6751.7470703125,304.1556701660156,0.5144361257553101,0.0915982648730278,0.4320462942123413,291.22998046875,291.1499938964844,266.6209716796875,264.72149658203125,281.1325378417969,293.23101806640625,291.2281494140625,1.0,0.4780217111110687,0.8809406161308289,0.8809406161308289,1.0,1.0,-2.319986343383789,1.0547603368759155,1.265225887298584,0.4870966672897339,0.0,0.0,0.6546608805656433,142.40139770507812,109.0,-48.54768371582031,-23531.265625,1271.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1632385253906,310.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,33605.10546875,33120.0,0.0,0.0,0.5523565411567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0267527103424072,1.0267667770385742,-1.400152723363135e-05,0.0,0.0005605716723948,0.0,0.0,169.6334686279297,0.0,0.0,0.0,0.634815514087677,4.0,0.0,1.0
722220,293.25164794921875,297.1499938964844,293.1499938964844,0.248679369688034,-4737.1640625,304.16326904296875,0.8172257542610168,0.3330564796924591,0.3029035031795501,293.2464904785156,297.1499938964844,293.1499938964844,0.2138110697269439,-4425.19775390625,304.1632995605469,0.784887433052063,0.2947613000869751,0.2829552888870239,293.20367431640625,297.1499938964844,293.1499938964844,0.3741605877876282,-5087.07861328125,304.1578369140625,0.9088343977928162,0.4627045691013336,0.3254142105579376,293.2344055175781,297.1499938964844,293.1499938964844,0.52961665391922,-9038.359375,304.1612854003906,0.9968045949935912,0.6091304421424866,0.5780193209648132,293.1904602050781,297.1499938964844,293.1499938964844,0.046249832957983,-6642.263671875,304.156005859375,0.5220020413398743,0.0904565453529357,0.4249582290649414,291.2271423339844,291.1499938964844,266.7074584960937,264.782470703125,281.1843566894531,293.23565673828125,291.2264709472656,1.0,0.4671957790851593,0.8792757391929626,0.8792757391929626,1.0,1.0,-2.2980127334594727,1.0439082384109497,1.254104495048523,0.4815727472305298,0.0,0.0,0.6446232795715332,131.18080139160156,97.0,-18.06900405883789,-23209.390625,1202.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2491149902344,310.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,33434.6640625,33120.0,0.0,0.0,0.5392428040504456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998508095741272,0.9985216856002808,-1.3615618627227375e-05,0.0,0.0005472628981806,0.0,0.0,159.3992462158203,0.0,0.0,0.0,0.6225705146789551,4.0,0.0,1.0
722280,293.25164794921875,297.1499938964844,293.1499938964844,0.248679369688034,-4737.1640625,304.16326904296875,0.8172257542610168,0.3330564796924591,0.3029035031795501,293.2464904785156,297.1499938964844,293.1499938964844,0.2138110697269439,-4425.19775390625,304.1632995605469,0.784887433052063,0.2947613000869751,0.2829552888870239,293.20367431640625,297.1499938964844,293.1499938964844,0.3741605877876282,-5087.07861328125,304.1578369140625,0.9088343977928162,0.4627045691013336,0.3254142105579376,293.2344055175781,297.1499938964844,293.1499938964844,0.52961665391922,-9038.359375,304.1612854003906,0.9968045949935912,0.6091304421424866,0.5780193209648132,293.1904602050781,297.1499938964844,293.1499938964844,0.046249832957983,-6642.263671875,304.156005859375,0.5220020413398743,0.0904565453529357,0.4249582290649414,291.2271423339844,291.1499938964844,266.7074584960937,264.782470703125,281.1843566894531,293.23565673828125,291.2264709472656,1.0,0.4671957790851593,0.8792757391929626,0.8792757391929626,1.0,1.0,-2.2980127334594727,1.0439082384109497,1.254104495048523,0.4815727472305298,0.0,0.0,0.6446232795715332,131.18080139160156,97.0,-18.06900405883789,-23209.390625,1202.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2491149902344,310.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,33434.6640625,33120.0,0.0,0.0,0.5392428040504456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998508095741272,0.9985216856002808,-1.3615618627227375e-05,0.0,0.0005472628981806,0.0,0.0,159.3992462158203,0.0,0.0,0.0,0.6225705146789551,4.0,0.0,1.0
722340,293.25390625,297.1499938964844,293.1499938964844,0.2454514801502227,-4687.9853515625,304.1642761230469,0.8265958428382874,0.3300248384475708,0.299888402223587,293.2502746582031,297.1499938964844,293.1499938964844,0.2105476111173629,-4371.05126953125,304.1643371582031,0.7942532300949097,0.2915489673614502,0.2796128094196319,293.2068786621094,297.1499938964844,293.1499938964844,0.3716525733470917,-5059.642578125,304.1594543457031,0.9232771396636964,0.460689514875412,0.3237831890583038,293.2274780273437,297.1499938964844,293.1499938964844,0.5102390050888062,-8760.56640625,304.19091796875,0.9990000128746032,0.6083358526229858,0.5592353343963623,293.1907043457031,297.1499938964844,293.1499938964844,0.0449839681386947,-6538.36328125,304.1560974121094,0.5285544991493225,0.0893796309828758,0.418520450592041,291.2327880859375,291.1499938964844,266.7933959960937,264.8431091308594,281.2407531738281,293.2356872558594,291.2337646484375,1.0,0.4552249610424042,0.8776108622550964,0.8776108622550964,1.0,1.0,-2.2581353187561035,1.024288296699524,1.23384690284729,0.4719033241271972,0.0,0.0,0.6337093114852905,121.7102508544922,85.0,7.081288814544678,-22739.224609375,1121.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2763366699219,310.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33430.01953125,32040.0,0.0,0.0,0.5265117287635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688065052032472,0.968819797039032,-1.325973880739184e-05,0.0,0.00053434248548,0.0,0.0,149.4759979248047,0.0,0.0,0.0,0.5953570604324341,4.0,0.0,1.0
722400,293.25390625,297.1499938964844,293.1499938964844,0.2454514801502227,-4687.9853515625,304.1642761230469,0.8265958428382874,0.3300248384475708,0.299888402223587,293.2502746582031,297.1499938964844,293.1499938964844,0.2105476111173629,-4371.05126953125,304.1643371582031,0.7942532300949097,0.2915489673614502,0.2796128094196319,293.2068786621094,297.1499938964844,293.1499938964844,0.3716525733470917,-5059.642578125,304.1594543457031,0.9232771396636964,0.460689514875412,0.3237831890583038,293.2274780273437,297.1499938964844,293.1499938964844,0.5102390050888062,-8760.56640625,304.19091796875,0.9990000128746032,0.6083358526229858,0.5592353343963623,293.1907043457031,297.1499938964844,293.1499938964844,0.0449839681386947,-6538.36328125,304.1560974121094,0.5285544991493225,0.0893796309828758,0.418520450592041,291.2327880859375,291.1499938964844,266.7933959960937,264.8431091308594,281.2407531738281,293.2356872558594,291.2337646484375,1.0,0.4552249610424042,0.8776108622550964,0.8776108622550964,1.0,1.0,-2.2581353187561035,1.024288296699524,1.23384690284729,0.4719033241271972,0.0,0.0,0.6337093114852905,121.7102508544922,85.0,7.081288814544678,-22739.224609375,1121.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2763366699219,310.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33430.01953125,32040.0,0.0,0.0,0.5265117287635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688065052032472,0.968819797039032,-1.325973880739184e-05,0.0,0.00053434248548,0.0,0.0,149.4759979248047,0.0,0.0,0.0,0.5953570604324341,4.0,0.0,1.0
722460,293.2562255859375,297.1499938964844,293.1499938964844,0.2423820942640304,-4641.36767578125,304.16473388671875,0.8366779685020447,0.3269209265708923,0.2968436777591705,293.25408935546875,297.1499938964844,293.1499938964844,0.2073971033096313,-4318.873046875,304.1648864746094,0.8043699264526367,0.2882336974143982,0.276214599609375,293.21014404296875,297.1499938964844,293.1499938964844,0.3693639039993286,-5034.8740234375,304.1602783203125,0.9391766786575316,0.4585900604724884,0.3221214711666107,293.19317626953125,297.1499938964844,293.1499938964844,0.4822213053703308,-8363.171875,304.2240295410156,0.9990000128746032,0.613275408744812,0.5324168801307678,293.1910400390625,297.1499938964844,293.1499938964844,0.0437829867005348,-6440.5771484375,304.1560974121094,0.5359049439430237,0.0882816761732101,0.4121888875961303,291.22998046875,291.1499938964844,266.8784484863281,264.9032897949219,281.2963562011719,293.22802734375,291.2318725585937,1.0,0.4419065713882446,0.8761285543441772,0.8761285543441772,1.0,1.0,-2.2085776329040527,1.0000262260437012,1.2085514068603516,0.4597379267215729,0.0,0.0,0.6241461038589478,112.26021575927734,73.0,12.707990646362305,-22128.119140625,1033.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,310.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,32372.74609375,32040.0,0.0,0.0,0.5133338570594788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264070987701416,0.9264196753501892,-1.2532676009868736e-05,0.0,0.0005209685768932,0.0,0.0,134.12445068359375,0.0,0.0,0.0,0.5897698998451233,4.0,0.0,1.0
722520,293.2562255859375,297.1499938964844,293.1499938964844,0.2423820942640304,-4641.36767578125,304.16473388671875,0.8366779685020447,0.3269209265708923,0.2968436777591705,293.25408935546875,297.1499938964844,293.1499938964844,0.2073971033096313,-4318.873046875,304.1648864746094,0.8043699264526367,0.2882336974143982,0.276214599609375,293.21014404296875,297.1499938964844,293.1499938964844,0.3693639039993286,-5034.8740234375,304.1602783203125,0.9391766786575316,0.4585900604724884,0.3221214711666107,293.19317626953125,297.1499938964844,293.1499938964844,0.4822213053703308,-8363.171875,304.2240295410156,0.9990000128746032,0.613275408744812,0.5324168801307678,293.1910400390625,297.1499938964844,293.1499938964844,0.0437829867005348,-6440.5771484375,304.1560974121094,0.5359049439430237,0.0882816761732101,0.4121888875961303,291.22998046875,291.1499938964844,266.8784484863281,264.9032897949219,281.2963562011719,293.22802734375,291.2318725585937,1.0,0.4419065713882446,0.8761285543441772,0.8761285543441772,1.0,1.0,-2.2085776329040527,1.0000262260437012,1.2085514068603516,0.4597379267215729,0.0,0.0,0.6241461038589478,112.26021575927734,73.0,12.707990646362305,-22128.119140625,1033.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,310.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,32372.74609375,32040.0,0.0,0.0,0.5133338570594788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264070987701416,0.9264196753501892,-1.2532676009868736e-05,0.0,0.0005209685768932,0.0,0.0,134.12445068359375,0.0,0.0,0.0,0.5897698998451233,4.0,0.0,1.0
722580,293.2585144042969,297.1499938964844,293.1499938964844,0.2387657910585403,-4585.755859375,304.16583251953125,0.8490846157073975,0.3237655162811279,0.2937302589416504,293.2579345703125,297.1499938964844,293.1499938964844,0.2037364989519119,-4257.51416015625,304.166015625,0.8161558508872986,0.284819096326828,0.2727013826370239,293.21337890625,297.1499938964844,293.1499938964844,0.3662295639514923,-5000.48046875,304.1620483398437,0.957300901412964,0.4564084708690643,0.3203882575035095,293.1386108398437,297.1499938964844,293.1499938964844,0.4498681128025055,-7905.08984375,304.2530822753906,0.9990000128746032,0.6232041120529175,0.5029292106628418,293.1913452148437,297.1499938964844,293.1499938964844,0.0424278788268566,-6328.95458984375,304.15631103515625,0.5450767278671265,0.0871823504567146,0.405685156583786,291.2509155273437,291.1499938964844,266.9623107910156,264.9628295898437,281.3565979003906,293.2255859375,291.2517395019531,1.0,0.4275496304035187,0.8746462464332581,0.8746462464332581,1.0,1.0,-2.1553025245666504,0.9739709496498108,1.1813315153121948,0.4467265605926513,0.0,0.0,0.6090711951255798,102.40265655517578,91.0,21.57299423217773,-21506.0625,944.2903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3934326171875,310.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32425.546875,32040.0,0.0,0.0,0.4998798072338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885698139667511,0.8857102394104004,-1.209665606438648e-05,0.0,0.0005073144566267,0.0,0.0,122.35652160644533,0.0,0.0,0.0,0.5737183094024658,4.0,0.0,1.0
722640,293.2585144042969,297.1499938964844,293.1499938964844,0.2387657910585403,-4585.755859375,304.16583251953125,0.8490846157073975,0.3237655162811279,0.2937302589416504,293.2579345703125,297.1499938964844,293.1499938964844,0.2037364989519119,-4257.51416015625,304.166015625,0.8161558508872986,0.284819096326828,0.2727013826370239,293.21337890625,297.1499938964844,293.1499938964844,0.3662295639514923,-5000.48046875,304.1620483398437,0.957300901412964,0.4564084708690643,0.3203882575035095,293.1386108398437,297.1499938964844,293.1499938964844,0.4498681128025055,-7905.08984375,304.2530822753906,0.9990000128746032,0.6232041120529175,0.5029292106628418,293.1913452148437,297.1499938964844,293.1499938964844,0.0424278788268566,-6328.95458984375,304.15631103515625,0.5450767278671265,0.0871823504567146,0.405685156583786,291.2509155273437,291.1499938964844,266.9623107910156,264.9628295898437,281.3565979003906,293.2255859375,291.2517395019531,1.0,0.4275496304035187,0.8746462464332581,0.8746462464332581,1.0,1.0,-2.1553025245666504,0.9739709496498108,1.1813315153121948,0.4467265605926513,0.0,0.0,0.6090711951255798,102.40265655517578,91.0,21.57299423217773,-21506.0625,944.2903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3934326171875,310.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32425.546875,32040.0,0.0,0.0,0.4998798072338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885698139667511,0.8857102394104004,-1.209665606438648e-05,0.0,0.0005073144566267,0.0,0.0,122.35652160644533,0.0,0.0,0.0,0.5737183094024658,4.0,0.0,1.0
722700,293.2598876953125,297.1499938964844,293.1499938964844,0.2371910214424133,-4561.755859375,304.1658020019531,0.8511247038841248,0.3221238255500793,0.2922326028347015,293.2601013183594,297.1499938964844,293.1499938964844,0.2020972669124603,-4230.2177734375,304.16607666015625,0.8177745342254639,0.2830276191234588,0.2709879577159881,293.2152099609375,297.1499938964844,293.1499938964844,0.3649693429470062,-4986.91748046875,304.162109375,0.96066015958786,0.4552448987960815,0.3195599317550659,293.1094970703125,297.1499938964844,293.1499938964844,0.4421484470367431,-7801.9248046875,304.2480773925781,0.9990000128746032,0.6290739178657532,0.4966517686843872,293.1914978027344,297.1499938964844,293.1499938964844,0.0418883897364139,-6285.05810546875,304.1561584472656,0.5463793277740479,0.0866264328360557,0.4029315710067749,291.2535095214844,291.1499938964844,267.0036926269531,264.9923095703125,281.3844909667969,293.2294006347656,291.2523193359375,1.0,0.4245309233665466,0.8739050626754761,0.8739050626754761,1.0,1.0,-2.139577388763428,0.9663183689117432,1.1732590198516846,0.4426234066486358,0.0,0.0,0.6017990708351135,100.22142028808594,91.0,7.794106483459473,-21243.53515625,921.2405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4301452636719,310.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,32429.41015625,30960.0,0.0,0.0,0.4929883778095245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8645288348197937,0.864540696144104,-1.1872537470480893e-05,0.0,0.0005003205151297,0.0,0.0,116.5120849609375,0.0,0.0,0.0,0.5505260825157166,4.0,0.0,1.0
