time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722760,293.2613220214844,297.1499938964844,293.1499938964844,0.2364675551652908,-4551.81689453125,304.1642150878906,0.8498531579971313,0.3204486966133117,0.2907460629940033,293.2623596191406,297.1499938964844,293.1499938964844,0.2011727094650268,-4215.8388671875,304.1648254394531,0.8162524104118347,0.2811864614486694,0.2692731320858001,293.21710205078125,297.1499938964844,293.1499938964844,0.3649986386299133,-4988.3759765625,304.15985107421875,0.9599545001983644,0.4540498554706573,0.3187389969825744,293.0881042480469,297.1499938964844,293.1499938964844,0.4420748651027679,-7811.0732421875,304.2302551269531,0.9990000128746032,0.6337959170341492,0.496421605348587,293.1916809082031,297.1499938964844,293.1499938964844,0.0416030474007129,-6264.50830078125,304.1555480957031,0.5450636744499207,0.0860655084252357,0.4004131853580475,291.2152709960937,291.1499938964844,267.04461669921875,265.02154541015625,281.4096984863281,293.2342834472656,291.21197509765625,1.0,0.4235254824161529,0.873355507850647,0.873355507850647,1.0,1.0,-2.1314351558685303,0.9623274207115172,1.1691076755523682,0.4405412375926971,0.0,0.0,0.6010825037956238,99.9039535522461,109.0,-44.77357864379883,-20975.029296875,912.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47216796875,310.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,31357.890625,30960.0,0.0,0.0,0.4859646260738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386667370796204,0.8386781215667725,-1.13627311293385e-05,0.0,0.0004931922885589,0.0,0.0,107.80905151367188,0.0,0.0,0.0,0.5522260665893555,4.0,0.0,1.0
722820,293.2643127441406,297.1499938964844,293.1499938964844,0.2339994609355926,-4514.697265625,304.16357421875,0.8405454754829407,0.3170197606086731,0.2878301441669464,293.2670593261719,297.1499938964844,293.1499938964844,0.1984211057424545,-4170.44189453125,304.1644592285156,0.8063824772834778,0.2773914039134979,0.2658645808696747,293.2209167480469,297.1499938964844,293.1499938964844,0.3634971380233764,-4972.73876953125,304.1590270996094,0.9498282074928284,0.4515789747238159,0.3171431124210357,293.0754089355469,297.1499938964844,293.1499938964844,0.4533154368400574,-7991.82861328125,304.1843566894531,0.9990000128746032,0.6380256414413452,0.5087279677391052,293.19244384765625,297.1499938964844,293.1499938964844,0.0408333353698253,-6203.6845703125,304.15496826171875,0.5369788408279419,0.0848540365695953,0.3957730829715729,291.1897888183594,291.1499938964844,267.1250915527344,265.07928466796875,281.4502258300781,293.239501953125,291.18719482421875,1.0,0.4265532493591308,0.872256338596344,0.872256338596344,1.0,1.0,-2.1311159133911133,0.9620941281318665,1.169021725654602,0.4402891993522644,0.0,0.0,0.5973821878433228,103.19596099853516,127.0,-42.58673477172852,-20819.203125,924.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4519348144531,310.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,31095.58984375,30960.0,0.0,0.0,0.472866415977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263816833496094,0.8263928890228271,-1.1179197827004828e-05,0.0,0.0004798992886207,0.0,0.0,104.24095153808594,0.0,0.0,0.0,0.5467583537101746,4.0,0.0,1.0
722880,293.2643127441406,297.1499938964844,293.1499938964844,0.2339994609355926,-4514.697265625,304.16357421875,0.8405454754829407,0.3170197606086731,0.2878301441669464,293.2670593261719,297.1499938964844,293.1499938964844,0.1984211057424545,-4170.44189453125,304.1644592285156,0.8063824772834778,0.2773914039134979,0.2658645808696747,293.2209167480469,297.1499938964844,293.1499938964844,0.3634971380233764,-4972.73876953125,304.1590270996094,0.9498282074928284,0.4515789747238159,0.3171431124210357,293.0754089355469,297.1499938964844,293.1499938964844,0.4533154368400574,-7991.82861328125,304.1843566894531,0.9990000128746032,0.6380256414413452,0.5087279677391052,293.19244384765625,297.1499938964844,293.1499938964844,0.0408333353698253,-6203.6845703125,304.15496826171875,0.5369788408279419,0.0848540365695953,0.3957730829715729,291.1897888183594,291.1499938964844,267.1250915527344,265.07928466796875,281.4502258300781,293.239501953125,291.18719482421875,1.0,0.4265532493591308,0.872256338596344,0.872256338596344,1.0,1.0,-2.1311159133911133,0.9620941281318665,1.169021725654602,0.4402891993522644,0.0,0.0,0.5973821878433228,103.19596099853516,127.0,-42.58673477172852,-20819.203125,924.0225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4519348144531,310.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,31095.58984375,30960.0,0.0,0.0,0.472866415977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263816833496094,0.8263928890228271,-1.1179197827004828e-05,0.0,0.0004798992886207,0.0,0.0,104.24095153808594,0.0,0.0,0.0,0.5467583537101746,4.0,0.0,1.0
722940,293.2675170898437,297.1499938964844,293.1499938964844,0.2319988161325454,-4485.14892578125,304.16241455078125,0.8253371119499207,0.3134797215461731,0.2849532663822174,293.2718505859375,297.1499938964844,293.1499938964844,0.1960369050502777,-4131.55078125,304.1636047363281,0.7896021008491516,0.273451417684555,0.262463629245758,293.2247619628906,297.1499938964844,293.1499938964844,0.3627066910266876,-4965.234375,304.1573791503906,0.9306817650794984,0.44899982213974,0.3155764639377594,293.1036376953125,297.1499938964844,293.1499938964844,0.4795066714286804,-8383.1318359375,304.12921142578125,0.9990000128746032,0.6342757940292358,0.5339966416358948,293.1945495605469,297.1499938964844,293.1499938964844,0.0400955118238925,-6146.734375,304.1545715332031,0.5238142013549805,0.0833577066659927,0.3907533288002014,291.1434936523437,291.1499938964844,267.2033386230469,265.1358642578125,281.47967529296875,293.23797607421875,291.1409606933594,1.0,0.4346543848514557,0.871157169342041,0.871157169342041,1.0,1.0,-2.14600682258606,0.969241738319397,1.176765203475952,0.4437530636787414,0.0,0.0,0.6013712882995605,110.699462890625,145.0,-57.515743255615234,-20790.478515625,965.6871337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26971435546875,310.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,30907.701171875,29880.0,0.0,0.0,0.461788535118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8294541835784912,0.8294653296470642,-1.1167601769557224e-05,0.0,0.0004686566826421,0.0,0.0,104.6946258544922,0.0,0.0,0.0,0.532747209072113,4.0,0.0,1.0
723000,293.2675170898437,297.1499938964844,293.1499938964844,0.2319988161325454,-4485.14892578125,304.16241455078125,0.8253371119499207,0.3134797215461731,0.2849532663822174,293.2718505859375,297.1499938964844,293.1499938964844,0.1960369050502777,-4131.55078125,304.1636047363281,0.7896021008491516,0.273451417684555,0.262463629245758,293.2247619628906,297.1499938964844,293.1499938964844,0.3627066910266876,-4965.234375,304.1573791503906,0.9306817650794984,0.44899982213974,0.3155764639377594,293.1036376953125,297.1499938964844,293.1499938964844,0.4795066714286804,-8383.1318359375,304.12921142578125,0.9990000128746032,0.6342757940292358,0.5339966416358948,293.1945495605469,297.1499938964844,293.1499938964844,0.0400955118238925,-6146.734375,304.1545715332031,0.5238142013549805,0.0833577066659927,0.3907533288002014,291.1434936523437,291.1499938964844,267.2033386230469,265.1358642578125,281.47967529296875,293.23797607421875,291.1409606933594,1.0,0.4346543848514557,0.871157169342041,0.871157169342041,1.0,1.0,-2.14600682258606,0.969241738319397,1.176765203475952,0.4437530636787414,0.0,0.0,0.6013712882995605,110.699462890625,145.0,-57.515743255615234,-20790.478515625,965.6871337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26971435546875,310.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,30907.701171875,29880.0,0.0,0.0,0.461788535118103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8294541835784912,0.8294653296470642,-1.1167601769557224e-05,0.0,0.0004686566826421,0.0,0.0,104.6946258544922,0.0,0.0,0.0,0.532747209072113,4.0,0.0,1.0
723060,293.2708435058594,297.1499938964844,293.1499938964844,0.230346143245697,-4461.16064453125,304.1611633300781,0.8065438866615295,0.3098276257514953,0.2820884585380554,293.2767944335937,297.1499938964844,293.1499938964844,0.1939126849174499,-4097.2119140625,304.1627197265625,0.7697144150733948,0.2693663835525512,0.2590439319610595,293.2286376953125,297.1499938964844,293.1499938964844,0.3624921143054962,-4964.14453125,304.15545654296875,0.9072432518005372,0.446324735879898,0.3140296041965484,293.16778564453125,297.1499938964844,293.1499938964844,0.5168775320053101,-8923.71875,304.07421875,0.9990000128746032,0.6225199103355408,0.5680704116821289,293.197998046875,297.1499938964844,293.1499938964844,0.0392527729272842,-6082.19775390625,304.15447998046875,0.5084435343742371,0.0815319493412971,0.3847854733467102,291.0797424316406,291.1499938964844,267.279052734375,265.1911315917969,281.5067749023437,293.2398681640625,291.0788879394531,1.0,0.4462349712848663,0.869478166103363,0.869478166103363,1.0,1.0,-2.170355319976806,0.9809315800666808,1.189423680305481,0.4494710266590118,0.0,0.0,0.6160746812820435,121.50101470947266,148.0,-63.11297225952149,-20845.66796875,1029.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93560791015625,310.0466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,29633.607421875,29880.0,0.0,0.0,0.4532524645328522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846539318561554,0.8465504050254822,-1.1053348316636402e-05,0.0,0.0004599936364684,0.0,0.0,106.85501098632812,0.0,0.0,0.0,0.5501806139945984,4.0,0.0,1.0
723120,293.2708435058594,297.1499938964844,293.1499938964844,0.230346143245697,-4461.16064453125,304.1611633300781,0.8065438866615295,0.3098276257514953,0.2820884585380554,293.2767944335937,297.1499938964844,293.1499938964844,0.1939126849174499,-4097.2119140625,304.1627197265625,0.7697144150733948,0.2693663835525512,0.2590439319610595,293.2286376953125,297.1499938964844,293.1499938964844,0.3624921143054962,-4964.14453125,304.15545654296875,0.9072432518005372,0.446324735879898,0.3140296041965484,293.16778564453125,297.1499938964844,293.1499938964844,0.5168775320053101,-8923.71875,304.07421875,0.9990000128746032,0.6225199103355408,0.5680704116821289,293.197998046875,297.1499938964844,293.1499938964844,0.0392527729272842,-6082.19775390625,304.15447998046875,0.5084435343742371,0.0815319493412971,0.3847854733467102,291.0797424316406,291.1499938964844,267.279052734375,265.1911315917969,281.5067749023437,293.2398681640625,291.0788879394531,1.0,0.4462349712848663,0.869478166103363,0.869478166103363,1.0,1.0,-2.170355319976806,0.9809315800666808,1.189423680305481,0.4494710266590118,0.0,0.0,0.6160746812820435,121.50101470947266,148.0,-63.11297225952149,-20845.66796875,1029.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93560791015625,310.0466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,29633.607421875,29880.0,0.0,0.0,0.4532524645328522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.846539318561554,0.8465504050254822,-1.1053348316636402e-05,0.0,0.0004599936364684,0.0,0.0,106.85501098632812,0.0,0.0,0.0,0.5501806139945984,4.0,0.0,1.0
723180,293.27362060546875,297.1499938964844,293.1499938964844,0.2276006191968917,-4418.80322265625,304.1620483398437,0.787024974822998,0.306202083826065,0.2792415022850036,293.28106689453125,297.1499938964844,293.1499938964844,0.1908435970544815,-4045.43017578125,304.16363525390625,0.7510432600975037,0.2652829885482788,0.255615770816803,293.23193359375,297.1499938964844,293.1499938964844,0.3605740070343017,-4943.05908203125,304.15692138671875,0.8867269158363342,0.4436609148979187,0.3124935626983642,293.2451171875,297.1499938964844,293.1499938964844,0.530559778213501,-9100.6806640625,304.0802917480469,0.9892641305923462,0.6063436269760132,0.5785484313964844,293.20098876953125,297.1499938964844,293.1499938964844,0.0380741655826568,-5986.58447265625,304.1549377441406,0.4943474531173706,0.0797086954116821,0.3785225749015808,291.0711364746094,291.1499938964844,267.3519287109375,265.2449035644531,281.5537109375,293.2572937011719,291.07373046875,1.0,0.4538828730583191,0.8677991032600403,0.8677991032600403,1.0,1.0,-2.1663434505462646,0.9786480665206908,1.1876953840255735,0.4490703046321869,0.0,0.0,0.6278046369552612,132.66773986816406,151.0,-11.467240333557127,-20793.78125,1066.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4422607421875,309.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,29574.494140625,29880.0,0.0,0.0,0.4480050802230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795781135559082,0.8795894980430603,-1.1386287042114418e-05,0.0,0.0004546682175714,0.0,0.0,115.50210571289062,0.0,0.0,0.0,0.5629960298538208,4.0,0.0,1.0
723240,293.27362060546875,297.1499938964844,293.1499938964844,0.2276006191968917,-4418.80322265625,304.1620483398437,0.787024974822998,0.306202083826065,0.2792415022850036,293.28106689453125,297.1499938964844,293.1499938964844,0.1908435970544815,-4045.43017578125,304.16363525390625,0.7510432600975037,0.2652829885482788,0.255615770816803,293.23193359375,297.1499938964844,293.1499938964844,0.3605740070343017,-4943.05908203125,304.15692138671875,0.8867269158363342,0.4436609148979187,0.3124935626983642,293.2451171875,297.1499938964844,293.1499938964844,0.530559778213501,-9100.6806640625,304.0802917480469,0.9892641305923462,0.6063436269760132,0.5785484313964844,293.20098876953125,297.1499938964844,293.1499938964844,0.0380741655826568,-5986.58447265625,304.1549377441406,0.4943474531173706,0.0797086954116821,0.3785225749015808,291.0711364746094,291.1499938964844,267.3519287109375,265.2449035644531,281.5537109375,293.2572937011719,291.07373046875,1.0,0.4538828730583191,0.8677991032600403,0.8677991032600403,1.0,1.0,-2.1663434505462646,0.9786480665206908,1.1876953840255735,0.4490703046321869,0.0,0.0,0.6278046369552612,132.66773986816406,151.0,-11.467240333557127,-20793.78125,1066.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4422607421875,309.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,29574.494140625,29880.0,0.0,0.0,0.4480050802230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795781135559082,0.8795894980430603,-1.1386287042114418e-05,0.0,0.0004546682175714,0.0,0.0,115.50210571289062,0.0,0.0,0.0,0.5629960298538208,4.0,0.0,1.0
723300,293.2749938964844,297.1499938964844,293.1499938964844,0.2257648706436157,-4389.85498046875,304.1632080078125,0.777838408946991,0.3043645918369293,0.2778481841087341,293.2831420898437,297.1499938964844,293.1499938964844,0.1889261901378631,-4012.435546875,304.1646423339844,0.7425124049186707,0.2632180750370025,0.2539320290088653,293.2336120605469,297.1499938964844,293.1499938964844,0.3588548004627228,-4923.71337890625,304.1587829589844,0.8771727681159973,0.4422940611839294,0.3117431104183197,293.26617431640625,297.1499938964844,293.1499938964844,0.5245522260665894,-9007.4658203125,304.10369873046875,0.978140354156494,0.6009905934333801,0.5726985335350037,293.2022705078125,297.1499938964844,293.1499938964844,0.0374214127659797,-5931.87109375,304.1552429199219,0.4878848791122436,0.0788090452551841,0.3756757974624634,291.0932312011719,291.1499938964844,267.3871765136719,265.2712097167969,281.5816345214844,293.265625,291.0947570800781,1.0,0.4561621844768524,0.8669596314430237,0.8669596314430237,1.0,1.0,-2.1510345935821533,0.971166729927063,1.1798678636550903,0.4451338350772857,0.0,0.0,0.6293226480484009,138.07752990722656,151.0,16.808536529541016,-20635.318359375,1070.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19354248046875,309.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29681.33203125,28800.0,0.0,0.0,0.446161150932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892271518707275,0.8892386555671692,-1.151408923760755e-05,0.0,0.000452796841273,0.0,0.0,118.35064697265624,0.0,0.0,0.0,0.5518290400505066,4.0,0.0,1.0
723360,293.2764587402344,297.1499938964844,293.1499938964844,0.2245592325925827,-4371.5732421875,304.1629638671875,0.77046138048172,0.3024908304214477,0.2763672471046448,293.28533935546875,297.1499938964844,293.1499938964844,0.1875215917825698,-3988.982421875,304.1645202636719,0.7356377840042114,0.2611013352870941,0.2521503269672394,293.2353820800781,297.1499938964844,293.1499938964844,0.3581520318984985,-4916.404296875,304.158447265625,0.8696655631065369,0.4408832490444183,0.3109188079833984,293.2785339355469,297.1499938964844,293.1499938964844,0.5218011140823364,-8962.359375,304.11700439453125,0.9689082503318788,0.5970876216888428,0.5685762166976929,293.2036437988281,297.1499938964844,293.1499938964844,0.0368734337389469,-5888.1025390625,304.1552734375,0.4822638928890228,0.0778772383928299,0.3724592328071594,291.07879638671875,291.1499938964844,267.4216003417969,265.2970886230469,281.607177734375,293.2714233398437,291.0780639648437,1.0,0.4578691124916076,0.8660979270935059,0.8660979270935059,1.0,1.0,-2.137308120727539,0.964407444000244,1.1729007959365845,0.4417730867862701,0.0,0.0,0.6353224515914917,142.48011779785156,154.0,-10.459516525268556,-20386.71875,1072.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9817199707031,309.4699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,28756.4375,28800.0,0.0,0.0,0.4444097578525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846338391304016,0.8846451044082642,-1.1255447134317365e-05,0.0,0.0004510193830356,0.0,0.0,115.4034652709961,0.0,0.0,0.0,0.5618911385536194,4.0,0.0,1.0
723420,293.2792053222656,297.1499938964844,293.1499938964844,0.2208835780620575,-4313.73876953125,304.1647644042969,0.758979856967926,0.2987295091152191,0.2732936143875122,293.2896423339844,297.1499938964844,293.1499938964844,0.1835990697145462,-3921.4873046875,304.16619873046875,0.7246167659759521,0.2567963600158691,0.2484152615070343,293.2388610839844,297.1499938964844,293.1499938964844,0.3547664582729339,-4878.61669921875,304.1612548828125,0.8582943081855774,0.4380140900611877,0.3091640472412109,293.2909240722656,297.1499938964844,293.1499938964844,0.5156744718551636,-8867.0380859375,304.137939453125,0.9543168544769288,0.5912989377975464,0.5629140138626099,293.2061462402344,297.1499938964844,293.1499938964844,0.0354027599096298,-5765.400390625,304.1559753417969,0.4717984795570373,0.0760131180286407,0.3655081689357757,291.1075134277344,291.1499938964844,267.4877319335937,265.3474426269531,281.6539306640625,293.2784729003906,291.108642578125,1.0,0.4600699841976166,0.8643745183944702,0.8643745183944702,1.0,1.0,-2.1118698120117188,0.9518645405769348,1.1600052118301392,0.4355747103691101,0.0,0.0,0.6392505168914795,149.3101348876953,157.0,25.714168548583984,-20143.0703125,1071.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5987548828125,309.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28691.283203125,28800.0,0.0,0.0,0.4416972994804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901573121547699,0.9015845060348512,-1.1424447620811408e-05,0.0,0.0004482666263356,0.0,0.0,119.98535919189452,0.0,0.0,0.0,0.5681666731834412,4.0,0.0,1.0
723480,293.2792053222656,297.1499938964844,293.1499938964844,0.2208835780620575,-4313.73876953125,304.1647644042969,0.758979856967926,0.2987295091152191,0.2732936143875122,293.2896423339844,297.1499938964844,293.1499938964844,0.1835990697145462,-3921.4873046875,304.16619873046875,0.7246167659759521,0.2567963600158691,0.2484152615070343,293.2388610839844,297.1499938964844,293.1499938964844,0.3547664582729339,-4878.61669921875,304.1612548828125,0.8582943081855774,0.4380140900611877,0.3091640472412109,293.2909240722656,297.1499938964844,293.1499938964844,0.5156744718551636,-8867.0380859375,304.137939453125,0.9543168544769288,0.5912989377975464,0.5629140138626099,293.2061462402344,297.1499938964844,293.1499938964844,0.0354027599096298,-5765.400390625,304.1559753417969,0.4717984795570373,0.0760131180286407,0.3655081689357757,291.1075134277344,291.1499938964844,267.4877319335937,265.3474426269531,281.6539306640625,293.2784729003906,291.108642578125,1.0,0.4600699841976166,0.8643745183944702,0.8643745183944702,1.0,1.0,-2.1118698120117188,0.9518645405769348,1.1600052118301392,0.4355747103691101,0.0,0.0,0.6392505168914795,149.3101348876953,157.0,25.714168548583984,-20143.0703125,1071.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5987548828125,309.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28691.283203125,28800.0,0.0,0.0,0.4416972994804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901573121547699,0.9015845060348512,-1.1424447620811408e-05,0.0,0.0004482666263356,0.0,0.0,119.98535919189452,0.0,0.0,0.0,0.5681666731834412,4.0,0.0,1.0
723540,293.281494140625,297.1499938964844,293.1499938964844,0.2173413932323455,-4258.1650390625,304.1657409667969,0.7500342130661011,0.2949909269809723,0.2701672613620758,293.29364013671875,297.1499938964844,293.1499938964844,0.1797340959310531,-3855.0068359375,304.167236328125,0.7153463363647461,0.2524478435516357,0.2445598393678665,293.24200439453125,297.1499938964844,293.1499938964844,0.351535439491272,-4842.92626953125,304.1628723144531,0.849690854549408,0.4351243376731872,0.3073358833789825,293.2968444824219,297.1499938964844,293.1499938964844,0.5106824636459351,-8792.3759765625,304.1501159667969,0.9427474141120912,0.5865189433097839,0.5585130453109741,293.2080993652344,297.1499938964844,293.1499938964844,0.0339595675468444,-5644.787109375,304.1563720703125,0.4607594013214111,0.0741931572556495,0.3584010004997253,291.12750244140625,291.1499938964844,267.54998779296875,265.3959045410156,281.697265625,293.28277587890625,291.128662109375,1.0,0.461226224899292,0.8626511096954346,0.8626511096954346,1.0,1.0,-2.0874643325805664,0.9398234486579896,1.147640824317932,0.429656982421875,0.0,0.0,0.6409352421760559,154.5260467529297,145.0,27.8663330078125,-19865.16015625,1065.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2901611328125,309.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,28742.208984375,27720.0,0.0,0.0,0.4396350085735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083040952682496,0.908315658569336,-1.1509941941767464e-05,0.0,0.0004461736534722,0.0,0.0,121.98703002929688,0.0,0.0,0.0,0.5559545755386353,4.0,0.0,1.0
723600,293.281494140625,297.1499938964844,293.1499938964844,0.2173413932323455,-4258.1650390625,304.1657409667969,0.7500342130661011,0.2949909269809723,0.2701672613620758,293.29364013671875,297.1499938964844,293.1499938964844,0.1797340959310531,-3855.0068359375,304.167236328125,0.7153463363647461,0.2524478435516357,0.2445598393678665,293.24200439453125,297.1499938964844,293.1499938964844,0.351535439491272,-4842.92626953125,304.1628723144531,0.849690854549408,0.4351243376731872,0.3073358833789825,293.2968444824219,297.1499938964844,293.1499938964844,0.5106824636459351,-8792.3759765625,304.1501159667969,0.9427474141120912,0.5865189433097839,0.5585130453109741,293.2080993652344,297.1499938964844,293.1499938964844,0.0339595675468444,-5644.787109375,304.1563720703125,0.4607594013214111,0.0741931572556495,0.3584010004997253,291.12750244140625,291.1499938964844,267.54998779296875,265.3959045410156,281.697265625,293.28277587890625,291.128662109375,1.0,0.461226224899292,0.8626511096954346,0.8626511096954346,1.0,1.0,-2.0874643325805664,0.9398234486579896,1.147640824317932,0.429656982421875,0.0,0.0,0.6409352421760559,154.5260467529297,145.0,27.8663330078125,-19865.16015625,1065.7054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2901611328125,309.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,28742.208984375,27720.0,0.0,0.0,0.4396350085735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083040952682496,0.908315658569336,-1.1509941941767464e-05,0.0,0.0004461736534722,0.0,0.0,121.98703002929688,0.0,0.0,0.0,0.5559545755386353,4.0,0.0,1.0
723660,293.2823181152344,297.1499938964844,293.1499938964844,0.2140650898218155,-4207.029296875,304.1660461425781,0.7477889657020569,0.2914901077747345,0.2669355869293213,293.2962341308594,297.1499938964844,293.1499938964844,0.176030233502388,-3791.437255859375,304.167724609375,0.7120572328567505,0.2482775300741195,0.2405348718166351,293.2437438964844,297.1499938964844,293.1499938964844,0.3487288653850555,-4812.30810546875,304.16339111328125,0.8486896753311157,0.4324383735656738,0.3054021000862121,293.2994384765625,297.1499938964844,293.1499938964844,0.506479024887085,-8731.4814453125,304.1571960449219,0.9410361647605896,0.5822677612304688,0.5543836355209351,293.20855712890625,297.1499938964844,293.1499938964844,0.0325271263718605,-5525.19384765625,304.1566467285156,0.4558121562004089,0.0726246163249015,0.3508253693580627,291.1278686523437,291.1499938964844,267.6101989746094,265.4433288574219,281.7384033203125,293.284912109375,291.1302490234375,1.0,0.4569995701313019,0.8613643646240234,0.8613643646240234,1.0,1.0,-2.062366247177124,0.9274913668632508,1.1348748207092283,0.4236266016960144,0.0,0.0,0.644705057144165,153.13525390625,133.0,22.477903366088867,-19553.30078125,1035.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892333984375,308.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27695.224609375,27720.0,0.0,0.0,0.4375076591968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024726152420044,0.9024838209152222,-1.1209043805138208e-05,0.0,0.0004440146731212,0.0,0.0,118.39616394042967,0.0,0.0,0.0,0.5648473501205444,4.0,0.0,1.0
723720,293.2823181152344,297.1499938964844,293.1499938964844,0.2140650898218155,-4207.029296875,304.1660461425781,0.7477889657020569,0.2914901077747345,0.2669355869293213,293.2962341308594,297.1499938964844,293.1499938964844,0.176030233502388,-3791.437255859375,304.167724609375,0.7120572328567505,0.2482775300741195,0.2405348718166351,293.2437438964844,297.1499938964844,293.1499938964844,0.3487288653850555,-4812.30810546875,304.16339111328125,0.8486896753311157,0.4324383735656738,0.3054021000862121,293.2994384765625,297.1499938964844,293.1499938964844,0.506479024887085,-8731.4814453125,304.1571960449219,0.9410361647605896,0.5822677612304688,0.5543836355209351,293.20855712890625,297.1499938964844,293.1499938964844,0.0325271263718605,-5525.19384765625,304.1566467285156,0.4558121562004089,0.0726246163249015,0.3508253693580627,291.1278686523437,291.1499938964844,267.6101989746094,265.4433288574219,281.7384033203125,293.284912109375,291.1302490234375,1.0,0.4569995701313019,0.8613643646240234,0.8613643646240234,1.0,1.0,-2.062366247177124,0.9274913668632508,1.1348748207092283,0.4236266016960144,0.0,0.0,0.644705057144165,153.13525390625,133.0,22.477903366088867,-19553.30078125,1035.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892333984375,308.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27695.224609375,27720.0,0.0,0.0,0.4375076591968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024726152420044,0.9024838209152222,-1.1209043805138208e-05,0.0,0.0004440146731212,0.0,0.0,118.39616394042967,0.0,0.0,0.0,0.5648473501205444,4.0,0.0,1.0
723780,293.2816772460937,297.1499938964844,293.1499938964844,0.210414707660675,-4149.33837890625,304.166748046875,0.7500938177108765,0.2882649302482605,0.2638103663921356,293.2972717285156,297.1499938964844,293.1499938964844,0.1720185577869415,-3721.765380859375,304.1684875488281,0.7132211923599243,0.2443640232086181,0.2365940660238266,293.2441101074219,297.1499938964844,293.1499938964844,0.3451955020427704,-4773.2138671875,304.1647644042969,0.8528728485107422,0.4299860298633575,0.3035214841365814,293.3000183105469,297.1499938964844,293.1499938964844,0.5011628270149231,-8655.8779296875,304.1635437011719,0.946145474910736,0.5783626437187195,0.5504637956619263,293.2072448730469,297.1499938964844,293.1499938964844,0.0311483070254325,-5406.9638671875,304.1567077636719,0.4563002586364746,0.0713991373777389,0.3440342843532562,291.155517578125,291.1499938964844,267.6703186035156,265.4908142089844,281.7779235839844,293.2852783203125,291.1567077636719,1.0,0.449865311384201,0.8600776195526123,0.8600776195526123,1.0,1.0,-2.03875470161438,0.9158994555473328,1.1228551864624023,0.417919784784317,0.0,0.0,0.6418784856796265,147.36050415039062,121.0,30.052635192871094,-19298.046875,992.6387329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486999511719,308.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27771.76171875,27720.0,0.0,0.0,0.4354610443115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980249166488647,0.8980361223220825,-1.1177723536093254e-05,0.0,0.000441937620053,0.0,0.0,117.29646301269533,0.0,0.0,0.0,0.5630640983581543,4.0,0.0,1.0
723840,293.2816772460937,297.1499938964844,293.1499938964844,0.210414707660675,-4149.33837890625,304.166748046875,0.7500938177108765,0.2882649302482605,0.2638103663921356,293.2972717285156,297.1499938964844,293.1499938964844,0.1720185577869415,-3721.765380859375,304.1684875488281,0.7132211923599243,0.2443640232086181,0.2365940660238266,293.2441101074219,297.1499938964844,293.1499938964844,0.3451955020427704,-4773.2138671875,304.1647644042969,0.8528728485107422,0.4299860298633575,0.3035214841365814,293.3000183105469,297.1499938964844,293.1499938964844,0.5011628270149231,-8655.8779296875,304.1635437011719,0.946145474910736,0.5783626437187195,0.5504637956619263,293.2072448730469,297.1499938964844,293.1499938964844,0.0311483070254325,-5406.9638671875,304.1567077636719,0.4563002586364746,0.0713991373777389,0.3440342843532562,291.155517578125,291.1499938964844,267.6703186035156,265.4908142089844,281.7779235839844,293.2852783203125,291.1567077636719,1.0,0.449865311384201,0.8600776195526123,0.8600776195526123,1.0,1.0,-2.03875470161438,0.9158994555473328,1.1228551864624023,0.417919784784317,0.0,0.0,0.6418784856796265,147.36050415039062,121.0,30.052635192871094,-19298.046875,992.6387329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486999511719,308.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27771.76171875,27720.0,0.0,0.0,0.4354610443115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980249166488647,0.8980361223220825,-1.1177723536093254e-05,0.0,0.000441937620053,0.0,0.0,117.29646301269533,0.0,0.0,0.0,0.5630640983581543,4.0,0.0,1.0
723900,293.28106689453125,297.1499938964844,293.1499938964844,0.2086735367774963,-4121.83251953125,304.1668701171875,0.7524353265762329,0.2867178618907928,0.262276142835617,293.29742431640625,297.1499938964844,293.1499938964844,0.1700861901044845,-3688.165283203125,304.16864013671875,0.7149314284324646,0.2424680590629577,0.2346494793891906,293.2440185546875,297.1499938964844,293.1499938964844,0.3435264527797699,-4754.828125,304.1651306152344,0.8563427329063416,0.4288147985935211,0.3025947213172912,293.29986572265625,297.1499938964844,293.1499938964844,0.4986109733581543,-8620.076171875,304.16571044921875,0.9503880739212036,0.5764922499656677,0.548550009727478,293.20623779296875,297.1499938964844,293.1499938964844,0.0305258966982364,-5353.1552734375,304.1566162109375,0.4579733312129974,0.0708749070763588,0.3408953249454498,291.166259765625,291.1499938964844,267.7003479003906,265.5145263671875,281.7972412109375,293.2850952148437,291.1674499511719,1.0,0.4455718398094177,0.8594342470169067,0.8594342470169067,1.0,1.0,-2.0273940563201904,0.9103253483772278,1.117068648338318,0.4151624143123626,0.0,0.0,0.6397092938423157,143.47900390625,121.0,30.007911682128903,-19172.18359375,968.3771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9044189453125,308.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,27800.615234375,26640.0,0.0,0.0,0.4343542158603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936169147491455,0.8936280608177185,-1.1136290595459286e-05,0.0,0.0004408143286127,0.0,0.0,116.12871551513672,0.0,0.0,0.0,0.5462861061096191,4.0,0.0,1.0
723960,293.2803039550781,297.1499938964844,293.1499938964844,0.2073907852172851,-4102.11767578125,304.1661071777344,0.7554396390914917,0.2852058112621307,0.2607575356960296,293.29742431640625,297.1499938964844,293.1499938964844,0.1685274988412857,-3661.5546875,304.1680603027344,0.7172138690948486,0.2406015247106552,0.2327175140380859,293.2437438964844,297.1499938964844,293.1499938964844,0.3425870239734649,-4745.0810546875,304.1640625,0.8605917096138,0.4276748895645141,0.3016761839389801,293.2994689941406,297.1499938964844,293.1499938964844,0.4970781207084656,-8599.533203125,304.1656188964844,0.955466091632843,0.574670135974884,0.5466623902320862,293.2050476074219,297.1499938964844,293.1499938964844,0.0300290957093238,-5311.52099609375,304.15631103515625,0.4604309201240539,0.0703945234417915,0.3378900587558746,291.1533508300781,291.1499938964844,267.7303771972656,265.53826904296875,281.8163146972656,293.28472900390625,291.1524658203125,1.0,0.4409323930740356,0.8588231801986694,0.8588231801986694,1.0,1.0,-2.0162694454193115,0.9048729538917542,1.111396551132202,0.4124554395675659,0.0,0.0,0.6405954360961914,139.15237426757812,109.0,-1.912843585014344,-18963.791015625,943.0469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8914489746094,308.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26865.80859375,26640.0,0.0,0.0,0.4329927563667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8757480978965759,0.8757588267326355,-1.0732894224929623e-05,0.0,0.0004394325951579,0.0,0.0,109.59849548339844,0.0,0.0,0.0,0.5507606863975525,4.0,0.0,1.0
724020,293.278564453125,297.1499938964844,293.1499938964844,0.2039126604795456,-4046.7939453125,304.16656494140625,0.7633164525032043,0.2822573781013489,0.2577637732028961,293.2970886230469,297.1499938964844,293.1499938964844,0.1646677255630493,-3593.92529296875,304.1684875488281,0.7232418656349182,0.236929789185524,0.2288838028907776,293.2430114746094,297.1499938964844,293.1499938964844,0.3391719758510589,-4707.2138671875,304.1650695800781,0.8713001608848572,0.4254528880119324,0.2998635470867157,293.2983093261719,297.1499938964844,293.1499938964844,0.4918144643306732,-8526.0205078125,304.169189453125,0.9675336480140686,0.5711178183555603,0.5429602265357971,293.202392578125,297.1499938964844,293.1499938964844,0.0289375633001327,-5222.02197265625,304.1559753417969,0.4672508537769317,0.0695375353097915,0.3322140574455261,291.1791076660156,291.1499938964844,267.790283203125,265.58575439453125,281.8539428710937,293.2836608886719,291.1803894042969,1.0,0.4308615326881408,0.85760098695755,0.85760098695755,1.0,1.0,-1.9946280717849727,0.89427649974823,1.1003515720367432,0.407158762216568,0.0,0.0,0.635277509689331,129.55905151367188,97.0,26.81546974182129,-18771.486328125,890.4893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8914489746094,308.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26777.1875,26640.0,0.0,0.0,0.4300354123115539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670099377632141,0.8670205473899841,-1.0620377906889187e-05,0.0,0.0004364312626421,0.0,0.0,107.1410140991211,0.0,0.0,0.0,0.5466343760490417,4.0,0.0,1.0
724080,293.278564453125,297.1499938964844,293.1499938964844,0.2039126604795456,-4046.7939453125,304.16656494140625,0.7633164525032043,0.2822573781013489,0.2577637732028961,293.2970886230469,297.1499938964844,293.1499938964844,0.1646677255630493,-3593.92529296875,304.1684875488281,0.7232418656349182,0.236929789185524,0.2288838028907776,293.2430114746094,297.1499938964844,293.1499938964844,0.3391719758510589,-4707.2138671875,304.1650695800781,0.8713001608848572,0.4254528880119324,0.2998635470867157,293.2983093261719,297.1499938964844,293.1499938964844,0.4918144643306732,-8526.0205078125,304.169189453125,0.9675336480140686,0.5711178183555603,0.5429602265357971,293.202392578125,297.1499938964844,293.1499938964844,0.0289375633001327,-5222.02197265625,304.1559753417969,0.4672508537769317,0.0695375353097915,0.3322140574455261,291.1791076660156,291.1499938964844,267.790283203125,265.58575439453125,281.8539428710937,293.2836608886719,291.1803894042969,1.0,0.4308615326881408,0.85760098695755,0.85760098695755,1.0,1.0,-1.9946280717849727,0.89427649974823,1.1003515720367432,0.407158762216568,0.0,0.0,0.635277509689331,129.55905151367188,97.0,26.81546974182129,-18771.486328125,890.4893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8914489746094,308.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26777.1875,26640.0,0.0,0.0,0.4300354123115539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670099377632141,0.8670205473899841,-1.0620377906889187e-05,0.0,0.0004364312626421,0.0,0.0,107.1410140991211,0.0,0.0,0.0,0.5466343760490417,4.0,0.0,1.0
724140,293.27667236328125,297.1499938964844,293.1499938964844,0.2006481140851974,-3994.930419921875,304.1664733886719,0.7736567854881287,0.2793874442577362,0.2548130452632904,293.29656982421875,297.1499938964844,293.1499938964844,0.1609816998243332,-3529.252197265625,304.16845703125,0.7310851216316223,0.2333128303289413,0.2250755727291107,293.2420959472656,297.1499938964844,293.1499938964844,0.3360283076763153,-4672.59033203125,304.165283203125,0.8849074244499207,0.4232819676399231,0.298064112663269,293.296875,297.1499938964844,293.1499938964844,0.4868934452533722,-8458.138671875,304.17095947265625,0.981231689453125,0.567649781703949,0.5393070578575134,293.1995544433594,297.1499938964844,293.1499938964844,0.0277395956218242,-5120.81005859375,304.1558532714844,0.4751409292221069,0.0687850341200828,0.3268973231315613,291.1971740722656,291.1499938964844,267.8500671386719,265.6332092285156,281.8910522460937,293.2823791503906,291.1981201171875,1.0,0.4200159311294555,0.8563788533210754,0.8563788533210754,1.0,1.0,-1.9735757112503047,0.8839846253395081,1.0895910263061523,0.401960551738739,0.0,0.0,0.6277345418930054,119.1822738647461,85.0,24.92149353027344,-18530.794921875,836.8384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9295959472656,308.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26819.642578125,25560.0,0.0,0.0,0.4266239106655121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487740159034729,0.8487844467163086,-1.0439977813803123e-05,0.0,0.0004329690418671,0.0,0.0,102.53478240966795,0.0,0.0,0.0,0.5243613719940186,4.0,0.0,1.0
724200,293.27667236328125,297.1499938964844,293.1499938964844,0.2006481140851974,-3994.930419921875,304.1664733886719,0.7736567854881287,0.2793874442577362,0.2548130452632904,293.29656982421875,297.1499938964844,293.1499938964844,0.1609816998243332,-3529.252197265625,304.16845703125,0.7310851216316223,0.2333128303289413,0.2250755727291107,293.2420959472656,297.1499938964844,293.1499938964844,0.3360283076763153,-4672.59033203125,304.165283203125,0.8849074244499207,0.4232819676399231,0.298064112663269,293.296875,297.1499938964844,293.1499938964844,0.4868934452533722,-8458.138671875,304.17095947265625,0.981231689453125,0.567649781703949,0.5393070578575134,293.1995544433594,297.1499938964844,293.1499938964844,0.0277395956218242,-5120.81005859375,304.1558532714844,0.4751409292221069,0.0687850341200828,0.3268973231315613,291.1971740722656,291.1499938964844,267.8500671386719,265.6332092285156,281.8910522460937,293.2823791503906,291.1981201171875,1.0,0.4200159311294555,0.8563788533210754,0.8563788533210754,1.0,1.0,-1.9735757112503047,0.8839846253395081,1.0895910263061523,0.401960551738739,0.0,0.0,0.6277345418930054,119.1822738647461,85.0,24.92149353027344,-18530.794921875,836.8384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9295959472656,308.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,26819.642578125,25560.0,0.0,0.0,0.4266239106655121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487740159034729,0.8487844467163086,-1.0439977813803123e-05,0.0,0.0004329690418671,0.0,0.0,102.53478240966795,0.0,0.0,0.0,0.5243613719940186,4.0,0.0,1.0
724260,293.2746276855469,297.1499938964844,293.1499938964844,0.1979045867919922,-3951.767333984375,304.1656188964844,0.7867141962051392,0.2765917479991913,0.2519125938415527,293.2958679199219,297.1499938964844,293.1499938964844,0.1577022820711136,-3471.982177734375,304.1678466796875,0.7410316467285156,0.229736790060997,0.221290186047554,293.2409973144531,297.1499938964844,293.1499938964844,0.3336957395076751,-4647.44677734375,304.1642150878906,0.901646375656128,0.4211713969707489,0.2962923049926758,293.2951354980469,297.1499938964844,293.1499938964844,0.4831148684024811,-8407.1416015625,304.1704406738281,0.9956605434417723,0.5642840266227722,0.5357289910316467,293.1966857910156,297.1499938964844,293.1499938964844,0.0270483884960412,-5045.2314453125,304.1550598144531,0.4837361872196197,0.0681134387850761,0.321880042552948,291.1882629394531,291.1499938964844,267.90972900390625,265.6806335449219,281.9275817871094,293.2808532714844,291.1903076171875,1.0,0.4086073935031891,0.8551981449127197,0.8551981449127197,1.0,1.0,-1.9530943632125848,0.8739928603172302,1.0791015625,0.3968583941459656,0.0,0.0,0.6239528059959412,108.3598861694336,73.0,12.1954927444458,-18252.10546875,783.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02886962890625,308.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,25736.423828125,25560.0,0.0,0.0,0.4223193228244781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8212483525276184,0.8212582468986511,-9.915865121001843e-06,0.0,0.0004286004405003,0.0,0.0,93.93655395507812,0.0,0.0,0.0,0.5243505835533142,4.0,0.0,1.0
724320,293.2746276855469,297.1499938964844,293.1499938964844,0.1979045867919922,-3951.767333984375,304.1656188964844,0.7867141962051392,0.2765917479991913,0.2519125938415527,293.2958679199219,297.1499938964844,293.1499938964844,0.1577022820711136,-3471.982177734375,304.1678466796875,0.7410316467285156,0.229736790060997,0.221290186047554,293.2409973144531,297.1499938964844,293.1499938964844,0.3336957395076751,-4647.44677734375,304.1642150878906,0.901646375656128,0.4211713969707489,0.2962923049926758,293.2951354980469,297.1499938964844,293.1499938964844,0.4831148684024811,-8407.1416015625,304.1704406738281,0.9956605434417723,0.5642840266227722,0.5357289910316467,293.1966857910156,297.1499938964844,293.1499938964844,0.0270483884960412,-5045.2314453125,304.1550598144531,0.4837361872196197,0.0681134387850761,0.321880042552948,291.1882629394531,291.1499938964844,267.90972900390625,265.6806335449219,281.9275817871094,293.2808532714844,291.1903076171875,1.0,0.4086073935031891,0.8551981449127197,0.8551981449127197,1.0,1.0,-1.9530943632125848,0.8739928603172302,1.0791015625,0.3968583941459656,0.0,0.0,0.6239528059959412,108.3598861694336,73.0,12.1954927444458,-18252.10546875,783.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02886962890625,308.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,25736.423828125,25560.0,0.0,0.0,0.4223193228244781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8212483525276184,0.8212582468986511,-9.915865121001843e-06,0.0,0.0004286004405003,0.0,0.0,93.93655395507812,0.0,0.0,0.0,0.5243505835533142,4.0,0.0,1.0
724380,293.2723999023437,297.1499938964844,293.1499938964844,0.1945768296718597,-3898.151611328125,304.1659851074219,0.798745334148407,0.2738876044750213,0.2491630911827087,293.294921875,297.1499938964844,293.1499938964844,0.1539724767208099,-3405.55078125,304.1681213378906,0.7501335740089417,0.2262348532676696,0.2176409810781479,293.2396850585937,297.1499938964844,293.1499938964844,0.3302651047706604,-4609.1044921875,304.1651916503906,0.918168604373932,0.4191280305385589,0.2946232855319977,293.2835388183594,297.1499938964844,293.1499938964844,0.4617956578731537,-8098.11962890625,304.2004699707031,0.9990000128746032,0.5628944635391235,0.5162171721458435,293.1935119628906,297.1499938964844,293.1499938964844,0.0261907465755939,-4966.33544921875,304.15478515625,0.491186648607254,0.0675709173083305,0.3177148699760437,291.222900390625,291.1499938964844,267.9691772460937,265.72802734375,281.9707946777344,293.2757873535156,291.225830078125,1.0,0.3960238695144653,0.854017436504364,0.854017436504364,1.0,1.0,-1.9149879217147827,0.8554412722587585,1.059546709060669,0.3877789974212646,0.0,0.0,0.6121509075164795,98.9999008178711,61.0,42.011329650878906,-17919.904296875,721.3676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427917480469,308.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,25810.99609375,25560.0,0.0,0.0,0.4174530208110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973297834396362,0.7973394989967346,-9.697638233774342e-06,0.0,0.0004236617533024,0.0,0.0,88.50212097167969,0.0,0.0,0.0,0.5148211717605591,4.0,0.0,1.0
724440,293.2723999023437,297.1499938964844,293.1499938964844,0.1945768296718597,-3898.151611328125,304.1659851074219,0.798745334148407,0.2738876044750213,0.2491630911827087,293.294921875,297.1499938964844,293.1499938964844,0.1539724767208099,-3405.55078125,304.1681213378906,0.7501335740089417,0.2262348532676696,0.2176409810781479,293.2396850585937,297.1499938964844,293.1499938964844,0.3302651047706604,-4609.1044921875,304.1651916503906,0.918168604373932,0.4191280305385589,0.2946232855319977,293.2835388183594,297.1499938964844,293.1499938964844,0.4617956578731537,-8098.11962890625,304.2004699707031,0.9990000128746032,0.5628944635391235,0.5162171721458435,293.1935119628906,297.1499938964844,293.1499938964844,0.0261907465755939,-4966.33544921875,304.15478515625,0.491186648607254,0.0675709173083305,0.3177148699760437,291.222900390625,291.1499938964844,267.9691772460937,265.72802734375,281.9707946777344,293.2757873535156,291.225830078125,1.0,0.3960238695144653,0.854017436504364,0.854017436504364,1.0,1.0,-1.9149879217147827,0.8554412722587585,1.059546709060669,0.3877789974212646,0.0,0.0,0.6121509075164795,98.9999008178711,61.0,42.011329650878906,-17919.904296875,721.3676147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1427917480469,308.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,25810.99609375,25560.0,0.0,0.0,0.4174530208110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7973297834396362,0.7973394989967346,-9.697638233774342e-06,0.0,0.0004236617533024,0.0,0.0,88.50212097167969,0.0,0.0,0.0,0.5148211717605591,4.0,0.0,1.0
