time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724500,293.2713623046875,297.1499938964844,293.1499938964844,0.1928751021623611,-3870.59619140625,304.1661682128906,0.8049799799919128,0.2725358605384826,0.2478120923042297,293.29449462890625,297.1499938964844,293.1499938964844,0.1520858258008957,-3371.753662109375,304.1682434082031,0.7549452185630798,0.2244809567928314,0.2158392071723938,293.2391357421875,297.1499938964844,293.1499938964844,0.3284509778022766,-4588.7646484375,304.1657409667969,0.9272446036338806,0.4180989265441894,0.2938018441200256,293.2663269042969,297.1499938964844,293.1499938964844,0.4461473524570465,-7871.96826171875,304.2196960449219,0.9990000128746032,0.5645768046379089,0.5018951892852783,293.1918640136719,297.1499938964844,293.1499938964844,0.0258101727813482,-4929.76416015625,304.1546325683594,0.4951131343841553,0.0673426836729049,0.3159076273441314,291.2447509765625,291.1499938964844,267.9988708496094,265.751708984375,281.9927673339844,293.26953125,291.2470092773437,1.0,0.3891473412513733,0.8534271121025085,0.8534271121025085,1.0,1.0,-1.8908460140228271,0.8437406420707703,1.047105312347412,0.3819602429866791,0.0,0.0,0.603614091873169,94.44898986816406,61.0,48.45185089111328,-17690.404296875,687.7435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22564697265625,308.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,25884.71484375,24480.0,0.0,0.0,0.4145582914352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790306210517883,0.7790401577949524,-9.53914332058048e-06,0.0,0.0004207239835523,0.0,0.0,84.53536987304688,0.0,0.0,0.0,0.4927685558795929,4.0,0.0,1.0
724560,293.2703857421875,297.1499938964844,293.1499938964844,0.19166299700737,-3851.541748046875,304.1654052734375,0.8117737174034119,0.2711900770664215,0.2464552819728851,293.29412841796875,297.1499938964844,293.1499938964844,0.1505808532238006,-3345.31005859375,304.16766357421875,0.7604573965072632,0.2227226942777633,0.2140249907970428,293.2386169433594,297.1499938964844,293.1499938964844,0.3274559378623962,-4578.23291015625,304.1646728515625,0.93732750415802,0.4170721173286438,0.2929723858833313,293.2429504394531,297.1499938964844,293.1499938964844,0.4305736422538757,-7647.888671875,304.2352905273437,0.9990000128746032,0.5676842927932739,0.486727625131607,293.190185546875,297.1499938964844,293.1499938964844,0.0255465302616357,-4905.94775390625,304.1542663574219,0.4995905458927154,0.0671433955430984,0.3141972422599792,291.2381896972656,291.1499938964844,268.0284729003906,265.775390625,282.0146789550781,293.26239013671875,291.237548828125,1.0,0.3819659054279327,0.8529472947120667,0.8529472947120667,1.0,1.0,-1.8657735586166384,0.8316147327423096,1.0341588258743286,0.3759308159351349,0.0,0.0,0.5981684923171997,89.77262115478516,49.0,14.27530002593994,-17358.55859375,653.7777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3458251953125,308.7958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,24967.005859375,24480.0,0.0,0.0,0.4110908806324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471933364868164,0.7472023367881775,-9.036535630002618e-06,0.0,0.0004172049812041,0.0,0.0,76.3575210571289,0.0,0.0,0.0,0.4918243587017059,4.0,0.0,1.0
724620,293.2684936523437,297.1499938964844,293.1499938964844,0.1883231550455093,-3797.203125,304.1658630371094,0.8269602656364441,0.2685272991657257,0.2437581121921539,293.2934875488281,297.1499938964844,293.1499938964844,0.1468390822410583,-3277.85107421875,304.16802978515625,0.7739455699920654,0.2192050665616989,0.2103834450244903,293.2376403808594,297.1499938964844,293.1499938964844,0.3238822817802429,-4538.0263671875,304.1657409667969,0.9598025679588318,0.4150285720825195,0.2913167476654053,293.17974853515625,297.1499938964844,293.1499938964844,0.39459890127182,-7126.6318359375,304.2666931152344,0.9990000128746032,0.5780937671661377,0.453918308019638,293.1867980957031,297.1499938964844,293.1499938964844,0.0248903669416904,-4841.4814453125,304.1539306640625,0.5106769800186157,0.0668132379651069,0.3110831975936889,291.2784423828125,291.1499938964844,268.0875549316406,265.8226928710937,282.0627136230469,293.2528076171875,291.28076171875,1.0,0.366757869720459,0.8519877195358276,0.8519877195358276,1.0,1.0,-1.813035249710083,0.8061610460281372,1.0068742036819458,0.3632681965827942,0.0,0.0,0.5787625312805176,80.15204620361328,67.0,47.30781555175781,-16894.91015625,585.6067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.627197265625,308.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,24891.763671875,24480.0,0.0,0.0,0.4029447734355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078946232795715,0.7079033255577087,-8.672275725984946e-06,0.0,0.0004089377180207,0.0,0.0,68.53362274169922,0.0,0.0,0.0,0.4763235449790954,4.0,0.0,1.0
724680,293.2684936523437,297.1499938964844,293.1499938964844,0.1883231550455093,-3797.203125,304.1658630371094,0.8269602656364441,0.2685272991657257,0.2437581121921539,293.2934875488281,297.1499938964844,293.1499938964844,0.1468390822410583,-3277.85107421875,304.16802978515625,0.7739455699920654,0.2192050665616989,0.2103834450244903,293.2376403808594,297.1499938964844,293.1499938964844,0.3238822817802429,-4538.0263671875,304.1657409667969,0.9598025679588318,0.4150285720825195,0.2913167476654053,293.17974853515625,297.1499938964844,293.1499938964844,0.39459890127182,-7126.6318359375,304.2666931152344,0.9990000128746032,0.5780937671661377,0.453918308019638,293.1867980957031,297.1499938964844,293.1499938964844,0.0248903669416904,-4841.4814453125,304.1539306640625,0.5106769800186157,0.0668132379651069,0.3110831975936889,291.2784423828125,291.1499938964844,268.0875549316406,265.8226928710937,282.0627136230469,293.2528076171875,291.28076171875,1.0,0.366757869720459,0.8519877195358276,0.8519877195358276,1.0,1.0,-1.813035249710083,0.8061610460281372,1.0068742036819458,0.3632681965827942,0.0,0.0,0.5787625312805176,80.15204620361328,67.0,47.30781555175781,-16894.91015625,585.6067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.627197265625,308.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,24891.763671875,24480.0,0.0,0.0,0.4029447734355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078946232795715,0.7079033255577087,-8.672275725984946e-06,0.0,0.0004089377180207,0.0,0.0,68.53362274169922,0.0,0.0,0.0,0.4763235449790954,4.0,0.0,1.0
724740,293.26727294921875,297.1499938964844,293.1499938964844,0.185867503285408,-3758.048095703125,304.16461181640625,0.8299247026443481,0.2657707333564758,0.2412332147359848,293.2935485839844,297.1499938964844,293.1499938964844,0.1437996625900268,-3223.66748046875,304.1670227050781,0.7753084897994995,0.215560182929039,0.2068917155265808,293.2373046875,297.1499938964844,293.1499938964844,0.3216719031333923,-4514.1376953125,304.1640930175781,0.9653016924858092,0.412877082824707,0.2897790670394897,293.1158142089844,297.1499938964844,293.1499938964844,0.382301777601242,-6961.83154296875,304.2469787597656,0.9990000128746032,0.5903571844100952,0.4440708458423614,293.1839904785156,297.1499938964844,293.1499938964844,0.0245602689683437,-4810.470703125,304.1531677246094,0.5136721134185791,0.0664502084255218,0.3090650141239166,291.2785949707031,291.1499938964844,268.1464233398437,265.86993408203125,282.1045837402344,293.2601013183594,291.2765808105469,1.0,0.3620854616165161,0.8510281443595886,0.8510281443595886,1.0,1.0,-1.7896859645843506,0.7950108051300049,0.9946751594543456,0.3570794761180877,0.0,0.0,0.5607642531394958,77.1727066040039,85.0,-0.2115082591772079,-16504.90625,560.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24851.599609375,23400.0,0.0,0.0,0.3932287096977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622809171676636,0.6622892022132874,-8.283669558295514e-06,0.0,0.000399077165639,0.0,0.0,60.281044006347656,0.0,0.0,0.0,0.4446208477020263,4.0,0.0,1.0
724800,293.26727294921875,297.1499938964844,293.1499938964844,0.185867503285408,-3758.048095703125,304.16461181640625,0.8299247026443481,0.2657707333564758,0.2412332147359848,293.2935485839844,297.1499938964844,293.1499938964844,0.1437996625900268,-3223.66748046875,304.1670227050781,0.7753084897994995,0.215560182929039,0.2068917155265808,293.2373046875,297.1499938964844,293.1499938964844,0.3216719031333923,-4514.1376953125,304.1640930175781,0.9653016924858092,0.412877082824707,0.2897790670394897,293.1158142089844,297.1499938964844,293.1499938964844,0.382301777601242,-6961.83154296875,304.2469787597656,0.9990000128746032,0.5903571844100952,0.4440708458423614,293.1839904785156,297.1499938964844,293.1499938964844,0.0245602689683437,-4810.470703125,304.1531677246094,0.5136721134185791,0.0664502084255218,0.3090650141239166,291.2785949707031,291.1499938964844,268.1464233398437,265.86993408203125,282.1045837402344,293.2601013183594,291.2765808105469,1.0,0.3620854616165161,0.8510281443595886,0.8510281443595886,1.0,1.0,-1.7896859645843506,0.7950108051300049,0.9946751594543456,0.3570794761180877,0.0,0.0,0.5607642531394958,77.1727066040039,85.0,-0.2115082591772079,-16504.90625,560.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9443359375,308.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24851.599609375,23400.0,0.0,0.0,0.3932287096977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622809171676636,0.6622892022132874,-8.283669558295514e-06,0.0,0.000399077165639,0.0,0.0,60.281044006347656,0.0,0.0,0.0,0.4446208477020263,4.0,0.0,1.0
724860,293.2666015625,297.1499938964844,293.1499938964844,0.1848916858434677,-3743.80810546875,304.16229248046875,0.8240857720375061,0.2635284662246704,0.2392914742231369,293.2939147949219,297.1499938964844,293.1499938964844,0.1421192586421966,-3194.791259765625,304.1652526855469,0.7680367827415466,0.2125768661499023,0.2041533589363098,293.2371826171875,297.1499938964844,293.1499938964844,0.3215800821781158,-4514.83544921875,304.160400390625,0.9591214656829834,0.4111299514770508,0.2886147797107696,293.0907287597656,297.1499938964844,293.1499938964844,0.3888785541057586,-7074.94775390625,304.20867919921875,0.9990000128746032,0.5961158871650696,0.4506205320358276,293.1820373535156,297.1499938964844,293.1499938964844,0.024572717025876,-4815.9814453125,304.1522827148437,0.5102023482322693,0.0661521628499031,0.3080608546733856,291.2210693359375,291.1499938964844,268.193359375,265.9076843261719,282.1282958984375,293.2662658691406,291.2191772460937,1.0,0.3638572096824646,0.8504701852798462,0.8504701852798462,1.0,1.0,-1.789316177368164,0.7949032783508301,0.994412899017334,0.3564895391464233,0.0,0.0,0.5578525066375732,78.71013641357422,85.0,-53.359649658203125,-16319.955078125,564.8765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1829833984375,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23647.48828125,23400.0,0.0,0.0,0.3847012221813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332414746284485,0.6332492232322693,-7.782905413478147e-06,0.0,0.0003904228215105,0.0,0.0,53.89802932739258,0.0,0.0,0.0,0.4442491233348846,4.0,0.0,1.0
724920,293.2664794921875,297.1499938964844,293.1499938964844,0.1844943016767501,-3737.5029296875,304.162109375,0.8217543959617615,0.2629626989364624,0.2388169020414352,293.2940368652344,297.1499938964844,293.1499938964844,0.1415794193744659,-3185.16455078125,304.1651306152344,0.7653675675392151,0.2118229269981384,0.2034765183925628,293.2371826171875,297.1499938964844,293.1499938964844,0.3212918639183044,-4511.75927734375,304.16015625,0.9563825130462646,0.4106879830360412,0.2883331179618835,293.0888061523437,297.1499938964844,293.1499938964844,0.3918265402317047,-7122.01416015625,304.1985168457031,0.9990000128746032,0.5967870950698853,0.4538333117961883,293.181640625,297.1499938964844,293.1499938964844,0.0245499201118946,-4814.12548828125,304.1521301269531,0.5087161064147949,0.0660640075802803,0.3078485429286957,291.2166748046875,291.1499938964844,268.2050476074219,265.9171142578125,282.1324462890625,293.26641845703125,291.2154846191406,1.0,0.3649349510669708,0.8503307104110718,0.8503307104110718,1.0,1.0,-1.7911959886550903,0.795823872089386,0.9953721761703492,0.356806606054306,0.0,0.0,0.5566104650497437,79.52899932861328,103.0,-47.591270446777344,-16324.2451171875,568.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2268371582031,309.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,23592.814453125,23400.0,0.0,0.0,0.3826183676719665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310228109359741,0.6310305595397949,-7.753508725727443e-06,0.0,0.0003883089812006,0.0,0.0,53.47674179077149,0.0,0.0,0.0,0.4431997239589691,4.0,0.0,1.0
724980,293.26611328125,297.1499938964844,293.1499938964844,0.1828857660293579,-3712.53369140625,304.1607360839844,0.8057254552841187,0.260089099407196,0.2364824712276458,293.294921875,297.1499938964844,293.1499938964844,0.1391654312610626,-3142.51123046875,304.1640930175781,0.7486283183097839,0.2079964131116867,0.2001211792230606,293.2374572753906,297.1499938964844,293.1499938964844,0.3204847574234009,-4503.904296875,304.1580810546875,0.93662291765213,0.4084280729293823,0.2869501411914825,293.1054077148437,297.1499938964844,293.1499938964844,0.4155853688716888,-7487.66650390625,304.142578125,0.9990000128746032,0.5950611233711243,0.4776535630226135,293.18072509765625,297.1499938964844,293.1499938964844,0.0244638957083225,-4809.04833984375,304.1515808105469,0.4985473453998565,0.0654530078172683,0.3065449595451355,291.1760559082031,291.1499938964844,268.263427734375,265.9642028808594,282.1440124511719,293.25885009765625,291.1724548339844,1.0,0.3734268248081207,0.8496332168579102,0.8496332168579102,1.0,1.0,-1.8097323179244995,0.8048054575920105,1.0049268007278442,0.3605896234512329,0.0,0.0,0.5553514361381531,85.90408325195312,121.0,-62.080379486083984,-16359.3310546875,601.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3373413085937,309.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,23454.33203125,23400.0,0.0,0.0,0.3729250133037567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224878430366516,0.6224954724311829,-7.657222340640146e-06,0.0,0.0003784714790526,0.0,0.0,51.96820831298828,0.0,0.0,0.0,0.4398312568664551,4.0,0.0,1.0
725040,293.26611328125,297.1499938964844,293.1499938964844,0.1828857660293579,-3712.53369140625,304.1607360839844,0.8057254552841187,0.260089099407196,0.2364824712276458,293.294921875,297.1499938964844,293.1499938964844,0.1391654312610626,-3142.51123046875,304.1640930175781,0.7486283183097839,0.2079964131116867,0.2001211792230606,293.2374572753906,297.1499938964844,293.1499938964844,0.3204847574234009,-4503.904296875,304.1580810546875,0.93662291765213,0.4084280729293823,0.2869501411914825,293.1054077148437,297.1499938964844,293.1499938964844,0.4155853688716888,-7487.66650390625,304.142578125,0.9990000128746032,0.5950611233711243,0.4776535630226135,293.18072509765625,297.1499938964844,293.1499938964844,0.0244638957083225,-4809.04833984375,304.1515808105469,0.4985473453998565,0.0654530078172683,0.3065449595451355,291.1760559082031,291.1499938964844,268.263427734375,265.9642028808594,282.1440124511719,293.25885009765625,291.1724548339844,1.0,0.3734268248081207,0.8496332168579102,0.8496332168579102,1.0,1.0,-1.8097323179244995,0.8048054575920105,1.0049268007278442,0.3605896234512329,0.0,0.0,0.5553514361381531,85.90408325195312,121.0,-62.080379486083984,-16359.3310546875,601.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3373413085937,309.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,23454.33203125,23400.0,0.0,0.0,0.3729250133037567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224878430366516,0.6224954724311829,-7.657222340640146e-06,0.0,0.0003784714790526,0.0,0.0,51.96820831298828,0.0,0.0,0.0,0.4398312568664551,4.0,0.0,1.0
725100,293.2660827636719,297.1499938964844,293.1499938964844,0.1821732819080352,-3701.574951171875,304.1600646972656,0.7954084277153015,0.2586231231689453,0.2353334277868271,293.2955017089844,297.1499938964844,293.1499938964844,0.1380224227905273,-3122.34423828125,304.1636047363281,0.7389988899230957,0.2060444951057434,0.1984540671110153,293.2377014160156,297.1499938964844,293.1499938964844,0.3202387988567352,-4501.75390625,304.1570739746094,0.923930048942566,0.4072694778442383,0.2862724065780639,293.1291198730469,297.1499938964844,293.1499938964844,0.4320827126502991,-7735.03125,304.11395263671875,0.9990000128746032,0.5909812450408936,0.4935492277145386,293.1809387207031,297.1499938964844,293.1499938964844,0.0243835151195526,-4803.23583984375,304.15142822265625,0.492225706577301,0.065021201968193,0.3055759370326996,291.1504211425781,291.1499938964844,268.2925109863281,265.9877319335937,282.14654541015625,293.2527770996094,291.147216796875,1.0,0.3792723417282104,0.8492844700813293,0.8492844700813293,1.0,1.0,-1.823457956314087,0.8114293217658997,1.0120285749435425,0.363577663898468,0.0,0.0,0.5579049587249756,90.370361328125,121.0,-65.37104797363281,-16433.388671875,624.6425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3201904296875,309.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,23377.35546875,22320.0,0.0,0.0,0.3687313199043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251262426376343,0.6251338720321655,-7.659803486603778e-06,0.0,0.0003742154221981,0.0,0.0,52.2778434753418,0.0,0.0,0.0,0.4256008267402649,4.0,0.0,1.0
725160,293.2661437988281,297.1499938964844,293.1499938964844,0.1818984150886535,-3698.318359375,304.1587219238281,0.7844302654266357,0.2571384012699127,0.2341918498277664,293.29620361328125,297.1499938964844,293.1499938964844,0.1372026652097702,-3108.573974609375,304.1626281738281,0.7289966940879822,0.2040657997131347,0.1967884004116058,293.238037109375,297.1499938964844,293.1499938964844,0.3207621872425079,-4508.8056640625,304.1548156738281,0.9105972647666932,0.4060942828655243,0.2856010198593139,293.1619873046875,297.1499938964844,293.1499938964844,0.4520467817783355,-8030.4248046875,304.0841979980469,0.9990000128746032,0.5848021507263184,0.511468231678009,293.1815490722656,297.1499938964844,293.1499938964844,0.0243486501276493,-4803.802734375,304.1512451171875,0.4852631390094757,0.0645149424672126,0.3043693304061889,291.09869384765625,291.1499938964844,268.321533203125,266.0111999511719,282.1498718261719,293.2489929199219,291.092529296875,1.0,0.385947436094284,0.8485971093177795,0.8485971093177795,1.0,1.0,-1.839347124099732,0.8190565705299377,1.020290493965149,0.3670843541622162,0.0,0.0,0.5662471055984497,95.58429718017578,124.0,-104.80111694335938,-16430.603515625,652.4998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2698974609375,308.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,22350.541015625,22320.0,0.0,0.0,0.3649385273456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213313937187195,0.6213387846946716,-7.398866273433667e-06,0.0,0.0003703662368934,0.0,0.0,50.38411712646485,0.0,0.0,0.0,0.4347352683544159,4.0,0.0,1.0
725220,293.2662048339844,297.1499938964844,293.1499938964844,0.1798628270626068,-3665.41259765625,304.1592712402344,0.7676419615745544,0.2541840076446533,0.2318382561206817,293.2974853515625,297.1499938964844,293.1499938964844,0.1344102472066879,-3057.9404296875,304.1631164550781,0.7127345204353333,0.2000995129346847,0.1933587491512298,293.2386474609375,297.1499938964844,293.1499938964844,0.3192669749259949,-4492.07275390625,304.1557922363281,0.8921094536781311,0.4037413895130157,0.2842001914978027,293.2425842285156,297.1499938964844,293.1499938964844,0.4823245108127594,-8464.0947265625,304.0564880371094,0.9990000128746032,0.5681790709495544,0.539605975151062,293.18280029296875,297.1499938964844,293.1499938964844,0.023870650678873,-4758.77978515625,304.1516418457031,0.4729079306125641,0.0634619742631912,0.3011693060398102,291.0814514160156,291.1499938964844,268.3793334960937,266.05810546875,282.1724548339844,293.2597045898437,291.0809631347656,1.0,0.3955899477005005,0.8472222685813904,0.8472222685813904,1.0,1.0,-1.860678672790528,0.8292244076728821,1.03145432472229,0.3718596398830414,0.0,0.0,0.5774806141853333,104.0659408569336,127.0,-36.92733001708984,-16650.369140625,695.2825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0104675292969,308.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22142.548828125,22320.0,0.0,0.0,0.3595075607299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475000977516174,0.6475076675415039,-7.553458090114873e-06,0.0,0.00036485446617,0.0,0.0,54.19451141357422,0.0,0.0,0.0,0.4433270096778869,4.0,0.0,1.0
725280,293.2662048339844,297.1499938964844,293.1499938964844,0.1798628270626068,-3665.41259765625,304.1592712402344,0.7676419615745544,0.2541840076446533,0.2318382561206817,293.2974853515625,297.1499938964844,293.1499938964844,0.1344102472066879,-3057.9404296875,304.1631164550781,0.7127345204353333,0.2000995129346847,0.1933587491512298,293.2386474609375,297.1499938964844,293.1499938964844,0.3192669749259949,-4492.07275390625,304.1557922363281,0.8921094536781311,0.4037413895130157,0.2842001914978027,293.2425842285156,297.1499938964844,293.1499938964844,0.4823245108127594,-8464.0947265625,304.0564880371094,0.9990000128746032,0.5681790709495544,0.539605975151062,293.18280029296875,297.1499938964844,293.1499938964844,0.023870650678873,-4758.77978515625,304.1516418457031,0.4729079306125641,0.0634619742631912,0.3011693060398102,291.0814514160156,291.1499938964844,268.3793334960937,266.05810546875,282.1724548339844,293.2597045898437,291.0809631347656,1.0,0.3955899477005005,0.8472222685813904,0.8472222685813904,1.0,1.0,-1.860678672790528,0.8292244076728821,1.03145432472229,0.3718596398830414,0.0,0.0,0.5774806141853333,104.0659408569336,127.0,-36.92733001708984,-16650.369140625,695.2825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0104675292969,308.860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,22142.548828125,22320.0,0.0,0.0,0.3595075607299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475000977516174,0.6475076675415039,-7.553458090114873e-06,0.0,0.00036485446617,0.0,0.0,54.19451141357422,0.0,0.0,0.0,0.4433270096778869,4.0,0.0,1.0
725340,293.26593017578125,297.1499938964844,293.1499938964844,0.1772873848676681,-3622.738525390625,304.1605224609375,0.7490147352218628,0.2513018548488617,0.229664072394371,293.2983093261719,297.1499938964844,293.1499938964844,0.1312488317489624,-2999.486572265625,304.1640319824219,0.6923502683639526,0.1961966305971145,0.1901016533374786,293.239013671875,297.1499938964844,293.1499938964844,0.3166499137878418,-4461.94580078125,304.1582946777344,0.8710507154464722,0.4014244079589844,0.2829135358333587,293.2942199707031,297.1499938964844,293.1499938964844,0.4733030498027801,-8312.21484375,304.1028747558594,0.9773668050765992,0.5552451014518738,0.5292467474937439,293.18377685546875,297.1499938964844,293.1499938964844,0.0233653467148542,-4707.20068359375,304.1519470214844,0.4543481171131134,0.0624324604868888,0.2986095547676086,291.1111145019531,291.1499938964844,268.43682861328125,266.1048889160156,282.2205810546875,293.2781066894531,291.1137084960937,1.0,0.4016515612602234,0.845847487449646,0.845847487449646,1.0,1.0,-1.837183952331543,0.8178028464317322,1.019381046295166,0.3660920858383178,0.0,0.0,0.5815464854240417,114.36791229248048,130.0,27.96103286743164,-16500.447265625,709.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6577453613281,308.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,22220.94921875,21240.0,0.0,0.0,0.3562999069690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625828146934509,0.662590503692627,-7.691178325330839e-06,0.0,0.0003615991154219,0.0,0.0,56.75965881347656,0.0,0.0,0.0,0.4339407086372375,4.0,0.0,1.0
725400,293.26593017578125,297.1499938964844,293.1499938964844,0.1772873848676681,-3622.738525390625,304.1605224609375,0.7490147352218628,0.2513018548488617,0.229664072394371,293.2983093261719,297.1499938964844,293.1499938964844,0.1312488317489624,-2999.486572265625,304.1640319824219,0.6923502683639526,0.1961966305971145,0.1901016533374786,293.239013671875,297.1499938964844,293.1499938964844,0.3166499137878418,-4461.94580078125,304.1582946777344,0.8710507154464722,0.4014244079589844,0.2829135358333587,293.2942199707031,297.1499938964844,293.1499938964844,0.4733030498027801,-8312.21484375,304.1028747558594,0.9773668050765992,0.5552451014518738,0.5292467474937439,293.18377685546875,297.1499938964844,293.1499938964844,0.0233653467148542,-4707.20068359375,304.1519470214844,0.4543481171131134,0.0624324604868888,0.2986095547676086,291.1111145019531,291.1499938964844,268.43682861328125,266.1048889160156,282.2205810546875,293.2781066894531,291.1137084960937,1.0,0.4016515612602234,0.845847487449646,0.845847487449646,1.0,1.0,-1.837183952331543,0.8178028464317322,1.019381046295166,0.3660920858383178,0.0,0.0,0.5815464854240417,114.36791229248048,130.0,27.96103286743164,-16500.447265625,709.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6577453613281,308.7027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,22220.94921875,21240.0,0.0,0.0,0.3562999069690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625828146934509,0.662590503692627,-7.691178325330839e-06,0.0,0.0003615991154219,0.0,0.0,56.75965881347656,0.0,0.0,0.0,0.4339407086372375,4.0,0.0,1.0
725460,293.2660217285156,297.1499938964844,293.1499938964844,0.1751349568367004,-3587.719482421875,304.1606750488281,0.7365769147872925,0.2483433932065963,0.2273191213607788,293.29962158203125,297.1499938964844,293.1499938964844,0.1283600926399231,-2946.529052734375,304.1642150878906,0.677388072013855,0.1921778470277786,0.1866421848535537,293.23980712890625,297.1499938964844,293.1499938964844,0.314838707447052,-4441.78173828125,304.15869140625,0.8572419881820679,0.3990043401718139,0.2814756035804748,293.30908203125,297.1499938964844,293.1499938964844,0.4677423238754272,-8222.1513671875,304.1275634765625,0.9594706892967224,0.5485408306121826,0.5222719311714172,293.1848449707031,297.1499938964844,293.1499938964844,0.0228515900671482,-4656.90234375,304.15216064453125,0.4408206045627594,0.061358094215393,0.295255035161972,291.1039428710937,291.1499938964844,268.4939880371094,266.15155029296875,282.2605895996094,293.2848205566406,291.10699462890625,1.0,0.4055607914924621,0.844504714012146,0.844504714012146,1.0,1.0,-1.816017985343933,0.8075847029685974,1.008433222770691,0.3606295585632324,0.0,0.0,0.588805079460144,121.78498840332033,133.0,16.996257781982422,-16228.52734375,716.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37713623046875,308.5005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,21178.0078125,21240.0,0.0,0.0,0.3536495566368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604267358779907,0.6604341864585876,-7.437995463988045e-06,0.0,0.0003589093394111,0.0,0.0,54.990867614746094,0.0,0.0,0.0,0.4434705078601837,4.0,0.0,1.0
725520,293.2660217285156,297.1499938964844,293.1499938964844,0.1751349568367004,-3587.719482421875,304.1606750488281,0.7365769147872925,0.2483433932065963,0.2273191213607788,293.29962158203125,297.1499938964844,293.1499938964844,0.1283600926399231,-2946.529052734375,304.1642150878906,0.677388072013855,0.1921778470277786,0.1866421848535537,293.23980712890625,297.1499938964844,293.1499938964844,0.314838707447052,-4441.78173828125,304.15869140625,0.8572419881820679,0.3990043401718139,0.2814756035804748,293.30908203125,297.1499938964844,293.1499938964844,0.4677423238754272,-8222.1513671875,304.1275634765625,0.9594706892967224,0.5485408306121826,0.5222719311714172,293.1848449707031,297.1499938964844,293.1499938964844,0.0228515900671482,-4656.90234375,304.15216064453125,0.4408206045627594,0.061358094215393,0.295255035161972,291.1039428710937,291.1499938964844,268.4939880371094,266.15155029296875,282.2605895996094,293.2848205566406,291.10699462890625,1.0,0.4055607914924621,0.844504714012146,0.844504714012146,1.0,1.0,-1.816017985343933,0.8075847029685974,1.008433222770691,0.3606295585632324,0.0,0.0,0.588805079460144,121.78498840332033,133.0,16.996257781982422,-16228.52734375,716.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37713623046875,308.5005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,21178.0078125,21240.0,0.0,0.0,0.3536495566368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604267358779907,0.6604341864585876,-7.437995463988045e-06,0.0,0.0003589093394111,0.0,0.0,54.990867614746094,0.0,0.0,0.0,0.4434705078601837,4.0,0.0,1.0
725580,293.2658996582031,297.1499938964844,293.1499938964844,0.1724293380975723,-3542.829345703125,304.1615905761719,0.7272831797599792,0.2454305589199066,0.2249264568090438,293.30078125,297.1499938964844,293.1499938964844,0.1250261068344116,-2884.41455078125,304.1650085449219,0.6656262278556824,0.1881485134363174,0.183076873421669,293.24053955078125,297.1499938964844,293.1499938964844,0.3120050728321075,-4409.44580078125,304.1604309082031,0.8473260402679443,0.3965810239315033,0.2799705564975738,293.31329345703125,297.1499938964844,293.1499938964844,0.4625837504863739,-8142.08447265625,304.1433410644531,0.9458038210868835,0.5436426997184753,0.5176411271095276,293.1853332519531,297.1499938964844,293.1499938964844,0.0222478844225406,-4594.22998046875,304.1524353027344,0.4311962425708771,0.0603788048028945,0.2918822467327118,291.1319885253906,291.1499938964844,268.5508117675781,266.1980895996094,282.2968139648437,293.2870178222656,291.1329345703125,1.0,0.4082383215427398,0.843161940574646,0.843161940574646,1.0,1.0,-1.7974438667297363,0.7986207008361816,0.9988231658935548,0.3557890951633453,0.0,0.0,0.5888985395431519,127.39823150634766,121.0,25.515893936157227,-16029.7998046875,719.4082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1255187988281,308.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21222.173828125,21240.0,0.0,0.0,0.351778507232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629666686058044,0.6629741191864014,-7.468395324394805e-06,0.0,0.000357010459993,0.0,0.0,55.46599960327149,0.0,0.0,0.0,0.4444457292556762,4.0,0.0,1.0
725640,293.2658996582031,297.1499938964844,293.1499938964844,0.1724293380975723,-3542.829345703125,304.1615905761719,0.7272831797599792,0.2454305589199066,0.2249264568090438,293.30078125,297.1499938964844,293.1499938964844,0.1250261068344116,-2884.41455078125,304.1650085449219,0.6656262278556824,0.1881485134363174,0.183076873421669,293.24053955078125,297.1499938964844,293.1499938964844,0.3120050728321075,-4409.44580078125,304.1604309082031,0.8473260402679443,0.3965810239315033,0.2799705564975738,293.31329345703125,297.1499938964844,293.1499938964844,0.4625837504863739,-8142.08447265625,304.1433410644531,0.9458038210868835,0.5436426997184753,0.5176411271095276,293.1853332519531,297.1499938964844,293.1499938964844,0.0222478844225406,-4594.22998046875,304.1524353027344,0.4311962425708771,0.0603788048028945,0.2918822467327118,291.1319885253906,291.1499938964844,268.5508117675781,266.1980895996094,282.2968139648437,293.2870178222656,291.1329345703125,1.0,0.4082383215427398,0.843161940574646,0.843161940574646,1.0,1.0,-1.7974438667297363,0.7986207008361816,0.9988231658935548,0.3557890951633453,0.0,0.0,0.5888985395431519,127.39823150634766,121.0,25.515893936157227,-16029.7998046875,719.4082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1255187988281,308.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21222.173828125,21240.0,0.0,0.0,0.351778507232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629666686058044,0.6629741191864014,-7.468395324394805e-06,0.0,0.000357010459993,0.0,0.0,55.46599960327149,0.0,0.0,0.0,0.4444457292556762,4.0,0.0,1.0
725700,293.265625,297.1499938964844,293.1499938964844,0.1710960119962692,-3520.752197265625,304.1618957519531,0.725313663482666,0.2440139055252075,0.2236671894788742,293.3012084960937,297.1499938964844,293.1499938964844,0.123351827263832,-2853.181884765625,304.1653137207031,0.662542998790741,0.186153843998909,0.1812098324298858,293.2407531738281,297.1499938964844,293.1499938964844,0.3106365799903869,-4393.921875,304.1610412597656,0.8456845283508301,0.3953915238380432,0.2791567742824554,293.31396484375,297.1499938964844,293.1499938964844,0.4602664709091186,-8107.056640625,304.14874267578125,0.9432325959205629,0.5414440631866455,0.5155423879623413,293.185302734375,297.1499938964844,293.1499938964844,0.0219242125749588,-4560.5927734375,304.152587890625,0.4290551841259002,0.0599353276193141,0.2899333834648132,291.1404724121094,291.1499938964844,268.5791015625,266.2212829589844,282.31463623046875,293.2873840332031,291.1417236328125,1.0,0.4072166979312897,0.8424904942512512,0.8424904942512512,1.0,1.0,-1.787852764129639,0.7939925789833069,0.9938601851463318,0.3533126413822174,0.0,0.0,0.5886962413787842,127.8023910522461,121.0,25.77108383178711,-15930.955078125,713.3038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01959228515625,308.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,21231.962890625,20160.0,0.0,0.0,0.3509949445724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633580327033997,0.6633654832839966,-7.473761343135266e-06,0.0,0.0003562152560334,0.0,0.0,55.54351425170898,0.0,0.0,0.0,0.4295985996723175,4.0,0.0,1.0
725760,293.2651672363281,297.1499938964844,293.1499938964844,0.1701531112194061,-3505.6962890625,304.16143798828125,0.7248761057853699,0.2426421195268631,0.2223890423774719,293.3014831542969,297.1499938964844,293.1499938964844,0.1219440326094627,-2827.383056640625,304.16510009765625,0.6610023975372314,0.1841880828142166,0.1793088465929031,293.24078369140625,297.1499938964844,293.1499938964844,0.3099700212478637,-4386.95068359375,304.16021728515625,0.8458943367004395,0.3942342698574066,0.2783190310001373,293.3140563964844,297.1499938964844,293.1499938964844,0.4590019285678863,-8088.42724609375,304.1512145996094,0.94316565990448,0.5393491387367249,0.5134994983673096,293.18505859375,297.1499938964844,293.1499938964844,0.0216621551662683,-4535.10107421875,304.152587890625,0.428347110748291,0.0595319233834743,0.2878854870796203,291.1229248046875,291.1499938964844,268.6072998046875,266.2444763183594,282.3320617675781,293.2874450683594,291.1205444335937,1.0,0.4051795899868011,0.8420115113258362,0.8420115113258362,1.0,1.0,-1.7781168222427368,0.789318323135376,0.9887984991073608,0.3508115708827972,0.0,0.0,0.5919899940490723,126.77259063720705,109.0,-14.011756896972656,-15726.6875,702.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9458923339844,308.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20307.69921875,20160.0,0.0,0.0,0.3500716090202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507487893104553,0.6507559418678284,-7.1641188696958125e-06,0.0,0.0003552782000042,0.0,0.0,52.26953506469727,0.0,0.0,0.0,0.4356037676334381,4.0,0.0,1.0
725820,293.2637023925781,297.1499938964844,293.1499938964844,0.1673380434513092,-3458.7158203125,304.162353515625,0.7271812558174133,0.2400160282850265,0.2198397815227508,293.301513671875,297.1499938964844,293.1499938964844,0.1184479221701622,-2761.544677734375,304.1658935546875,0.6610485911369324,0.1803441941738128,0.1754786968231201,293.2405090332031,297.1499938964844,293.1499938964844,0.3069088757038116,-4351.94482421875,304.1619567871094,0.850158154964447,0.3919951021671295,0.276622474193573,293.3132629394531,297.1499938964844,293.1499938964844,0.4539805054664612,-8014.45556640625,304.1592102050781,0.948145627975464,0.5353493094444275,0.5095275640487671,293.1841125488281,297.1499938964844,293.1499938964844,0.0209755841642618,-4461.404296875,304.1528625488281,0.4299447238445282,0.0588365532457828,0.283778041601181,291.1473693847656,291.1499938964844,268.6633605957031,266.29071044921875,282.3663024902344,293.28680419921875,291.1492004394531,1.0,0.3987568020820617,0.8410535454750061,0.8410535454750061,1.0,1.0,-1.758717060089111,0.7800145745277405,0.9787024855613708,0.3458338677883148,0.0,0.0,0.5913248658180237,121.89929962158205,97.0,26.65914726257324,-15596.2529296875,673.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82293701171875,308.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,20184.666015625,20160.0,0.0,0.0,0.3483703434467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538224816322327,0.6538296341896057,-7.16064459993504e-06,0.0,0.0003535516152624,0.0,0.0,52.591068267822266,0.0,0.0,0.0,0.4360371232032776,4.0,0.0,1.0
725880,293.2637023925781,297.1499938964844,293.1499938964844,0.1673380434513092,-3458.7158203125,304.162353515625,0.7271812558174133,0.2400160282850265,0.2198397815227508,293.301513671875,297.1499938964844,293.1499938964844,0.1184479221701622,-2761.544677734375,304.1658935546875,0.6610485911369324,0.1803441941738128,0.1754786968231201,293.2405090332031,297.1499938964844,293.1499938964844,0.3069088757038116,-4351.94482421875,304.1619567871094,0.850158154964447,0.3919951021671295,0.276622474193573,293.3132629394531,297.1499938964844,293.1499938964844,0.4539805054664612,-8014.45556640625,304.1592102050781,0.948145627975464,0.5353493094444275,0.5095275640487671,293.1841125488281,297.1499938964844,293.1499938964844,0.0209755841642618,-4461.404296875,304.1528625488281,0.4299447238445282,0.0588365532457828,0.283778041601181,291.1473693847656,291.1499938964844,268.6633605957031,266.29071044921875,282.3663024902344,293.28680419921875,291.1492004394531,1.0,0.3987568020820617,0.8410535454750061,0.8410535454750061,1.0,1.0,-1.758717060089111,0.7800145745277405,0.9787024855613708,0.3458338677883148,0.0,0.0,0.5913248658180237,121.89929962158205,97.0,26.65914726257324,-15596.2529296875,673.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82293701171875,308.12109375,278.1499938964844,0.0,18000.0,313.1499938964844,20184.666015625,20160.0,0.0,0.0,0.3483703434467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538224816322327,0.6538296341896057,-7.16064459993504e-06,0.0,0.0003535516152624,0.0,0.0,52.591068267822266,0.0,0.0,0.0,0.4360371232032776,4.0,0.0,1.0
725940,293.26177978515625,297.1499938964844,293.1499938964844,0.1646586060523986,-3414.0625,304.1626892089844,0.7327815890312195,0.2375233173370361,0.217319056391716,293.3009948730469,297.1499938964844,293.1499938964844,0.1150524094700813,-2697.397216796875,304.166259765625,0.6643368005752563,0.1766091883182525,0.1716531813144683,293.2398681640625,297.1499938964844,293.1499938964844,0.3039876520633697,-4318.78369140625,304.1628112792969,0.8585508465766907,0.3898305892944336,0.2749051749706268,293.3117980957031,297.1499938964844,293.1499938964844,0.4491084218025207,-7944.17626953125,304.1641845703125,0.9580764174461364,0.5315083861351013,0.5056185722351074,293.1826477050781,297.1499938964844,293.1499938964844,0.020341008901596,-4392.189453125,304.1529541015625,0.4348851144313812,0.058265782892704,0.2797898948192596,291.1670227050781,291.1499938964844,268.71905517578125,266.3367919921875,282.39996337890625,293.2856140136719,291.16827392578125,1.0,0.3901340365409851,0.840095579624176,0.840095579624176,1.0,1.0,-1.739551305770874,0.7708327174186707,0.9687185287475586,0.3409206569194793,0.0,0.0,0.5876726508140564,114.51197814941406,85.0,26.34271240234375,-15398.5419921875,637.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431640625,308.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,20221.1171875,19080.0,0.0,0.0,0.3466529250144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471724510192871,0.6471795439720154,-7.116350843716646e-06,0.0,0.0003518086741678,0.0,0.0,51.59292221069336,0.0,0.0,0.0,0.4186256825923919,4.0,0.0,1.0
726000,293.26177978515625,297.1499938964844,293.1499938964844,0.1646586060523986,-3414.0625,304.1626892089844,0.7327815890312195,0.2375233173370361,0.217319056391716,293.3009948730469,297.1499938964844,293.1499938964844,0.1150524094700813,-2697.397216796875,304.166259765625,0.6643368005752563,0.1766091883182525,0.1716531813144683,293.2398681640625,297.1499938964844,293.1499938964844,0.3039876520633697,-4318.78369140625,304.1628112792969,0.8585508465766907,0.3898305892944336,0.2749051749706268,293.3117980957031,297.1499938964844,293.1499938964844,0.4491084218025207,-7944.17626953125,304.1641845703125,0.9580764174461364,0.5315083861351013,0.5056185722351074,293.1826477050781,297.1499938964844,293.1499938964844,0.020341008901596,-4392.189453125,304.1529541015625,0.4348851144313812,0.058265782892704,0.2797898948192596,291.1670227050781,291.1499938964844,268.71905517578125,266.3367919921875,282.39996337890625,293.2856140136719,291.16827392578125,1.0,0.3901340365409851,0.840095579624176,0.840095579624176,1.0,1.0,-1.739551305770874,0.7708327174186707,0.9687185287475586,0.3409206569194793,0.0,0.0,0.5876726508140564,114.51197814941406,85.0,26.34271240234375,-15398.5419921875,637.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431640625,308.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,20221.1171875,19080.0,0.0,0.0,0.3466529250144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471724510192871,0.6471795439720154,-7.116350843716646e-06,0.0,0.0003518086741678,0.0,0.0,51.59292221069336,0.0,0.0,0.0,0.4186256825923919,4.0,0.0,1.0
726060,293.259521484375,297.1499938964844,293.1499938964844,0.1625114828348159,-3378.82275390625,304.162109375,0.7412683963775635,0.235153317451477,0.2148530781269073,293.300048828125,297.1499938964844,293.1499938964844,0.1120329573750495,-2640.62060546875,304.1659240722656,0.6704347133636475,0.1729740053415298,0.1678629666566848,293.2388916015625,297.1499938964844,293.1499938964844,0.3019579648971557,-4296.3876953125,304.1620483398437,0.8707090616226196,0.3877489864826202,0.273200124502182,293.30975341796875,297.1499938964844,293.1499938964844,0.4455017447471618,-7893.5283203125,304.1656188964844,0.9714161157608032,0.5278251767158508,0.5017974376678467,293.180908203125,297.1499938964844,293.1499938964844,0.0198251213878393,-4337.04052734375,304.1528625488281,0.4430498480796814,0.0577932707965374,0.2759808301925659,291.15234375,291.1499938964844,268.7743225097656,266.3827209472656,282.43292236328125,293.283935546875,291.15509033203125,1.0,0.3800400197505951,0.8391938209533691,0.8391938209533691,1.0,1.0,-1.720828890800476,0.7618772387504578,0.9589516520500184,0.3361299633979797,0.0,0.0,0.5890085101127625,105.59485626220705,73.0,10.32436752319336,-15157.2841796875,598.5012817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.743896484375,308.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19145.919921875,19080.0,0.0,0.0,0.3442831635475158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313132047653198,0.6313199996948242,-6.750070951966336e-06,0.0,0.0003494036500342,0.0,0.0,47.7675666809082,0.0,0.0,0.0,0.42262664437294,4.0,0.0,1.0
726120,293.259521484375,297.1499938964844,293.1499938964844,0.1625114828348159,-3378.82275390625,304.162109375,0.7412683963775635,0.235153317451477,0.2148530781269073,293.300048828125,297.1499938964844,293.1499938964844,0.1120329573750495,-2640.62060546875,304.1659240722656,0.6704347133636475,0.1729740053415298,0.1678629666566848,293.2388916015625,297.1499938964844,293.1499938964844,0.3019579648971557,-4296.3876953125,304.1620483398437,0.8707090616226196,0.3877489864826202,0.273200124502182,293.30975341796875,297.1499938964844,293.1499938964844,0.4455017447471618,-7893.5283203125,304.1656188964844,0.9714161157608032,0.5278251767158508,0.5017974376678467,293.180908203125,297.1499938964844,293.1499938964844,0.0198251213878393,-4337.04052734375,304.1528625488281,0.4430498480796814,0.0577932707965374,0.2759808301925659,291.15234375,291.1499938964844,268.7743225097656,266.3827209472656,282.43292236328125,293.283935546875,291.15509033203125,1.0,0.3800400197505951,0.8391938209533691,0.8391938209533691,1.0,1.0,-1.720828890800476,0.7618772387504578,0.9589516520500184,0.3361299633979797,0.0,0.0,0.5890085101127625,105.59485626220705,73.0,10.32436752319336,-15157.2841796875,598.5012817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.743896484375,308.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19145.919921875,19080.0,0.0,0.0,0.3442831635475158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313132047653198,0.6313199996948242,-6.750070951966336e-06,0.0,0.0003494036500342,0.0,0.0,47.7675666809082,0.0,0.0,0.0,0.42262664437294,4.0,0.0,1.0
726180,293.2570495605469,297.1499938964844,293.1499938964844,0.1598464101552963,-3333.986572265625,304.1624755859375,0.7528353333473206,0.232878029346466,0.2124432474374771,293.2987976074219,297.1499938964844,293.1499938964844,0.1086774244904518,-2576.349853515625,304.1661682128906,0.679364800453186,0.1694236397743225,0.1641194820404052,293.23785400390625,297.1499938964844,293.1499938964844,0.298868715763092,-4261.0712890625,304.1631164550781,0.8867587447166443,0.3857070803642273,0.2715038061141968,293.3075256347656,297.1499938964844,293.1499938964844,0.4403417110443115,-7819.8671875,304.1689147949219,0.9868012070655824,0.524226725101471,0.4980376958847046,293.1789855957031,297.1499938964844,293.1499938964844,0.0192520543932914,-4271.2177734375,304.1528625488281,0.4548148512840271,0.0573974438011646,0.2723661959171295,291.18048095703125,291.1499938964844,268.8291320800781,266.4284362792969,282.4654235839844,293.2821044921875,291.1814880371094,1.0,0.3689062595367431,0.8382920622825623,0.8382920622825623,1.0,1.0,-1.702548265457153,0.7531406879425049,0.9494075179100036,0.3314592838287353,0.0,0.0,0.5827205181121826,95.76599884033205,61.0,24.07306671142578,-14977.7333984375,557.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7599182128906,307.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,19180.787109375,19080.0,0.0,0.0,0.3417248427867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211440563201904,0.6211507320404053,-6.680614660581341e-06,0.0,0.0003468072682153,0.0,0.0,46.319671630859375,0.0,0.0,0.0,0.418778121471405,4.0,0.0,1.0
