time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726240,293.2570495605469,297.1499938964844,293.1499938964844,0.1598464101552963,-3333.986572265625,304.1624755859375,0.7528353333473206,0.232878029346466,0.2124432474374771,293.2987976074219,297.1499938964844,293.1499938964844,0.1086774244904518,-2576.349853515625,304.1661682128906,0.679364800453186,0.1694236397743225,0.1641194820404052,293.23785400390625,297.1499938964844,293.1499938964844,0.298868715763092,-4261.0712890625,304.1631164550781,0.8867587447166443,0.3857070803642273,0.2715038061141968,293.3075256347656,297.1499938964844,293.1499938964844,0.4403417110443115,-7819.8671875,304.1689147949219,0.9868012070655824,0.524226725101471,0.4980376958847046,293.1789855957031,297.1499938964844,293.1499938964844,0.0192520543932914,-4271.2177734375,304.1528625488281,0.4548148512840271,0.0573974438011646,0.2723661959171295,291.18048095703125,291.1499938964844,268.8291320800781,266.4284362792969,282.4654235839844,293.2821044921875,291.1814880371094,1.0,0.3689062595367431,0.8382920622825623,0.8382920622825623,1.0,1.0,-1.702548265457153,0.7531406879425049,0.9494075179100036,0.3314592838287353,0.0,0.0,0.5827205181121826,95.76599884033205,61.0,24.07306671142578,-14977.7333984375,557.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7599182128906,307.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,19180.787109375,19080.0,0.0,0.0,0.3417248427867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211440563201904,0.6211507320404053,-6.680614660581341e-06,0.0,0.0003468072682153,0.0,0.0,46.319671630859375,0.0,0.0,0.0,0.418778121471405,4.0,0.0,1.0
726300,293.2557678222656,297.1499938964844,293.1499938964844,0.1586241871118545,-3313.494873046875,304.16241455078125,0.7599857449531555,0.2317749559879303,0.2112607061862945,293.298095703125,297.1499938964844,293.1499938964844,0.1070838049054145,-2545.79248046875,304.1661376953125,0.6850036382675171,0.1676784753799438,0.1622674912214279,293.2373046875,297.1499938964844,293.1499938964844,0.2974867820739746,-4245.3955078125,304.1632385253906,0.8963853716850281,0.3847024738788605,0.2706592082977295,293.3063659667969,297.1499938964844,293.1499938964844,0.4379913806915283,-7786.6533203125,304.16973876953125,0.9948582649230956,0.5224617123603821,0.4961782097816467,293.1780090332031,297.1499938964844,293.1499938964844,0.0189941227436065,-4241.48779296875,304.1528015136719,0.4622713923454284,0.0572229325771331,0.2706283628940582,291.1880187988281,291.1499938964844,268.8563842773437,266.45123291015625,282.4814758300781,293.2810974121094,291.1890563964844,1.0,0.3630317747592926,0.8378412127494812,0.8378412127494812,1.0,1.0,-1.693570613861084,0.7488529086112976,0.9447177648544312,0.3291682004928589,0.0,0.0,0.5794275999069214,90.63211822509766,61.0,22.85863876342773,-14883.1591796875,536.9263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.779296875,307.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19189.177734375,18000.0,0.0,0.0,0.3402923941612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149210929870605,0.6149277687072754,-6.635802492382936e-06,0.0,0.000345353531884,0.0,0.0,45.43400955200195,0.0,0.0,0.0,0.4014739990234375,4.0,0.0,1.0
726360,293.2543640136719,297.1499938964844,293.1499938964844,0.1578363180160522,-3300.876953125,304.1615905761719,0.767101526260376,0.2307095676660537,0.2101186513900756,293.2972412109375,297.1499938964844,293.1499938964844,0.1057901829481124,-2521.449462890625,304.16552734375,0.6904659271240234,0.165967658162117,0.1604550331830978,293.23663330078125,297.1499938964844,293.1499938964844,0.2968778312206268,-4239.16796875,304.16192626953125,0.9058844447135924,0.3837271928787231,0.2698388993740082,293.3041687011719,297.1499938964844,293.1499938964844,0.4327279925346374,-7709.57763671875,304.17608642578125,0.9990000128746032,0.5209060311317444,0.4901693165302276,293.17694091796875,297.1499938964844,293.1499938964844,0.018824353814125,-4223.8203125,304.152587890625,0.4692376852035522,0.0570773668587207,0.2690551877021789,291.168212890625,291.1499938964844,268.8835144042969,266.4739990234375,282.4996337890625,293.2797241210937,291.1653137207031,1.0,0.3568472862243652,0.8374170064926147,0.8374170064926147,1.0,1.0,-1.679983615875244,0.7423402070999146,0.9376433491706848,0.325920432806015,0.0,0.0,0.579912543296814,85.8624267578125,49.0,-17.990966796875,-14657.44921875,514.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240051269531,307.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18267.44921875,18000.0,0.0,0.0,0.3385464549064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595970630645752,0.5959769487380981,-6.288008989940863e-06,0.0,0.0003435816033743,0.0,0.0,41.658199310302734,0.0,0.0,0.0,0.4048817455768585,4.0,0.0,1.0
726420,293.2515563964844,297.1499938964844,293.1499938964844,0.1550963968038559,-3253.97509765625,304.1623229980469,0.7805371880531311,0.2286371737718582,0.2079771906137466,293.2953796386719,297.1499938964844,293.1499938964844,0.1024811267852783,-2456.843017578125,304.1658935546875,0.7002956867218018,0.1626190245151519,0.1569854617118835,293.2352905273437,297.1499938964844,293.1499938964844,0.2933491468429565,-4198.16455078125,304.1639099121094,0.9252318739891052,0.3818040192127228,0.2682919800281524,293.2756042480469,297.1499938964844,293.1499938964844,0.4011766612529754,-7243.28564453125,304.2198791503906,0.9990000128746032,0.5227222442626953,0.4608801901340484,293.1744384765625,297.1499938964844,293.1499938964844,0.0183936636894941,-4170.02099609375,304.1524658203125,0.4801779091358185,0.0569047518074512,0.2667304277420044,291.2182922363281,291.1499938964844,268.9374389648437,266.51934814453125,282.53936767578125,293.2676696777344,291.2223815917969,1.0,0.3429969549179077,0.8365686535835266,0.8365686535835266,1.0,1.0,-1.633397936820984,0.7202229499816895,0.9131749272346495,0.3144905865192413,0.0,0.0,0.5684875249862671,77.3362045288086,37.0,55.93092727661133,-14369.20703125,462.2974243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427185058594,308.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.58984375,18000.0,0.0,0.0,0.3344383239746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822214484214783,0.5822275876998901,-6.172709618113004e-06,0.0,0.0003394123923499,0.0,0.0,39.74600982666016,0.0,0.0,0.0,0.399067759513855,4.0,0.0,1.0
726480,293.2515563964844,297.1499938964844,293.1499938964844,0.1550963968038559,-3253.97509765625,304.1623229980469,0.7805371880531311,0.2286371737718582,0.2079771906137466,293.2953796386719,297.1499938964844,293.1499938964844,0.1024811267852783,-2456.843017578125,304.1658935546875,0.7002956867218018,0.1626190245151519,0.1569854617118835,293.2352905273437,297.1499938964844,293.1499938964844,0.2933491468429565,-4198.16455078125,304.1639099121094,0.9252318739891052,0.3818040192127228,0.2682919800281524,293.2756042480469,297.1499938964844,293.1499938964844,0.4011766612529754,-7243.28564453125,304.2198791503906,0.9990000128746032,0.5227222442626953,0.4608801901340484,293.1744384765625,297.1499938964844,293.1499938964844,0.0183936636894941,-4170.02099609375,304.1524658203125,0.4801779091358185,0.0569047518074512,0.2667304277420044,291.2182922363281,291.1499938964844,268.9374389648437,266.51934814453125,282.53936767578125,293.2676696777344,291.2223815917969,1.0,0.3429969549179077,0.8365686535835266,0.8365686535835266,1.0,1.0,-1.633397936820984,0.7202229499816895,0.9131749272346495,0.3144905865192413,0.0,0.0,0.5684875249862671,77.3362045288086,37.0,55.93092727661133,-14369.20703125,462.2974243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427185058594,308.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.58984375,18000.0,0.0,0.0,0.3344383239746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822214484214783,0.5822275876998901,-6.172709618113004e-06,0.0,0.0003394123923499,0.0,0.0,39.74600982666016,0.0,0.0,0.0,0.399067759513855,4.0,0.0,1.0
726540,293.2489013671875,297.1499938964844,293.1499938964844,0.1525445133447647,-3210.412353515625,304.1624755859375,0.7980391383171082,0.2266000509262085,0.2058436423540115,293.2935485839844,297.1499938964844,293.1499938964844,0.0993310734629631,-2395.1728515625,304.16583251953125,0.7132722735404968,0.1593065410852432,0.153532326221466,293.2342224121094,297.1499938964844,293.1499938964844,0.2900766134262085,-4160.4580078125,304.1647033691406,0.9500431418418884,0.3798595666885376,0.2667117416858673,293.21990966796875,297.1499938964844,293.1499938964844,0.3655813336372375,-6717.0322265625,304.2557067871094,0.9990000128746032,0.5307797193527222,0.4275687634944916,293.1715087890625,297.1499938964844,293.1499938964844,0.0180696099996566,-4128.90625,304.15216064453125,0.4923727810382843,0.0568740926682949,0.2649470865726471,291.2598876953125,291.1499938964844,268.9908447265625,266.5644836425781,282.57794189453125,293.2501220703125,291.2626647949219,1.0,0.3277160823345184,0.8357202410697937,0.8357202410697937,1.0,1.0,-1.5826570987701416,0.696222722530365,0.8864343762397766,0.3020972311496734,0.0,0.0,0.5508807301521301,68.29045104980469,55.0,55.30078506469727,-13920.7470703125,408.8974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13494873046875,308.1022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18268.90234375,18000.0,0.0,0.0,0.328987717628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510845184326172,0.5510905385017395,-5.975790827505989e-06,0.0,0.0003338807146064,0.0,0.0,35.9303092956543,0.0,0.0,0.0,0.388052761554718,4.0,0.0,1.0
726600,293.2489013671875,297.1499938964844,293.1499938964844,0.1525445133447647,-3210.412353515625,304.1624755859375,0.7980391383171082,0.2266000509262085,0.2058436423540115,293.2935485839844,297.1499938964844,293.1499938964844,0.0993310734629631,-2395.1728515625,304.16583251953125,0.7132722735404968,0.1593065410852432,0.153532326221466,293.2342224121094,297.1499938964844,293.1499938964844,0.2900766134262085,-4160.4580078125,304.1647033691406,0.9500431418418884,0.3798595666885376,0.2667117416858673,293.21990966796875,297.1499938964844,293.1499938964844,0.3655813336372375,-6717.0322265625,304.2557067871094,0.9990000128746032,0.5307797193527222,0.4275687634944916,293.1715087890625,297.1499938964844,293.1499938964844,0.0180696099996566,-4128.90625,304.15216064453125,0.4923727810382843,0.0568740926682949,0.2649470865726471,291.2598876953125,291.1499938964844,268.9908447265625,266.5644836425781,282.57794189453125,293.2501220703125,291.2626647949219,1.0,0.3277160823345184,0.8357202410697937,0.8357202410697937,1.0,1.0,-1.5826570987701416,0.696222722530365,0.8864343762397766,0.3020972311496734,0.0,0.0,0.5508807301521301,68.29045104980469,55.0,55.30078506469727,-13920.7470703125,408.8974304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13494873046875,308.1022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18268.90234375,18000.0,0.0,0.0,0.328987717628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510845184326172,0.5510905385017395,-5.975790827505989e-06,0.0,0.0003338807146064,0.0,0.0,35.9303092956543,0.0,0.0,0.0,0.388052761554718,4.0,0.0,1.0
726660,293.246826171875,297.1499938964844,293.1499938964844,0.1506678164005279,-3178.944091796875,304.161376953125,0.8025727272033691,0.2245142608880996,0.2039038687944412,293.292236328125,297.1499938964844,293.1499938964844,0.0966761112213134,-2343.51318359375,304.1649475097656,0.7143453359603882,0.15593883395195,0.1502760946750641,293.23370361328125,297.1499938964844,293.1499938964844,0.2878934144973755,-4136.05078125,304.163330078125,0.9571253657341005,0.3778351545333862,0.2652543485164642,293.15997314453125,297.1499938964844,293.1499938964844,0.3525089621543884,-6534.681640625,304.24090576171875,0.9990000128746032,0.5412022471427917,0.4165979623794555,293.16925048828125,297.1499938964844,293.1499938964844,0.0179711319506168,-4117.0390625,304.151611328125,0.4964891374111175,0.0567903518676757,0.264275848865509,291.2660827636719,291.1499938964844,269.04376220703125,266.60943603515625,282.6075134277344,293.2427673339844,291.26373291015625,1.0,0.3229497969150543,0.8352895975112915,0.8352895975112915,1.0,1.0,-1.5606662034988403,0.6859361529350281,0.8747300505638123,0.2964158356189728,0.0,0.0,0.5340879559516907,65.32414245605469,73.0,4.430521011352539,-13581.705078125,389.2151489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3885498046875,308.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18261.794921875,18000.0,0.0,0.0,0.3220120668411255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178351402282715,0.5178409218788147,-5.759296982432716e-06,0.0,0.0003268012951593,0.0,0.0,32.077693939208984,0.0,0.0,0.0,0.3764616549015045,4.0,0.0,1.0
726720,293.246826171875,297.1499938964844,293.1499938964844,0.1506678164005279,-3178.944091796875,304.161376953125,0.8025727272033691,0.2245142608880996,0.2039038687944412,293.292236328125,297.1499938964844,293.1499938964844,0.0966761112213134,-2343.51318359375,304.1649475097656,0.7143453359603882,0.15593883395195,0.1502760946750641,293.23370361328125,297.1499938964844,293.1499938964844,0.2878934144973755,-4136.05078125,304.163330078125,0.9571253657341005,0.3778351545333862,0.2652543485164642,293.15997314453125,297.1499938964844,293.1499938964844,0.3525089621543884,-6534.681640625,304.24090576171875,0.9990000128746032,0.5412022471427917,0.4165979623794555,293.16925048828125,297.1499938964844,293.1499938964844,0.0179711319506168,-4117.0390625,304.151611328125,0.4964891374111175,0.0567903518676757,0.264275848865509,291.2660827636719,291.1499938964844,269.04376220703125,266.60943603515625,282.6075134277344,293.2427673339844,291.26373291015625,1.0,0.3229497969150543,0.8352895975112915,0.8352895975112915,1.0,1.0,-1.5606662034988403,0.6859361529350281,0.8747300505638123,0.2964158356189728,0.0,0.0,0.5340879559516907,65.32414245605469,73.0,4.430521011352539,-13581.705078125,389.2151489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3885498046875,308.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18261.794921875,18000.0,0.0,0.0,0.3220120668411255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178351402282715,0.5178409218788147,-5.759296982432716e-06,0.0,0.0003268012951593,0.0,0.0,32.077693939208984,0.0,0.0,0.0,0.3764616549015045,4.0,0.0,1.0
726780,293.2452392578125,297.1499938964844,293.1499938964844,0.1494397222995758,-3159.13818359375,304.1596374511719,0.7943182587623596,0.2223833352327346,0.2020779699087143,293.29132080078125,297.1499938964844,293.1499938964844,0.0944590717554092,-2300.9130859375,304.1636657714844,0.7040354609489441,0.1525203734636306,0.1471348106861114,293.2335205078125,297.1499938964844,293.1499938964844,0.2868663966655731,-4125.55712890625,304.1606140136719,0.9479909539222716,0.3757542371749878,0.2638762891292572,293.1324768066406,297.1499938964844,293.1499938964844,0.3604546785354614,-6670.6884765625,304.1968994140625,0.9990000128746032,0.5466071367263794,0.4255014061927795,293.16796875,297.1499938964844,293.1499938964844,0.0179819539189338,-4121.23828125,304.15106201171875,0.4924580156803131,0.0565655678510665,0.2637950778007507,291.2295227050781,291.1499938964844,269.0961608886719,266.6541442871094,282.6297912597656,293.2435302734375,291.22607421875,1.0,0.3258668184280395,0.8348590135574341,0.8348590135574341,1.0,1.0,-1.563149094581604,0.6871262192726135,0.8760228753089905,0.2967514097690582,0.0,0.0,0.5257733464241028,67.37300872802734,91.0,-38.82730102539063,-13459.4990234375,395.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117553710937,308.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18149.5859375,18000.0,0.0,0.0,0.3143526315689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498343676328659,0.4983492791652679,-5.614883320959052e-06,0.0,0.0003190279530826,0.0,0.0,29.859355926513672,0.0,0.0,0.0,0.3694809973239898,4.0,0.0,1.0
726840,293.2452392578125,297.1499938964844,293.1499938964844,0.1494397222995758,-3159.13818359375,304.1596374511719,0.7943182587623596,0.2223833352327346,0.2020779699087143,293.29132080078125,297.1499938964844,293.1499938964844,0.0944590717554092,-2300.9130859375,304.1636657714844,0.7040354609489441,0.1525203734636306,0.1471348106861114,293.2335205078125,297.1499938964844,293.1499938964844,0.2868663966655731,-4125.55712890625,304.1606140136719,0.9479909539222716,0.3757542371749878,0.2638762891292572,293.1324768066406,297.1499938964844,293.1499938964844,0.3604546785354614,-6670.6884765625,304.1968994140625,0.9990000128746032,0.5466071367263794,0.4255014061927795,293.16796875,297.1499938964844,293.1499938964844,0.0179819539189338,-4121.23828125,304.15106201171875,0.4924580156803131,0.0565655678510665,0.2637950778007507,291.2295227050781,291.1499938964844,269.0961608886719,266.6541442871094,282.6297912597656,293.2435302734375,291.22607421875,1.0,0.3258668184280395,0.8348590135574341,0.8348590135574341,1.0,1.0,-1.563149094581604,0.6871262192726135,0.8760228753089905,0.2967514097690582,0.0,0.0,0.5257733464241028,67.37300872802734,91.0,-38.82730102539063,-13459.4990234375,395.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117553710937,308.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18149.5859375,18000.0,0.0,0.0,0.3143526315689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498343676328659,0.4983492791652679,-5.614883320959052e-06,0.0,0.0003190279530826,0.0,0.0,29.859355926513672,0.0,0.0,0.0,0.3694809973239898,4.0,0.0,1.0
726900,293.2445983886719,297.1499938964844,293.1499938964844,0.148940309882164,-3151.25244140625,304.1587829589844,0.7867693901062012,0.2213046252727508,0.2012023776769638,293.2909851074219,297.1499938964844,293.1499938964844,0.0934283584356308,-2281.18798828125,304.1630554199219,0.6956138014793396,0.1507971286773681,0.1456023156642913,293.2335205078125,297.1499938964844,293.1499938964844,0.2865482866764068,-4122.59228515625,304.1592712402344,0.9387067556381226,0.3746924996376037,0.2632113993167877,293.1347045898437,297.1499938964844,293.1499938964844,0.3704407215118408,-6828.1728515625,304.1701965332031,0.9990000128746032,0.5464025735855103,0.4356155097484588,293.1676940917969,297.1499938964844,293.1499938964844,0.0180003177374601,-4125.3330078125,304.1508178710937,0.4881908297538757,0.0563918091356754,0.2635578513145447,291.2051696777344,291.1499938964844,269.12213134765625,266.6763916015625,282.6366577148437,293.2421875,291.2011413574219,1.0,0.3296381831169128,0.8346437215805054,0.8346437215805054,1.0,1.0,-1.5713136196136477,0.6909708976745605,0.8803427219390869,0.298603355884552,0.0,0.0,0.524516224861145,69.87389373779297,91.0,-54.09846496582031,-13462.5595703125,407.0188598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6844177246094,308.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.2109375,18000.0,0.0,0.0,0.3106245994567871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935542643070221,0.4935598373413086,-5.573911948886234e-06,0.0,0.0003152444842271,0.0,0.0,29.30391311645508,0.0,0.0,0.0,0.3677081763744354,4.0,0.0,1.0
726960,293.2440490722656,297.1499938964844,293.1499938964844,0.1484898030757904,-3144.210205078125,304.15802001953125,0.7776706218719482,0.2202163934707641,0.2003479450941085,293.29071044921875,297.1499938964844,293.1499938964844,0.0924308076500892,-2262.123291015625,304.1625061035156,0.6857149600982666,0.1490644067525863,0.1440919935703277,293.233642578125,297.1499938964844,293.1499938964844,0.2863098084926605,-4120.5283203125,304.15802001953125,0.927023947238922,0.373614639043808,0.26255863904953,293.14776611328125,297.1499938964844,293.1499938964844,0.3837834894657135,-7034.26025390625,304.14227294921875,0.9990000128746032,0.5440386533737183,0.4487970173358917,293.167724609375,297.1499938964844,293.1499938964844,0.0180126708000898,-4128.8779296875,304.1506652832031,0.4826564192771911,0.0561617910861969,0.2632396817207336,291.1783447265625,291.1499938964844,269.14801025390625,266.6986083984375,282.6415405273437,293.2398681640625,291.1742248535156,1.0,0.3346738517284393,0.8342336416244507,0.8342336416244507,1.0,1.0,-1.5831310749053955,0.6965141296386719,0.8866169452667236,0.3013342916965484,0.0,0.0,0.5253089666366577,73.24433135986328,109.0,-64.05408477783203,-13505.609375,422.5151672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7212829589844,308.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0078125,18000.0,0.0,0.0,0.3071441948413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923540353775024,0.4923595786094665,-5.553896244236967e-06,0.0,0.0003117123269475,0.0,0.0,29.12215805053711,0.0,0.0,0.0,0.367139607667923,4.0,0.0,1.0
727020,293.2431945800781,297.1499938964844,293.1499938964844,0.1476182490587234,-3130.514404296875,304.15679931640625,0.7570223808288574,0.2180086374282837,0.1986916363239288,293.2903747558594,297.1499938964844,293.1499938964844,0.0904595330357551,-2224.3759765625,304.16162109375,0.6635861992835999,0.1455688625574112,0.1411275416612625,293.2341003417969,297.1499938964844,293.1499938964844,0.2858491837978363,-4116.3984375,304.1561279296875,0.9007530212402344,0.3714041113853454,0.2612785398960113,293.20440673828125,297.1499938964844,293.1499938964844,0.4186429679393768,-7559.88623046875,304.0868530273437,0.9990000128746032,0.5326974987983704,0.482442170381546,293.1685791015625,297.1499938964844,293.1499938964844,0.0179877318441867,-4129.94921875,304.1504821777344,0.4669218063354492,0.0555397048592567,0.2622520327568054,291.1258850097656,291.1499938964844,269.19927978515625,266.74285888671875,282.6513061523437,293.2418518066406,291.12225341796875,1.0,0.3478043973445892,0.8334136009216309,0.8334136009216309,1.0,1.0,-1.615250587463379,0.7115969061851501,0.9036536812782288,0.30889892578125,0.0,0.0,0.5320749282836914,82.32579040527344,112.0,-69.24016571044922,-13682.2080078125,465.4837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6697998046875,308.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.23828125,18000.0,0.0,0.0,0.3014214932918548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996231496334076,0.4996287226676941,-5.573383987211855e-06,0.0,0.0003059044829569,0.0,0.0,29.771249771118164,0.0,0.0,0.0,0.3692936301231384,4.0,0.0,1.0
727080,293.2431945800781,297.1499938964844,293.1499938964844,0.1476182490587234,-3130.514404296875,304.15679931640625,0.7570223808288574,0.2180086374282837,0.1986916363239288,293.2903747558594,297.1499938964844,293.1499938964844,0.0904595330357551,-2224.3759765625,304.16162109375,0.6635861992835999,0.1455688625574112,0.1411275416612625,293.2341003417969,297.1499938964844,293.1499938964844,0.2858491837978363,-4116.3984375,304.1561279296875,0.9007530212402344,0.3714041113853454,0.2612785398960113,293.20440673828125,297.1499938964844,293.1499938964844,0.4186429679393768,-7559.88623046875,304.0868530273437,0.9990000128746032,0.5326974987983704,0.482442170381546,293.1685791015625,297.1499938964844,293.1499938964844,0.0179877318441867,-4129.94921875,304.1504821777344,0.4669218063354492,0.0555397048592567,0.2622520327568054,291.1258850097656,291.1499938964844,269.19927978515625,266.74285888671875,282.6513061523437,293.2418518066406,291.12225341796875,1.0,0.3478043973445892,0.8334136009216309,0.8334136009216309,1.0,1.0,-1.615250587463379,0.7115969061851501,0.9036536812782288,0.30889892578125,0.0,0.0,0.5320749282836914,82.32579040527344,112.0,-69.24016571044922,-13682.2080078125,465.4837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6697998046875,308.12261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.23828125,18000.0,0.0,0.0,0.3014214932918548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996231496334076,0.4996287226676941,-5.573383987211855e-06,0.0,0.0003059044829569,0.0,0.0,29.771249771118164,0.0,0.0,0.0,0.3692936301231384,4.0,0.0,1.0
727140,293.2420349121094,297.1499938964844,293.1499938964844,0.1464016437530517,-3110.187255859375,304.1566162109375,0.7376314401626587,0.2158791273832321,0.1971176862716674,293.2896423339844,297.1499938964844,293.1499938964844,0.0882914960384368,-2182.168701171875,304.161376953125,0.642966091632843,0.1421570926904678,0.1382511854171753,293.2342834472656,297.1499938964844,293.1499938964844,0.2846399545669555,-4102.81201171875,304.1562194824219,0.876900315284729,0.3692295849323272,0.2600361108779907,293.2762451171875,297.1499938964844,293.1499938964844,0.4314348995685577,-7742.5791015625,304.09051513671875,0.9871455430984496,0.5167021155357361,0.493531197309494,293.169921875,297.1499938964844,293.1499938964844,0.0178393367677927,-4113.7236328125,304.15057373046875,0.4464645385742187,0.0547970794141292,0.260840356349945,291.1039123535156,291.1499938964844,269.25,266.7868347167969,282.6854553222656,293.2630310058594,291.107177734375,1.0,0.357594221830368,0.8325935006141663,0.8325935006141663,1.0,1.0,-1.619243025779724,0.7132687568664551,0.9059742093086244,0.3102277517318725,0.0,0.0,0.5406100749969482,92.3022232055664,115.0,-15.438424110412598,-13770.9541015625,495.5621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609680175781,308.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.158203125,18000.0,0.0,0.0,0.2978096008300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153517127037048,0.5153573751449585,-5.657307610817952e-06,0.0,0.0003022388846147,0.0,0.0,31.399383544921875,0.0,0.0,0.0,0.3744450509548187,4.0,0.0,1.0
727200,293.2420349121094,297.1499938964844,293.1499938964844,0.1464016437530517,-3110.187255859375,304.1566162109375,0.7376314401626587,0.2158791273832321,0.1971176862716674,293.2896423339844,297.1499938964844,293.1499938964844,0.0882914960384368,-2182.168701171875,304.161376953125,0.642966091632843,0.1421570926904678,0.1382511854171753,293.2342834472656,297.1499938964844,293.1499938964844,0.2846399545669555,-4102.81201171875,304.1562194824219,0.876900315284729,0.3692295849323272,0.2600361108779907,293.2762451171875,297.1499938964844,293.1499938964844,0.4314348995685577,-7742.5791015625,304.09051513671875,0.9871455430984496,0.5167021155357361,0.493531197309494,293.169921875,297.1499938964844,293.1499938964844,0.0178393367677927,-4113.7236328125,304.15057373046875,0.4464645385742187,0.0547970794141292,0.260840356349945,291.1039123535156,291.1499938964844,269.25,266.7868347167969,282.6854553222656,293.2630310058594,291.107177734375,1.0,0.357594221830368,0.8325935006141663,0.8325935006141663,1.0,1.0,-1.619243025779724,0.7132687568664551,0.9059742093086244,0.3102277517318725,0.0,0.0,0.5406100749969482,92.3022232055664,115.0,-15.438424110412598,-13770.9541015625,495.5621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4609680175781,308.0673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.158203125,18000.0,0.0,0.0,0.2978096008300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153517127037048,0.5153573751449585,-5.657307610817952e-06,0.0,0.0003022388846147,0.0,0.0,31.399383544921875,0.0,0.0,0.0,0.3744450509548187,4.0,0.0,1.0
727260,293.2412109375,297.1499938964844,293.1499938964844,0.1445018798112869,-3077.08984375,304.15753173828125,0.7216921448707581,0.2137153446674347,0.195566177368164,293.2890625,297.1499938964844,293.1499938964844,0.0857371762394905,-2131.535400390625,304.1618347167969,0.6262508630752563,0.1387413442134857,0.1354262977838516,293.23492431640625,297.1499938964844,293.1499938964844,0.2820203900337219,-4071.949462890625,304.1584167480469,0.8573460578918457,0.3669693768024444,0.2587773501873016,293.30328369140625,297.1499938964844,293.1499938964844,0.4226089417934418,-7595.47314453125,304.1244201660156,0.9622220993041992,0.5079480409622192,0.4839524328708648,293.17169189453125,297.1499938964844,293.1499938964844,0.0175146982073783,-4071.7919921875,304.1509094238281,0.4301421046257019,0.0539326630532741,0.2589159309864044,291.1423034667969,291.1499938964844,269.299072265625,266.8296813964844,282.7243347167969,293.27459716796875,291.14306640625,1.0,0.3640832006931305,0.8313916921615601,0.8313916921615601,1.0,1.0,-1.5994882583618164,0.7038753032684326,0.8956129550933838,0.3051958978176117,0.0,0.0,0.5385341048240662,101.48394775390624,118.0,21.39851188659668,-13587.6474609375,508.4866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203674316406,307.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.2954651713371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164062976837158,0.5164119601249695,-5.6908061196736526e-06,0.0,0.0002998595882672,0.0,0.0,31.640853881835938,0.0,0.0,0.0,0.3751304149627685,4.0,0.0,1.0
727320,293.2412109375,297.1499938964844,293.1499938964844,0.1445018798112869,-3077.08984375,304.15753173828125,0.7216921448707581,0.2137153446674347,0.195566177368164,293.2890625,297.1499938964844,293.1499938964844,0.0857371762394905,-2131.535400390625,304.1618347167969,0.6262508630752563,0.1387413442134857,0.1354262977838516,293.23492431640625,297.1499938964844,293.1499938964844,0.2820203900337219,-4071.949462890625,304.1584167480469,0.8573460578918457,0.3669693768024444,0.2587773501873016,293.30328369140625,297.1499938964844,293.1499938964844,0.4226089417934418,-7595.47314453125,304.1244201660156,0.9622220993041992,0.5079480409622192,0.4839524328708648,293.17169189453125,297.1499938964844,293.1499938964844,0.0175146982073783,-4071.7919921875,304.1509094238281,0.4301421046257019,0.0539326630532741,0.2589159309864044,291.1423034667969,291.1499938964844,269.299072265625,266.8296813964844,282.7243347167969,293.27459716796875,291.14306640625,1.0,0.3640832006931305,0.8313916921615601,0.8313916921615601,1.0,1.0,-1.5994882583618164,0.7038753032684326,0.8956129550933838,0.3051958978176117,0.0,0.0,0.5385341048240662,101.48394775390624,118.0,21.39851188659668,-13587.6474609375,508.4866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203674316406,307.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.2954651713371277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164062976837158,0.5164119601249695,-5.6908061196736526e-06,0.0,0.0002998595882672,0.0,0.0,31.640853881835938,0.0,0.0,0.0,0.3751304149627685,4.0,0.0,1.0
727380,293.2403869628906,297.1499938964844,293.1499938964844,0.1428435444831848,-3048.583251953125,304.15777587890625,0.7097786068916321,0.2115710377693176,0.1939038187265396,293.2885437011719,297.1499938964844,293.1499938964844,0.0832844376564025,-2083.4541015625,304.1619873046875,0.6133089661598206,0.1353233754634857,0.1324745118618011,293.2356262207031,297.1499938964844,293.1499938964844,0.2798844277858734,-4047.24609375,304.1591796875,0.8441925048828125,0.3646768927574157,0.2573958039283752,293.31036376953125,297.1499938964844,293.1499938964844,0.4176221787929535,-7516.54931640625,304.1409912109375,0.9437546133995056,0.5026125311851501,0.4786980152130127,293.1730651855469,297.1499938964844,293.1499938964844,0.0171818956732749,-4030.37060546875,304.1511535644531,0.4194407761096954,0.0531079284846782,0.2564801275730133,291.15264892578125,291.1499938964844,269.3455810546875,266.8706359863281,282.7562255859375,293.27783203125,291.1534118652344,1.0,0.3687000572681427,0.8301898837089539,0.8301898837089539,1.0,1.0,-1.583054780960083,0.6960105895996094,0.8870441913604736,0.3011321723461151,0.0,0.0,0.5375156402587891,108.37970733642578,106.0,17.294048309326172,-13410.6591796875,517.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0223999023437,307.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2935740351676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149257779121399,0.5149314999580383,-5.684793904947583e-06,0.0,0.0002979403361678,0.0,0.0,31.49351692199707,0.0,0.0,0.0,0.374682068824768,4.0,0.0,1.0
727440,293.2403869628906,297.1499938964844,293.1499938964844,0.1428435444831848,-3048.583251953125,304.15777587890625,0.7097786068916321,0.2115710377693176,0.1939038187265396,293.2885437011719,297.1499938964844,293.1499938964844,0.0832844376564025,-2083.4541015625,304.1619873046875,0.6133089661598206,0.1353233754634857,0.1324745118618011,293.2356262207031,297.1499938964844,293.1499938964844,0.2798844277858734,-4047.24609375,304.1591796875,0.8441925048828125,0.3646768927574157,0.2573958039283752,293.31036376953125,297.1499938964844,293.1499938964844,0.4176221787929535,-7516.54931640625,304.1409912109375,0.9437546133995056,0.5026125311851501,0.4786980152130127,293.1730651855469,297.1499938964844,293.1499938964844,0.0171818956732749,-4030.37060546875,304.1511535644531,0.4194407761096954,0.0531079284846782,0.2564801275730133,291.15264892578125,291.1499938964844,269.3455810546875,266.8706359863281,282.7562255859375,293.27783203125,291.1534118652344,1.0,0.3687000572681427,0.8301898837089539,0.8301898837089539,1.0,1.0,-1.583054780960083,0.6960105895996094,0.8870441913604736,0.3011321723461151,0.0,0.0,0.5375156402587891,108.37970733642578,106.0,17.294048309326172,-13410.6591796875,517.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0223999023437,307.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2935740351676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149257779121399,0.5149314999580383,-5.684793904947583e-06,0.0,0.0002979403361678,0.0,0.0,31.49351692199707,0.0,0.0,0.0,0.374682068824768,4.0,0.0,1.0
727500,293.23980712890625,297.1499938964844,293.1499938964844,0.1419670283794403,-3033.491455078125,304.157958984375,0.7069727778434753,0.2105406820774078,0.1930094063282013,293.2881164550781,297.1499938964844,293.1499938964844,0.0820008963346481,-2058.3603515625,304.1621398925781,0.6093505620956421,0.133647158741951,0.1309235244989395,293.2358093261719,297.1499938964844,293.1499938964844,0.2787479758262634,-4034.095458984375,304.1595764160156,0.8416130542755127,0.3635518550872803,0.2566422522068023,293.3113708496094,297.1499938964844,293.1499938964844,0.4154702126979828,-7483.29541015625,304.1465148925781,0.9397315382957458,0.500383198261261,0.476547360420227,293.1734313964844,297.1499938964844,293.1499938964844,0.016982901841402,-4005.41845703125,304.1513061523437,0.4170198738574981,0.0527416989207267,0.254979133605957,291.1573181152344,291.1499938964844,269.367919921875,266.8904724121094,282.77117919921875,293.2782592773437,291.1579284667969,1.0,0.3684322535991668,0.8295889496803284,0.8295889496803284,1.0,1.0,-1.5748302936553955,0.6920713782310486,0.8827589154243469,0.2991243004798889,0.0,0.0,0.5365532636642456,109.40474700927734,106.0,15.199989318847656,-13322.158203125,514.8757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,307.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.2927539944648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513524055480957,0.5135297179222107,-5.677961780747864e-06,0.0,0.000297108083032,0.0,0.0,31.349092483520508,0.0,0.0,0.0,0.3742224276065826,4.0,0.0,1.0
727560,293.239013671875,297.1499938964844,293.1499938964844,0.1410792917013168,-3018.1982421875,304.1581420898437,0.7061610221862793,0.2095558792352676,0.1920962631702423,293.2875671386719,297.1499938964844,293.1499938964844,0.0806968286633491,-2032.93017578125,304.16229248046875,0.6070359945297241,0.1320097148418426,0.1293463408946991,293.2358703613281,297.1499938964844,293.1499938964844,0.2775863111019134,-4020.65771484375,304.1599426269531,0.841196596622467,0.3624558746814728,0.2558630704879761,293.3115539550781,297.1499938964844,293.1499938964844,0.4133813083171844,-7451.4921875,304.15093994140625,0.938724160194397,0.4982996582984924,0.4745159745216369,293.173583984375,297.1499938964844,293.1499938964844,0.0167738255113363,-3979.00634765625,304.1514587402344,0.4161074161529541,0.0524170584976673,0.2533774077892303,291.1615600585937,291.1499938964844,269.38970947265625,266.90985107421875,282.78533935546875,293.2781982421875,291.1621398925781,1.0,0.3670091032981872,0.8292392492294312,0.8292392492294312,1.0,1.0,-1.5665428638458252,0.6881290674209595,0.878413736820221,0.2971264123916626,0.0,0.0,0.5353549122810364,108.9600067138672,94.0,13.641220092773438,-13234.4912109375,508.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8656921386719,307.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.607421875,18000.0,0.0,0.0,0.2919796705245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511726438999176,0.5117321014404297,-5.668468475050759e-06,0.0,0.0002963222505059,0.0,0.0,31.16105461120605,0.0,0.0,0.0,0.3736224174499511,4.0,0.0,1.0
727620,293.2369689941406,297.1499938964844,293.1499938964844,0.1393251568078994,-2987.955810546875,304.1583557128906,0.7087336182594299,0.2077144235372543,0.1902763843536377,293.2859191894531,297.1499938964844,293.1499938964844,0.0780836641788482,-1982.19970703125,304.1625366210937,0.6059779524803162,0.1288561075925827,0.126187726855278,293.23553466796875,297.1499938964844,293.1499938964844,0.2752501666545868,-3993.65576171875,304.1605224609375,0.8448492288589478,0.3603489696979522,0.2542777955532074,293.3106384277344,297.1499938964844,293.1499938964844,0.4092740416526794,-7390.03955078125,304.15740966796875,0.9429152607917786,0.4943933486938476,0.4706370532512665,293.1732482910156,297.1499938964844,293.1499938964844,0.0163610745221376,-3926.17431640625,304.1516418457031,0.4174463152885437,0.0518830679357051,0.2501514852046966,291.1690368652344,291.1499938964844,269.4316101074219,266.9474182128906,282.8123474121094,293.2771911621094,291.16949462890625,1.0,0.3614635765552521,0.8285399079322815,0.8285399079322815,1.0,1.0,-1.5501317977905271,0.6803267002105713,0.869805097579956,0.2931970357894897,0.0,0.0,0.5323074460029602,105.1047134399414,82.0,11.09842014312744,-13062.2529296875,488.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7536315917969,307.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.673828125,18000.0,0.0,0.0,0.2904755175113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069243907928467,0.5069300532341003,-5.64201445740764e-06,0.0,0.0002947957254946,0.0,0.0,30.6570053100586,0.0,0.0,0.0,0.372010201215744,4.0,0.0,1.0
727680,293.2369689941406,297.1499938964844,293.1499938964844,0.1393251568078994,-2987.955810546875,304.1583557128906,0.7087336182594299,0.2077144235372543,0.1902763843536377,293.2859191894531,297.1499938964844,293.1499938964844,0.0780836641788482,-1982.19970703125,304.1625366210937,0.6059779524803162,0.1288561075925827,0.126187726855278,293.23553466796875,297.1499938964844,293.1499938964844,0.2752501666545868,-3993.65576171875,304.1605224609375,0.8448492288589478,0.3603489696979522,0.2542777955532074,293.3106384277344,297.1499938964844,293.1499938964844,0.4092740416526794,-7390.03955078125,304.15740966796875,0.9429152607917786,0.4943933486938476,0.4706370532512665,293.1732482910156,297.1499938964844,293.1499938964844,0.0163610745221376,-3926.17431640625,304.1516418457031,0.4174463152885437,0.0518830679357051,0.2501514852046966,291.1690368652344,291.1499938964844,269.4316101074219,266.9474182128906,282.8123474121094,293.2771911621094,291.16949462890625,1.0,0.3614635765552521,0.8285399079322815,0.8285399079322815,1.0,1.0,-1.5501317977905271,0.6803267002105713,0.869805097579956,0.2931970357894897,0.0,0.0,0.5323074460029602,105.1047134399414,82.0,11.09842014312744,-13062.2529296875,488.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7536315917969,307.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.673828125,18000.0,0.0,0.0,0.2904755175113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069243907928467,0.5069300532341003,-5.64201445740764e-06,0.0,0.0002947957254946,0.0,0.0,30.6570053100586,0.0,0.0,0.0,0.372010201215744,4.0,0.0,1.0
727740,293.2344665527344,297.1499938964844,293.1499938964844,0.1376177668571472,-2958.477783203125,304.1584167480469,0.7154557704925537,0.2060198485851287,0.1884919703006744,293.28375244140625,297.1499938964844,293.1499938964844,0.0754930078983306,-1932.2442626953125,304.1626892089844,0.6087002754211426,0.1258538961410522,0.1230674609541893,293.2347412109375,297.1499938964844,293.1499938964844,0.2729230225086212,-3966.771240234375,304.160888671875,0.8533755540847778,0.3583408892154693,0.2526844441890716,293.3087158203125,297.1499938964844,293.1499938964844,0.4051903486251831,-7329.9326171875,304.1617126464844,0.953311800956726,0.4907077252864837,0.4668876528739929,293.1723327636719,297.1499938964844,293.1499938964844,0.0159702058881521,-3875.206787109375,304.1517639160156,0.4223259389400482,0.0514777898788452,0.2470253258943557,291.175537109375,291.1499938964844,269.4715270996094,266.9835205078125,282.8380432128906,293.2754821777344,291.17596435546875,1.0,0.3533279299736023,0.8278405070304871,0.8278405070304871,1.0,1.0,-1.534075140953064,0.6726928949356079,0.8613821864128113,0.2893846333026886,0.0,0.0,0.5284603238105774,98.52069854736328,70.0,9.49032497406006,-12895.505859375,462.0893249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,307.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.916015625,18000.0,0.0,0.0,0.2889043390750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007107257843018,0.5007163286209106,-5.606972536043031e-06,0.0,0.0002932011848315,0.0,0.0,30.0082950592041,0.0,0.0,0.0,0.3699201643466949,4.0,0.0,1.0
727800,293.2344665527344,297.1499938964844,293.1499938964844,0.1376177668571472,-2958.477783203125,304.1584167480469,0.7154557704925537,0.2060198485851287,0.1884919703006744,293.28375244140625,297.1499938964844,293.1499938964844,0.0754930078983306,-1932.2442626953125,304.1626892089844,0.6087002754211426,0.1258538961410522,0.1230674609541893,293.2347412109375,297.1499938964844,293.1499938964844,0.2729230225086212,-3966.771240234375,304.160888671875,0.8533755540847778,0.3583408892154693,0.2526844441890716,293.3087158203125,297.1499938964844,293.1499938964844,0.4051903486251831,-7329.9326171875,304.1617126464844,0.953311800956726,0.4907077252864837,0.4668876528739929,293.1723327636719,297.1499938964844,293.1499938964844,0.0159702058881521,-3875.206787109375,304.1517639160156,0.4223259389400482,0.0514777898788452,0.2470253258943557,291.175537109375,291.1499938964844,269.4715270996094,266.9835205078125,282.8380432128906,293.2754821777344,291.17596435546875,1.0,0.3533279299736023,0.8278405070304871,0.8278405070304871,1.0,1.0,-1.534075140953064,0.6726928949356079,0.8613821864128113,0.2893846333026886,0.0,0.0,0.5284603238105774,98.52069854736328,70.0,9.49032497406006,-12895.505859375,462.0893249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,307.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.916015625,18000.0,0.0,0.0,0.2889043390750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007107257843018,0.5007163286209106,-5.606972536043031e-06,0.0,0.0002932011848315,0.0,0.0,30.0082950592041,0.0,0.0,0.0,0.3699201643466949,4.0,0.0,1.0
727860,293.231689453125,297.1499938964844,293.1499938964844,0.1359676122665405,-2929.942138671875,304.1583557128906,0.7252557873725891,0.2044448852539062,0.1867563426494598,293.2811889648437,297.1499938964844,293.1499938964844,0.0729401931166648,-1883.391357421875,304.1627197265625,0.6144872903823853,0.1229824274778366,0.1200082004070282,293.2336730957031,297.1499938964844,293.1499938964844,0.2706254124641418,-3940.228271484375,304.1610717773437,0.8664092421531677,0.3564124405384063,0.2510996162891388,293.3063049316406,297.1499938964844,293.1499938964844,0.4011337161064148,-7270.84423828125,304.1645202636719,0.9681276679039,0.4871752560138702,0.4632261097431183,293.1710510253906,297.1499938964844,293.1499938964844,0.0156067768111824,-3826.9453125,304.1517639160156,0.4307546615600586,0.0511715933680534,0.2440554201602935,291.1812744140625,291.1499938964844,269.5096130371094,267.0182189941406,282.862548828125,293.2733459472656,291.181640625,1.0,0.3434062600135803,0.8271761536598206,0.8271761536598206,1.0,1.0,-1.5184537172317505,0.6652683019638062,0.8531854152679443,0.2857121229171753,0.0,0.0,0.5238972306251526,90.23402404785156,58.0,8.214027404785156,-12733.814453125,431.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65338134765625,307.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.2871488630771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932496547698974,0.4932552278041839,-5.564703769778134e-06,0.0,0.0002914195938501,0.0,0.0,29.239273071289062,0.0,0.0,0.0,0.3674186170101166,4.0,0.0,1.0
727920,293.231689453125,297.1499938964844,293.1499938964844,0.1359676122665405,-2929.942138671875,304.1583557128906,0.7252557873725891,0.2044448852539062,0.1867563426494598,293.2811889648437,297.1499938964844,293.1499938964844,0.0729401931166648,-1883.391357421875,304.1627197265625,0.6144872903823853,0.1229824274778366,0.1200082004070282,293.2336730957031,297.1499938964844,293.1499938964844,0.2706254124641418,-3940.228271484375,304.1610717773437,0.8664092421531677,0.3564124405384063,0.2510996162891388,293.3063049316406,297.1499938964844,293.1499938964844,0.4011337161064148,-7270.84423828125,304.1645202636719,0.9681276679039,0.4871752560138702,0.4632261097431183,293.1710510253906,297.1499938964844,293.1499938964844,0.0156067768111824,-3826.9453125,304.1517639160156,0.4307546615600586,0.0511715933680534,0.2440554201602935,291.1812744140625,291.1499938964844,269.5096130371094,267.0182189941406,282.862548828125,293.2733459472656,291.181640625,1.0,0.3434062600135803,0.8271761536598206,0.8271761536598206,1.0,1.0,-1.5184537172317505,0.6652683019638062,0.8531854152679443,0.2857121229171753,0.0,0.0,0.5238972306251526,90.23402404785156,58.0,8.214027404785156,-12733.814453125,431.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65338134765625,307.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.447265625,18000.0,0.0,0.0,0.2871488630771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932496547698974,0.4932552278041839,-5.564703769778134e-06,0.0,0.0002914195938501,0.0,0.0,29.239273071289062,0.0,0.0,0.0,0.3674186170101166,4.0,0.0,1.0
