time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727980,293.228759765625,297.1499938964844,293.1499938964844,0.1343794465065002,-2902.432861328125,304.158203125,0.7382841110229492,0.2029675394296646,0.1850733608007431,293.2784118652344,297.1499938964844,293.1499938964844,0.0704292804002761,-1835.7408447265625,304.16265869140625,0.6228125691413879,0.1202203854918479,0.1170157417654991,293.2323913574219,297.1499938964844,293.1499938964844,0.2683711946010589,-3914.180419921875,304.1611328125,0.8842922449111938,0.3545475602149963,0.2495308667421341,293.3036193847656,297.1499938964844,293.1499938964844,0.3971309959888458,-7212.9228515625,304.16632080078125,0.985708236694336,0.4837636351585388,0.4596424996852875,293.1695556640625,297.1499938964844,293.1499938964844,0.0152706578373909,-3781.538330078125,304.1517333984375,0.4434780776500702,0.0509400852024555,0.2412496954202652,291.1861572265625,291.1499938964844,269.5460205078125,267.0517272949219,282.8861389160156,293.2709655761719,291.1864624023437,1.0,0.3321970105171203,0.8265118598937988,0.8265118598937988,1.0,1.0,-1.5032858848571775,0.6580573320388794,0.8452285528182983,0.2821806371212005,0.0,0.0,0.5187415480613708,80.91157531738281,46.0,6.952005386352539,-12576.50390625,399.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,307.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.818359375,18000.0,0.0,0.0,0.2851276397705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847812354564667,0.4847867488861084,-5.51688572159037e-06,0.0,0.0002893683267757,0.0,0.0,28.381288528442383,0.0,0.0,0.0,0.3645943999290466,4.0,0.0,1.0
728040,293.228759765625,297.1499938964844,293.1499938964844,0.1343794465065002,-2902.432861328125,304.158203125,0.7382841110229492,0.2029675394296646,0.1850733608007431,293.2784118652344,297.1499938964844,293.1499938964844,0.0704292804002761,-1835.7408447265625,304.16265869140625,0.6228125691413879,0.1202203854918479,0.1170157417654991,293.2323913574219,297.1499938964844,293.1499938964844,0.2683711946010589,-3914.180419921875,304.1611328125,0.8842922449111938,0.3545475602149963,0.2495308667421341,293.3036193847656,297.1499938964844,293.1499938964844,0.3971309959888458,-7212.9228515625,304.16632080078125,0.985708236694336,0.4837636351585388,0.4596424996852875,293.1695556640625,297.1499938964844,293.1499938964844,0.0152706578373909,-3781.538330078125,304.1517333984375,0.4434780776500702,0.0509400852024555,0.2412496954202652,291.1861572265625,291.1499938964844,269.5460205078125,267.0517272949219,282.8861389160156,293.2709655761719,291.1864624023437,1.0,0.3321970105171203,0.8265118598937988,0.8265118598937988,1.0,1.0,-1.5032858848571775,0.6580573320388794,0.8452285528182983,0.2821806371212005,0.0,0.0,0.5187415480613708,80.91157531738281,46.0,6.952005386352539,-12576.50390625,399.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,307.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.818359375,18000.0,0.0,0.0,0.2851276397705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847812354564667,0.4847867488861084,-5.51688572159037e-06,0.0,0.0002893683267757,0.0,0.0,28.381288528442383,0.0,0.0,0.0,0.3645943999290466,4.0,0.0,1.0
728100,293.227294921875,297.1499938964844,293.1499938964844,0.1336092501878738,-2889.07568359375,304.1581115722656,0.7463834285736084,0.2022604495286941,0.1842517852783203,293.2769775390625,297.1499938964844,293.1499938964844,0.0691894069314003,-1812.36865234375,304.16259765625,0.6280292272567749,0.1188748553395271,0.1155444160103797,293.2317199707031,297.1499938964844,293.1499938964844,0.2672633528709411,-3901.375244140625,304.1611328125,0.8953033089637756,0.3536352217197418,0.2487536668777465,293.3021850585937,297.1499938964844,293.1499938964844,0.3951576054096222,-7184.4619140625,304.1669616699219,0.9949955344200134,0.4820971488952636,0.4578788876533508,293.1687927246094,297.1499938964844,293.1499938964844,0.015112274326384,-3759.881103515625,304.1517028808594,0.451866865158081,0.0508466884493827,0.2399061471223831,291.1882019042969,291.1499938964844,269.56365966796875,267.0680847167969,282.89764404296875,293.2697448730469,291.1884765625,1.0,0.3262045681476593,0.8261796832084656,0.8261796832084656,1.0,1.0,-1.4958693981170654,0.6545303463935852,0.841339111328125,0.2804673314094543,0.0,0.0,0.5159836411476135,75.99683380126953,46.0,6.270668029785156,-12499.2529296875,383.4016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6653747558594,307.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.62109375,18000.0,0.0,0.0,0.284000962972641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802491962909698,0.4802547097206116,-5.491448064276483e-06,0.0,0.0002882248663809,0.0,0.0,27.928926467895508,0.0,0.0,0.0,0.3630905151367187,4.0,0.0,1.0
728160,293.2257080078125,297.1499938964844,293.1499938964844,0.132862851023674,-2876.097900390625,304.1579895019531,0.7543122172355652,0.2015881985425949,0.1834732890129089,293.27545166015625,297.1499938964844,293.1499938964844,0.0679749995470047,-1789.5628662109375,304.1625366210937,0.6329230070114136,0.1175675317645073,0.1141207963228225,293.23095703125,297.1499938964844,293.1499938964844,0.2661626040935516,-3888.624267578125,304.1611022949219,0.9059429168701172,0.3527513444423675,0.2480051815509796,293.2991943359375,297.1499938964844,293.1499938964844,0.3877014219760895,-7072.14453125,304.1778869628906,0.9990000128746032,0.4807491600513458,0.4504293799400329,293.1678771972656,297.1499938964844,293.1499938964844,0.0149746881797909,-3740.801025390625,304.1516418457031,0.4603310525417328,0.0507844015955925,0.2387519478797912,291.1911926269531,291.1499938964844,269.5809631347656,267.0841369628906,282.91192626953125,293.26788330078125,291.1923217773437,1.0,0.3198171555995941,0.8258651494979858,0.8258651494979858,1.0,1.0,-1.4820191860198977,0.6479518413543701,0.8340673446655273,0.2773953974246979,0.0,0.0,0.5129610896110535,71.53597259521484,34.0,11.449503898620604,-12397.0830078125,365.1235656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6822509765625,307.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18074.70703125,18000.0,0.0,0.0,0.2827856540679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755307137966156,0.4755361974239349,-5.465306912810775e-06,0.0,0.0002869915042538,0.0,0.0,27.46393775939941,0.0,0.0,0.0,0.3615282773971557,4.0,0.0,1.0
728220,293.22271728515625,297.1499938964844,293.1499938964844,0.1310795247554779,-2844.393310546875,304.1583251953125,0.7704602479934692,0.2002793848514557,0.1820252388715744,293.2723693847656,297.1499938964844,293.1499938964844,0.0654242634773254,-1741.5035400390625,304.16259765625,0.6426447033882141,0.1150156557559967,0.111409492790699,293.2294616699219,297.1499938964844,293.1499938964844,0.2632683515548706,-3854.35302734375,304.1622314453125,0.9290456175804138,0.3510041236877441,0.2465819120407104,293.2662658691406,297.1499938964844,293.1499938964844,0.3552542328834533,-6582.5,304.22247314453125,0.9990000128746032,0.4835748374462127,0.4191382825374603,293.16571044921875,297.1499938964844,293.1499938964844,0.0147341666743159,-3704.359619140625,304.1514892578125,0.4758104979991913,0.0507735311985015,0.2371837049722671,291.2314147949219,291.1499938964844,269.6146545410156,267.1156005859375,282.94268798828125,293.2528991699219,291.2345275878906,1.0,0.3054710924625397,0.8252360820770264,0.8252360820770264,1.0,1.0,-1.435863375663757,0.626268744468689,0.8095946311950684,0.2667645215988159,0.0,0.0,0.4996783137321472,63.35564804077149,25.0,45.46791458129883,-12058.3349609375,322.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76287841796875,307.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.033203125,18000.0,0.0,0.0,0.2797155380249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585277736186981,0.4585331678390503,-5.388224053604063e-06,0.0,0.0002838757354766,0.0,0.0,25.897022247314453,0.0,0.0,0.0,0.3561104834079742,4.0,0.0,1.0
728280,293.22271728515625,297.1499938964844,293.1499938964844,0.1310795247554779,-2844.393310546875,304.1583251953125,0.7704602479934692,0.2002793848514557,0.1820252388715744,293.2723693847656,297.1499938964844,293.1499938964844,0.0654242634773254,-1741.5035400390625,304.16259765625,0.6426447033882141,0.1150156557559967,0.111409492790699,293.2294616699219,297.1499938964844,293.1499938964844,0.2632683515548706,-3854.35302734375,304.1622314453125,0.9290456175804138,0.3510041236877441,0.2465819120407104,293.2662658691406,297.1499938964844,293.1499938964844,0.3552542328834533,-6582.5,304.22247314453125,0.9990000128746032,0.4835748374462127,0.4191382825374603,293.16571044921875,297.1499938964844,293.1499938964844,0.0147341666743159,-3704.359619140625,304.1514892578125,0.4758104979991913,0.0507735311985015,0.2371837049722671,291.2314147949219,291.1499938964844,269.6146545410156,267.1156005859375,282.94268798828125,293.2528991699219,291.2345275878906,1.0,0.3054710924625397,0.8252360820770264,0.8252360820770264,1.0,1.0,-1.435863375663757,0.626268744468689,0.8095946311950684,0.2667645215988159,0.0,0.0,0.4996783137321472,63.35564804077149,25.0,45.46791458129883,-12058.3349609375,322.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76287841796875,307.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.033203125,18000.0,0.0,0.0,0.2797155380249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585277736186981,0.4585331678390503,-5.388224053604063e-06,0.0,0.0002838757354766,0.0,0.0,25.897022247314453,0.0,0.0,0.0,0.3561104834079742,4.0,0.0,1.0
728340,293.22003173828125,297.1499938964844,293.1499938964844,0.1294505298137664,-2815.552490234375,304.1582336425781,0.7903097867965698,0.1989821940660476,0.1805898547172546,293.2695617675781,297.1499938964844,293.1499938964844,0.0629626587033271,-1695.748046875,304.1625061035156,0.6551291942596436,0.1124869957566261,0.1087296083569526,293.2281799316406,297.1499938964844,293.1499938964844,0.2606394290924072,-3823.44189453125,304.1625366210937,0.9563549757003784,0.3492500782012939,0.2451546490192413,293.2053527832031,297.1499938964844,293.1499938964844,0.3208692669868469,-6062.107421875,304.2553100585937,0.9990000128746032,0.4929248094558716,0.3859020173549652,293.1631164550781,297.1499938964844,293.1499938964844,0.0145870000123977,-3681.54736328125,304.1512451171875,0.4902670979499817,0.0508984588086605,0.2362636476755142,291.2611389160156,291.1499938964844,269.647216796875,267.146240234375,282.9716491699219,293.2324523925781,291.2632751464844,1.0,0.2906999588012695,0.8246070146560669,0.8246070146560669,1.0,1.0,-1.3882036209106443,0.6039333343505859,0.7842703461647034,0.2559780478477478,0.0,0.0,0.4827243685722351,55.30452728271485,43.0,40.60238265991211,-11648.7861328125,282.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9336242675781,307.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.345703125,18000.0,0.0,0.0,0.2752440869808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329756498336792,0.4329809248447418,-5.264470019028522e-06,0.0,0.0002793377498164,0.0,0.0,23.60987663269043,0.0,0.0,0.0,0.3481012880802154,4.0,0.0,1.0
728400,293.22003173828125,297.1499938964844,293.1499938964844,0.1294505298137664,-2815.552490234375,304.1582336425781,0.7903097867965698,0.1989821940660476,0.1805898547172546,293.2695617675781,297.1499938964844,293.1499938964844,0.0629626587033271,-1695.748046875,304.1625061035156,0.6551291942596436,0.1124869957566261,0.1087296083569526,293.2281799316406,297.1499938964844,293.1499938964844,0.2606394290924072,-3823.44189453125,304.1625366210937,0.9563549757003784,0.3492500782012939,0.2451546490192413,293.2053527832031,297.1499938964844,293.1499938964844,0.3208692669868469,-6062.107421875,304.2553100585937,0.9990000128746032,0.4929248094558716,0.3859020173549652,293.1631164550781,297.1499938964844,293.1499938964844,0.0145870000123977,-3681.54736328125,304.1512451171875,0.4902670979499817,0.0508984588086605,0.2362636476755142,291.2611389160156,291.1499938964844,269.647216796875,267.146240234375,282.9716491699219,293.2324523925781,291.2632751464844,1.0,0.2906999588012695,0.8246070146560669,0.8246070146560669,1.0,1.0,-1.3882036209106443,0.6039333343505859,0.7842703461647034,0.2559780478477478,0.0,0.0,0.4827243685722351,55.30452728271485,43.0,40.60238265991211,-11648.7861328125,282.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9336242675781,307.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.345703125,18000.0,0.0,0.0,0.2752440869808197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329756498336792,0.4329809248447418,-5.264470019028522e-06,0.0,0.0002793377498164,0.0,0.0,23.60987663269043,0.0,0.0,0.0,0.3481012880802154,4.0,0.0,1.0
728460,293.2179870605469,297.1499938964844,293.1499938964844,0.1283202171325683,-2796.015625,304.1573486328125,0.7963570356369019,0.1976224184036255,0.1793090105056762,293.26739501953125,297.1499938964844,293.1499938964844,0.0608244538307189,-1656.81494140625,304.161865234375,0.6564429998397827,0.1098966598510742,0.1062145754694938,293.2273864746094,297.1499938964844,293.1499938964844,0.2588845193386078,-3803.426513671875,304.16119384765625,0.9643646478652954,0.3474313914775848,0.2438416928052902,293.14080810546875,297.1499938964844,293.1499938964844,0.308286190032959,-5880.6748046875,304.2398986816406,0.9990000128746032,0.5046536922454834,0.3747493624687195,293.16119384765625,297.1499938964844,293.1499938964844,0.0145918410271406,-3682.500732421875,304.1508178710937,0.4954114258289337,0.0509591065347194,0.2362791150808334,291.2606506347656,291.1499938964844,269.6788635253906,267.1762084960937,282.9939880371094,293.22625732421875,291.257568359375,1.0,0.2862168848514557,0.8244114518165588,0.8244114518165588,1.0,1.0,-1.3686802387237549,0.5948010683059692,0.7738791108131409,0.2516313195228576,0.0,0.0,0.4672171473503113,52.67945861816406,61.0,-6.595466136932373,-11352.552734375,268.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,307.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.953125,18000.0,0.0,0.0,0.2693222761154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072487652301788,0.4072539210319519,-5.135808351042215e-06,0.0,0.0002733278670348,0.0,0.0,21.412260055541992,0.0,0.0,0.0,0.3400948345661163,4.0,0.0,1.0
728520,293.2179870605469,297.1499938964844,293.1499938964844,0.1283202171325683,-2796.015625,304.1573486328125,0.7963570356369019,0.1976224184036255,0.1793090105056762,293.26739501953125,297.1499938964844,293.1499938964844,0.0608244538307189,-1656.81494140625,304.161865234375,0.6564429998397827,0.1098966598510742,0.1062145754694938,293.2273864746094,297.1499938964844,293.1499938964844,0.2588845193386078,-3803.426513671875,304.16119384765625,0.9643646478652954,0.3474313914775848,0.2438416928052902,293.14080810546875,297.1499938964844,293.1499938964844,0.308286190032959,-5880.6748046875,304.2398986816406,0.9990000128746032,0.5046536922454834,0.3747493624687195,293.16119384765625,297.1499938964844,293.1499938964844,0.0145918410271406,-3682.500732421875,304.1508178710937,0.4954114258289337,0.0509591065347194,0.2362791150808334,291.2606506347656,291.1499938964844,269.6788635253906,267.1762084960937,282.9939880371094,293.22625732421875,291.257568359375,1.0,0.2862168848514557,0.8244114518165588,0.8244114518165588,1.0,1.0,-1.3686802387237549,0.5948010683059692,0.7738791108131409,0.2516313195228576,0.0,0.0,0.4672171473503113,52.67945861816406,61.0,-6.595466136932373,-11352.552734375,268.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16656494140625,307.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.953125,18000.0,0.0,0.0,0.2693222761154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072487652301788,0.4072539210319519,-5.135808351042215e-06,0.0,0.0002733278670348,0.0,0.0,21.412260055541992,0.0,0.0,0.0,0.3400948345661163,4.0,0.0,1.0
728580,293.2165222167969,297.1499938964844,293.1499938964844,0.1277017593383789,-2786.09423828125,304.15594482421875,0.7882068157196045,0.1961981654167175,0.1781120002269745,293.265869140625,297.1499938964844,293.1499938964844,0.0589789301156997,-1624.0389404296875,304.1610107421875,0.6463631987571716,0.1072331815958023,0.1037824749946594,293.2269592285156,297.1499938964844,293.1499938964844,0.2581237852573395,-3795.686279296875,304.1587219238281,0.9548412561416626,0.3455604612827301,0.2426015585660934,293.1094970703125,297.1499938964844,293.1499938964844,0.3162416815757751,-6018.2509765625,304.1962280273437,0.9990000128746032,0.511319637298584,0.3835752606391907,293.1600952148437,297.1499938964844,293.1499938964844,0.0146747743710875,-3697.40673828125,304.1504211425781,0.4914777874946594,0.050899539142847,0.2364722043275833,291.2193298339844,291.1499938964844,269.7098083496094,267.2055969238281,283.00897216796875,293.2301025390625,291.2150573730469,1.0,0.2895115315914154,0.824215829372406,0.824215829372406,1.0,1.0,-1.3736519813537598,0.5970264077186584,0.7766255140304565,0.2529492676258087,0.0,0.0,0.4605965912342071,54.56589889526367,79.0,-46.96616363525391,-11269.8212890625,274.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3727722167969,307.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1640625,18000.0,0.0,0.0,0.26275634765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936882019042969,0.3936932384967804,-5.053572749602608e-06,0.0,0.0002666642831172,0.0,0.0,20.25047874450684,0.0,0.0,0.0,0.3356618583202362,4.0,0.0,1.0
728640,293.2165222167969,297.1499938964844,293.1499938964844,0.1277017593383789,-2786.09423828125,304.15594482421875,0.7882068157196045,0.1961981654167175,0.1781120002269745,293.265869140625,297.1499938964844,293.1499938964844,0.0589789301156997,-1624.0389404296875,304.1610107421875,0.6463631987571716,0.1072331815958023,0.1037824749946594,293.2269592285156,297.1499938964844,293.1499938964844,0.2581237852573395,-3795.686279296875,304.1587219238281,0.9548412561416626,0.3455604612827301,0.2426015585660934,293.1094970703125,297.1499938964844,293.1499938964844,0.3162416815757751,-6018.2509765625,304.1962280273437,0.9990000128746032,0.511319637298584,0.3835752606391907,293.1600952148437,297.1499938964844,293.1499938964844,0.0146747743710875,-3697.40673828125,304.1504211425781,0.4914777874946594,0.050899539142847,0.2364722043275833,291.2193298339844,291.1499938964844,269.7098083496094,267.2055969238281,283.00897216796875,293.2301025390625,291.2150573730469,1.0,0.2895115315914154,0.824215829372406,0.824215829372406,1.0,1.0,-1.3736519813537598,0.5970264077186584,0.7766255140304565,0.2529492676258087,0.0,0.0,0.4605965912342071,54.56589889526367,79.0,-46.96616363525391,-11269.8212890625,274.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3727722167969,307.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1640625,18000.0,0.0,0.0,0.26275634765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936882019042969,0.3936932384967804,-5.053572749602608e-06,0.0,0.0002666642831172,0.0,0.0,20.25047874450684,0.0,0.0,0.0,0.3356618583202362,4.0,0.0,1.0
728700,293.2159729003906,297.1499938964844,293.1499938964844,0.1274764537811279,-2782.6767578125,304.1552734375,0.7802692651748657,0.1954650580883026,0.1775407195091247,293.26531982421875,297.1499938964844,293.1499938964844,0.0581009462475776,-1608.61572265625,304.1605834960937,0.6385011672973633,0.1058757826685905,0.1025909781455993,293.22686767578125,297.1499938964844,293.1499938964844,0.2579018771648407,-3793.712646484375,304.1575622558594,0.9447413086891174,0.344605416059494,0.2420042604207992,293.1104431152344,297.1499938964844,293.1499938964844,0.3262378871440887,-6178.99951171875,304.16961669921875,0.9990000128746032,0.5116523504257202,0.393828809261322,293.159912109375,297.1499938964844,293.1499938964844,0.0147258099168539,-3706.58544921875,304.1502380371094,0.4869328737258911,0.0508099868893623,0.2365796118974685,291.1933288574219,291.1499938964844,269.7250366210937,267.2201232910156,283.0106506347656,293.22869873046875,291.1884155273437,1.0,0.2935483157634735,0.8241180181503296,0.8241180181503296,1.0,1.0,-1.3832528591156006,0.6014517545700073,0.7818010449409485,0.2552140355110168,0.0,0.0,0.4602929949760437,56.87663269042969,79.0,-61.087493896484375,-11293.3203125,284.0630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4382629394531,307.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.673828125,18000.0,0.0,0.0,0.2595854103565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912052512168884,0.3912102878093719,-5.032817171013448e-06,0.0,0.0002634461852721,0.0,0.0,20.021467208862305,0.0,0.0,0.0,0.3347728550434112,4.0,0.0,1.0
728760,293.21551513671875,297.1499938964844,293.1499938964844,0.1272924542427063,-2780.011962890625,304.1546325683594,0.7706040740013123,0.1947167515754699,0.1769845783710479,293.264892578125,297.1499938964844,293.1499938964844,0.057242676615715,-1593.6292724609375,304.16021728515625,0.6294782161712646,0.1044991835951805,0.1014120355248451,293.2268371582031,297.1499938964844,293.1499938964844,0.2577571868896484,-3792.64794921875,304.15643310546875,0.931753635406494,0.3436349034309387,0.2414187788963318,293.1228332519531,297.1499938964844,293.1499938964844,0.3396746218204498,-6390.8837890625,304.1416320800781,0.9990000128746032,0.5097329020500183,0.4073052108287811,293.1600341796875,297.1499938964844,293.1499938964844,0.0147692132741212,-3714.874267578125,304.1501159667969,0.4808579981327057,0.0506574809551239,0.2365830540657043,291.1645812988281,291.1499938964844,269.7401733398437,267.23455810546875,283.0091552734375,293.2248840332031,291.1595458984375,1.0,0.2989116907119751,0.8238190412521362,0.8238190412521362,1.0,1.0,-1.3966460227966309,0.6076316237449646,0.789014458656311,0.2583173513412475,0.0,0.0,0.4621953666210174,60.01458740234375,97.0,-70.53135681152344,-11357.779296875,297.2247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686584472656,307.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.978515625,18000.0,0.0,0.0,0.2566684484481811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918375670909881,0.3918426036834717,-5.025539849157212e-06,0.0,0.0002604858309496,0.0,0.0,20.0350284576416,0.0,0.0,0.0,0.3348249793052673,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1269314736127853,-2774.712890625,304.1537170410156,0.7486773729324341,0.1931691467761993,0.1759071201086044,293.2644348144531,297.1499938964844,293.1499938964844,0.0555138699710369,-1563.5421142578125,304.1596984863281,0.6081367135047913,0.1016796082258224,0.0990775749087333,293.2270812988281,297.1499938964844,293.1499938964844,0.2574651539325714,-3790.31640625,304.1548156738281,0.9018822312355042,0.3416381776332855,0.2402725964784622,293.1800537109375,297.1499938964844,293.1499938964844,0.3750617504119873,-6935.68359375,304.08551025390625,0.9990000128746032,0.4989108443260193,0.4420408606529236,293.1612548828125,297.1499938964844,293.1499938964844,0.0147979920729994,-3723.18505859375,304.1500244140625,0.4623780846595764,0.0501595512032508,0.2361030429601669,291.1087951660156,291.1499938964844,269.7701721191406,267.26324462890625,283.0044250488281,293.2221984863281,291.1045227050781,1.0,0.3128925263881683,0.8232211470603943,0.8232211470603943,1.0,1.0,-1.4322926998138428,0.6241547465324402,0.8081379532814026,0.2665404379367828,0.0,0.0,0.4714814126491546,68.58226013183594,100.0,-73.7119369506836,-11582.8583984375,333.8969116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4049072265625,307.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.18359375,18000.0,0.0,0.0,0.2521030604839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017125964164734,0.4017176330089569,-5.051510925113689e-06,0.0,0.0002558525593485,0.0,0.0,20.74887084960937,0.0,0.0,0.0,0.3375732004642486,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1269314736127853,-2774.712890625,304.1537170410156,0.7486773729324341,0.1931691467761993,0.1759071201086044,293.2644348144531,297.1499938964844,293.1499938964844,0.0555138699710369,-1563.5421142578125,304.1596984863281,0.6081367135047913,0.1016796082258224,0.0990775749087333,293.2270812988281,297.1499938964844,293.1499938964844,0.2574651539325714,-3790.31640625,304.1548156738281,0.9018822312355042,0.3416381776332855,0.2402725964784622,293.1800537109375,297.1499938964844,293.1499938964844,0.3750617504119873,-6935.68359375,304.08551025390625,0.9990000128746032,0.4989108443260193,0.4420408606529236,293.1612548828125,297.1499938964844,293.1499938964844,0.0147979920729994,-3723.18505859375,304.1500244140625,0.4623780846595764,0.0501595512032508,0.2361030429601669,291.1087951660156,291.1499938964844,269.7701721191406,267.26324462890625,283.0044250488281,293.2221984863281,291.1045227050781,1.0,0.3128925263881683,0.8232211470603943,0.8232211470603943,1.0,1.0,-1.4322926998138428,0.6241547465324402,0.8081379532814026,0.2665404379367828,0.0,0.0,0.4714814126491546,68.58226013183594,100.0,-73.7119369506836,-11582.8583984375,333.8969116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4049072265625,307.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.18359375,18000.0,0.0,0.0,0.2521030604839325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017125964164734,0.4017176330089569,-5.051510925113689e-06,0.0,0.0002558525593485,0.0,0.0,20.74887084960937,0.0,0.0,0.0,0.3375732004642486,4.0,0.0,1.0
728940,293.21435546875,297.1499938964844,293.1499938964844,0.1262844204902649,-2763.8212890625,304.153564453125,0.7296603918075562,0.1916446387767791,0.1748373210430145,293.2640686035156,297.1499938964844,293.1499938964844,0.0535878241062164,-1529.7696533203125,304.1596984863281,0.58565354347229,0.0988569259643554,0.0967267900705337,293.2272644042969,297.1499938964844,293.1499938964844,0.2565840482711792,-3780.395751953125,304.1547241210937,0.877175509929657,0.3396478295326233,0.2391237467527389,293.260498046875,297.1499938964844,293.1499938964844,0.3951262533664703,-7236.30810546875,304.0770263671875,0.9915282130241394,0.4818280637264251,0.4609591662883758,293.1630859375,297.1499938964844,293.1499938964844,0.0147974621504545,-3728.1943359375,304.1431579589844,0.4430856108665466,0.050000000745058,0.2363572418689727,291.0782165527344,291.1499938964844,269.79998779296875,267.291748046875,283.0246887207031,293.2453918457031,291.0788879394531,1.0,0.3239913582801819,0.8226232528686523,0.8226232528686523,1.0,1.0,-1.4486098289489746,0.6315359473228455,0.8170738816261292,0.2708234190940857,0.0,0.0,0.4837017953395843,77.53284454345703,103.0,-32.04521942138672,-11767.8466796875,363.9390258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1778564453125,307.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.72265625,18000.0,0.0,0.0,0.2497628927230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194108545780182,0.4194159805774688,-5.124229573993944e-06,0.0,0.0002534775703679,0.0,0.0,22.160877227783203,0.0,0.0,0.0,0.3428533971309662,4.0,0.0,1.0
729000,293.21435546875,297.1499938964844,293.1499938964844,0.1262844204902649,-2763.8212890625,304.153564453125,0.7296603918075562,0.1916446387767791,0.1748373210430145,293.2640686035156,297.1499938964844,293.1499938964844,0.0535878241062164,-1529.7696533203125,304.1596984863281,0.58565354347229,0.0988569259643554,0.0967267900705337,293.2272644042969,297.1499938964844,293.1499938964844,0.2565840482711792,-3780.395751953125,304.1547241210937,0.877175509929657,0.3396478295326233,0.2391237467527389,293.260498046875,297.1499938964844,293.1499938964844,0.3951262533664703,-7236.30810546875,304.0770263671875,0.9915282130241394,0.4818280637264251,0.4609591662883758,293.1630859375,297.1499938964844,293.1499938964844,0.0147974621504545,-3728.1943359375,304.1431579589844,0.4430856108665466,0.050000000745058,0.2363572418689727,291.0782165527344,291.1499938964844,269.79998779296875,267.291748046875,283.0246887207031,293.2453918457031,291.0788879394531,1.0,0.3239913582801819,0.8226232528686523,0.8226232528686523,1.0,1.0,-1.4486098289489746,0.6315359473228455,0.8170738816261292,0.2708234190940857,0.0,0.0,0.4837017953395843,77.53284454345703,103.0,-32.04521942138672,-11767.8466796875,363.9390258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1778564453125,307.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.72265625,18000.0,0.0,0.0,0.2497628927230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194108545780182,0.4194159805774688,-5.124229573993944e-06,0.0,0.0002534775703679,0.0,0.0,22.160877227783203,0.0,0.0,0.0,0.3428533971309662,4.0,0.0,1.0
729060,293.2140197753906,297.1499938964844,293.1499938964844,0.1249066293239593,-2738.72607421875,304.1546630859375,0.7117803692817688,0.190085157752037,0.1738267838954925,293.2639465332031,297.1499938964844,293.1499938964844,0.0512723326683044,-1488.419677734375,304.1603088378906,0.563301682472229,0.0959934294223785,0.0944288671016693,293.22772216796875,297.1499938964844,293.1499938964844,0.2541309893131256,-3750.623291015625,304.1572265625,0.8549228310585022,0.3375979661941528,0.2380051910877227,293.29644775390625,297.1499938964844,293.1499938964844,0.3851034343242645,-7064.8271484375,304.11749267578125,0.962731957435608,0.4716425538063049,0.4496713280677795,293.1662902832031,297.1499938964844,293.1499938964844,0.0149374809116125,-3743.872802734375,304.12957763671875,0.4282709956169128,0.050000000745058,0.2381261587142944,291.1219787597656,291.1499938964844,269.829833984375,267.3202209472656,283.05877685546875,293.2626647949219,291.1239929199219,1.0,0.3318355977535248,0.8215736746788025,0.8215736746788025,1.0,1.0,-1.433108687400818,0.6241005063056946,0.8090082406997681,0.2674388587474823,0.0,0.0,0.4846163094043731,86.72498321533203,106.0,29.81494331359864,-11679.6083984375,378.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,307.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.640625,18000.0,0.0,0.0,0.2490442097187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263826310634613,0.4263878166675567,-5.179724666959373e-06,0.0,0.0002527481992729,0.0,0.0,22.835073471069336,0.0,0.0,0.0,0.3452654778957367,4.0,0.0,1.0
729120,293.2140197753906,297.1499938964844,293.1499938964844,0.1249066293239593,-2738.72607421875,304.1546630859375,0.7117803692817688,0.190085157752037,0.1738267838954925,293.2639465332031,297.1499938964844,293.1499938964844,0.0512723326683044,-1488.419677734375,304.1603088378906,0.563301682472229,0.0959934294223785,0.0944288671016693,293.22772216796875,297.1499938964844,293.1499938964844,0.2541309893131256,-3750.623291015625,304.1572265625,0.8549228310585022,0.3375979661941528,0.2380051910877227,293.29644775390625,297.1499938964844,293.1499938964844,0.3851034343242645,-7064.8271484375,304.11749267578125,0.962731957435608,0.4716425538063049,0.4496713280677795,293.1662902832031,297.1499938964844,293.1499938964844,0.0149374809116125,-3743.872802734375,304.12957763671875,0.4282709956169128,0.050000000745058,0.2381261587142944,291.1219787597656,291.1499938964844,269.829833984375,267.3202209472656,283.05877685546875,293.2626647949219,291.1239929199219,1.0,0.3318355977535248,0.8215736746788025,0.8215736746788025,1.0,1.0,-1.433108687400818,0.6241005063056946,0.8090082406997681,0.2674388587474823,0.0,0.0,0.4846163094043731,86.72498321533203,106.0,29.81494331359864,-11679.6083984375,378.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,307.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.640625,18000.0,0.0,0.0,0.2490442097187042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263826310634613,0.4263878166675567,-5.179724666959373e-06,0.0,0.0002527481992729,0.0,0.0,22.835073471069336,0.0,0.0,0.0,0.3452654778957367,4.0,0.0,1.0
729180,293.2139587402344,297.1499938964844,293.1499938964844,0.1237387731671333,-2717.910400390625,304.1550598144531,0.6980188488960266,0.1884776800870895,0.1726572811603546,293.26434326171875,297.1499938964844,293.1499938964844,0.0489465706050396,-1447.6610107421875,304.1607666015625,0.5458581447601318,0.0930246636271476,0.0919233113527298,293.2284851074219,297.1499938964844,293.1499938964844,0.2521916627883911,-3727.611328125,304.1580505371094,0.8401948809623718,0.3354749083518982,0.2367450892925262,293.3060607910156,297.1499938964844,293.1499938964844,0.3797427415847778,-6978.23291015625,304.13690185546875,0.9413142204284668,0.4659580290317535,0.4439079165458679,293.16998291015625,297.1499938964844,293.1499938964844,0.0150263374671339,-3757.076171875,304.11358642578125,0.4194513857364654,0.050000000745058,0.2394810169935226,291.1343994140625,291.1499938964844,269.8598327636719,267.34881591796875,283.0849304199219,293.26837158203125,291.1353759765625,1.0,0.3377399742603302,0.8205240964889526,0.8205240964889526,1.0,1.0,-1.421890139579773,0.6186150908470154,0.8032750487327576,0.2652193307876587,0.0,0.0,0.4857643246650696,93.75309753417967,94.0,20.5690975189209,-11557.935546875,389.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,307.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.248925507068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277950227260589,0.4278002083301544,-5.191006493987516e-06,0.0,0.0002526277385186,0.0,0.0,22.973207473754883,0.0,0.0,0.0,0.3458313941955566,4.0,0.0,1.0
729240,293.2139587402344,297.1499938964844,293.1499938964844,0.1237387731671333,-2717.910400390625,304.1550598144531,0.6980188488960266,0.1884776800870895,0.1726572811603546,293.26434326171875,297.1499938964844,293.1499938964844,0.0489465706050396,-1447.6610107421875,304.1607666015625,0.5458581447601318,0.0930246636271476,0.0919233113527298,293.2284851074219,297.1499938964844,293.1499938964844,0.2521916627883911,-3727.611328125,304.1580505371094,0.8401948809623718,0.3354749083518982,0.2367450892925262,293.3060607910156,297.1499938964844,293.1499938964844,0.3797427415847778,-6978.23291015625,304.13690185546875,0.9413142204284668,0.4659580290317535,0.4439079165458679,293.16998291015625,297.1499938964844,293.1499938964844,0.0150263374671339,-3757.076171875,304.11358642578125,0.4194513857364654,0.050000000745058,0.2394810169935226,291.1343994140625,291.1499938964844,269.8598327636719,267.34881591796875,283.0849304199219,293.26837158203125,291.1353759765625,1.0,0.3377399742603302,0.8205240964889526,0.8205240964889526,1.0,1.0,-1.421890139579773,0.6186150908470154,0.8032750487327576,0.2652193307876587,0.0,0.0,0.4857643246650696,93.75309753417967,94.0,20.5690975189209,-11557.935546875,389.9769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,307.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.248925507068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277950227260589,0.4278002083301544,-5.191006493987516e-06,0.0,0.0002526277385186,0.0,0.0,22.973207473754883,0.0,0.0,0.0,0.3458313941955566,4.0,0.0,1.0
729300,293.2138061523437,297.1499938964844,293.1499938964844,0.1230878978967666,-2706.288818359375,304.15533447265625,0.6949611306190491,0.1876966655254364,0.1719961762428283,293.2645568847656,297.1499938964844,293.1499938964844,0.0476837232708931,-1425.6502685546875,304.1611022949219,0.5405910015106201,0.0915366634726524,0.0905656591057777,293.228759765625,297.1499938964844,293.1499938964844,0.2511339485645294,-3715.04150390625,304.15850830078125,0.8371744155883789,0.3344252705574035,0.2360491007566452,293.3075561523437,297.1499938964844,293.1499938964844,0.377551406621933,-6943.54248046875,304.14324951171875,0.9364466071128844,0.463690847158432,0.4416951537132263,293.1717224121094,297.1499938964844,293.1499938964844,0.0150217628106474,-3756.910888671875,304.1055603027344,0.4180070459842682,0.050000000745058,0.2397307306528091,291.1405029296875,291.1499938964844,269.8749694824219,267.3631896972656,283.0976257324219,293.26953125,291.1415405273437,1.0,0.3380380570888519,0.8199993371963501,0.8199993371963501,1.0,1.0,-1.416275143623352,0.6158384680747986,0.8004367351531982,0.2642153799533844,0.0,0.0,0.485785573720932,94.9881362915039,94.0,19.242647171020508,-11501.3515625,390.1315612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,307.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.06640625,18000.0,0.0,0.0,0.2490218430757522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282958209514618,0.4283010363578796,-5.19499462825479e-06,0.0,0.0002527254982851,0.0,0.0,23.02225875854492,0.0,0.0,0.0,0.3460018634796142,4.0,0.0,1.0
729360,293.2134704589844,297.1499938964844,293.1499938964844,0.1224177703261375,-2694.324462890625,304.15557861328125,0.694092333316803,0.1869509667158126,0.1713084280490875,293.2646484375,297.1499938964844,293.1499938964844,0.0463778898119926,-1402.983154296875,304.1614685058594,0.5372297763824463,0.0900661498308181,0.0891627669334411,293.2289123535156,297.1499938964844,293.1499938964844,0.2500471770763397,-3702.133544921875,304.158935546875,0.8364983797073364,0.3333999812602997,0.2353254705667495,293.3080139160156,297.1499938964844,293.1499938964844,0.3754634261131286,-6910.95947265625,304.14825439453125,0.9349454641342164,0.4616020619869232,0.4396495819091797,293.1732788085937,297.1499938964844,293.1499938964844,0.0149883991107344,-3752.778564453125,304.0977478027344,0.4180898070335388,0.050000000745058,0.2397164404392242,291.1463623046875,291.1499938964844,269.89019775390625,267.3776550292969,283.1103210449219,293.2701721191406,291.1472473144531,1.0,0.3371062874794006,0.8197301626205444,0.8197301626205444,1.0,1.0,-1.4104241132736206,0.6129465103149414,0.7974776029586792,0.263280838727951,0.0,0.0,0.4854402244091034,94.81291961669922,82.0,17.671123504638672,-11441.3564453125,386.7742004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,307.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.2491766959428787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4281443655490875,0.428149551153183,-5.1961656026833225e-06,0.0,0.0002528826589696,0.0,0.0,23.01664352416992,0.0,0.0,0.0,0.3459802269935608,4.0,0.0,1.0
729420,293.2123718261719,297.1499938964844,293.1499938964844,0.1210778281092643,-2670.397216796875,304.15594482421875,0.6969736814498901,0.1855657994747162,0.1699195653200149,293.2644958496094,297.1499938964844,293.1499938964844,0.043711457401514,-1356.939453125,304.1620788574219,0.534410297870636,0.0871941968798637,0.0863022059202194,293.2287902832031,297.1499938964844,293.1499938964844,0.2478523999452591,-3676.088134765625,304.1596069335937,0.84004807472229,0.3314273059368133,0.2338466495275497,293.307373046875,297.1499938964844,293.1499938964844,0.3714071810245514,-6848.7529296875,304.155517578125,0.9389185905456544,0.4577278196811676,0.435802698135376,293.1757507324219,297.1499938964844,293.1499938964844,0.0148652261123061,-3736.607666015625,304.0830993652344,0.4214893281459808,0.050000000745058,0.2391440868377685,291.15692138671875,291.1499938964844,269.9211120605469,267.4068298339844,283.1374206542969,293.2703857421875,291.1578063964844,1.0,0.3323169350624084,0.8191918730735779,0.8191918730735779,1.0,1.0,-1.3982429504394531,0.606833815574646,0.7914091348648071,0.2616649568080902,0.0,0.0,0.4838109016418457,91.56371307373048,70.0,15.747594833374023,-11317.9462890625,372.9850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,306.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.2495204508304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263408780097961,0.4263460636138916,-5.190674983168719e-06,0.0,0.0002532315265852,0.0,0.0,22.87460327148437,0.0,0.0,0.0,0.3454605937004089,4.0,0.0,1.0
729480,293.2123718261719,297.1499938964844,293.1499938964844,0.1210778281092643,-2670.397216796875,304.15594482421875,0.6969736814498901,0.1855657994747162,0.1699195653200149,293.2644958496094,297.1499938964844,293.1499938964844,0.043711457401514,-1356.939453125,304.1620788574219,0.534410297870636,0.0871941968798637,0.0863022059202194,293.2287902832031,297.1499938964844,293.1499938964844,0.2478523999452591,-3676.088134765625,304.1596069335937,0.84004807472229,0.3314273059368133,0.2338466495275497,293.307373046875,297.1499938964844,293.1499938964844,0.3714071810245514,-6848.7529296875,304.155517578125,0.9389185905456544,0.4577278196811676,0.435802698135376,293.1757507324219,297.1499938964844,293.1499938964844,0.0148652261123061,-3736.607666015625,304.0830993652344,0.4214893281459808,0.050000000745058,0.2391440868377685,291.15692138671875,291.1499938964844,269.9211120605469,267.4068298339844,283.1374206542969,293.2703857421875,291.1578063964844,1.0,0.3323169350624084,0.8191918730735779,0.8191918730735779,1.0,1.0,-1.3982429504394531,0.606833815574646,0.7914091348648071,0.2616649568080902,0.0,0.0,0.4838109016418457,91.56371307373048,70.0,15.747594833374023,-11317.9462890625,372.9850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,306.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.2495204508304596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263408780097961,0.4263460636138916,-5.190674983168719e-06,0.0,0.0002532315265852,0.0,0.0,22.87460327148437,0.0,0.0,0.0,0.3454605937004089,4.0,0.0,1.0
729540,293.2107849121094,297.1499938964844,293.1499938964844,0.1197503134608268,-2646.6533203125,304.1561584472656,0.7048569917678833,0.1843089461326599,0.1685466915369033,293.26385498046875,297.1499938964844,293.1499938964844,0.0410198122262954,-1310.6510009765625,304.1625366210937,0.5357223749160767,0.0844206511974334,0.0834250673651695,293.2281799316406,297.1499938964844,293.1499938964844,0.2456341534852981,-3649.7568359375,304.1600952148437,0.8490476012229919,0.3295521140098572,0.2323570549488067,293.3055725097656,297.1499938964844,293.1499938964844,0.3673594295978546,-6787.681640625,304.1603698730469,0.9500879645347596,0.4541007578372955,0.4321174919605255,293.1773986816406,297.1499938964844,293.1499938964844,0.0146895898506045,-3712.742919921875,304.0698547363281,0.4287874698638916,0.050000000745058,0.2380567193031311,291.1678161621094,291.1499938964844,269.9527893066406,267.4365234375,283.167236328125,293.2697448730469,291.1687316894531,1.0,0.3246319591999054,0.8186535835266113,0.8186535835266113,1.0,1.0,-1.385623812675476,0.6003732681274414,0.7852506041526794,0.2604193389415741,0.0,0.0,0.4807031750679016,85.5738296508789,58.0,15.399199485778809,-11189.125,352.73004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,306.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.41796875,18000.0,0.0,0.0,0.2497154325246811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223763346672058,0.4223814904689789,-5.174832040211186e-06,0.0,0.0002534294326324,0.0,0.0,22.549606323242188,0.0,0.0,0.0,0.3442654609680176,4.0,0.0,1.0
729600,293.2107849121094,297.1499938964844,293.1499938964844,0.1197503134608268,-2646.6533203125,304.1561584472656,0.7048569917678833,0.1843089461326599,0.1685466915369033,293.26385498046875,297.1499938964844,293.1499938964844,0.0410198122262954,-1310.6510009765625,304.1625366210937,0.5357223749160767,0.0844206511974334,0.0834250673651695,293.2281799316406,297.1499938964844,293.1499938964844,0.2456341534852981,-3649.7568359375,304.1600952148437,0.8490476012229919,0.3295521140098572,0.2323570549488067,293.3055725097656,297.1499938964844,293.1499938964844,0.3673594295978546,-6787.681640625,304.1603698730469,0.9500879645347596,0.4541007578372955,0.4321174919605255,293.1773986816406,297.1499938964844,293.1499938964844,0.0146895898506045,-3712.742919921875,304.0698547363281,0.4287874698638916,0.050000000745058,0.2380567193031311,291.1678161621094,291.1499938964844,269.9527893066406,267.4365234375,283.167236328125,293.2697448730469,291.1687316894531,1.0,0.3246319591999054,0.8186535835266113,0.8186535835266113,1.0,1.0,-1.385623812675476,0.6003732681274414,0.7852506041526794,0.2604193389415741,0.0,0.0,0.4807031750679016,85.5738296508789,58.0,15.399199485778809,-11189.125,352.73004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,306.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.41796875,18000.0,0.0,0.0,0.2497154325246811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223763346672058,0.4223814904689789,-5.174832040211186e-06,0.0,0.0002534294326324,0.0,0.0,22.549606323242188,0.0,0.0,0.0,0.3442654609680176,4.0,0.0,1.0
729660,293.2088317871094,297.1499938964844,293.1499938964844,0.1184603050351142,-2623.54833984375,304.15625,0.7167412638664246,0.1831613481044769,0.1672101765871048,293.2628479003906,297.1499938964844,293.1499938964844,0.0383511483669281,-1264.768798828125,304.1628112792969,0.5406864881515503,0.0817402675747871,0.0805685445666313,293.22723388671875,297.1499938964844,293.1499938964844,0.2434349954128265,-3623.6474609375,304.160400390625,0.8632621765136719,0.3277615010738373,0.2308773398399353,293.3031921386719,297.1499938964844,293.1499938964844,0.3633348941802978,-6727.5830078125,304.16357421875,0.9665801525115968,0.4506431221961975,0.4285347163677215,293.1783752441406,297.1499938964844,293.1499938964844,0.0144845293834805,-3684.2880859375,304.0579833984375,0.4403677582740783,0.050000000745058,0.2366405576467514,291.178466796875,291.1499938964844,269.9853515625,267.46685791015625,283.199462890625,293.2685852050781,291.1793518066406,1.0,0.314898669719696,0.8181470632553101,0.8181470632553101,1.0,1.0,-1.3728134632110596,0.5937107801437378,0.779102623462677,0.2595085203647613,0.0,0.0,0.4761887788772583,77.83893585205078,46.0,14.846914291381836,-11054.849609375,328.6438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,306.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.056640625,18000.0,0.0,0.0,0.2495575845241546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162655472755432,0.4162707030773163,-5.1486504162312485e-06,0.0,0.0002532692160457,0.0,0.0,22.047082901000977,0.0,0.0,0.0,0.3424057066440582,4.0,0.0,1.0
