time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729720,293.2088317871094,297.1499938964844,293.1499938964844,0.1184603050351142,-2623.54833984375,304.15625,0.7167412638664246,0.1831613481044769,0.1672101765871048,293.2628479003906,297.1499938964844,293.1499938964844,0.0383511483669281,-1264.768798828125,304.1628112792969,0.5406864881515503,0.0817402675747871,0.0805685445666313,293.22723388671875,297.1499938964844,293.1499938964844,0.2434349954128265,-3623.6474609375,304.160400390625,0.8632621765136719,0.3277615010738373,0.2308773398399353,293.3031921386719,297.1499938964844,293.1499938964844,0.3633348941802978,-6727.5830078125,304.16357421875,0.9665801525115968,0.4506431221961975,0.4285347163677215,293.1783752441406,297.1499938964844,293.1499938964844,0.0144845293834805,-3684.2880859375,304.0579833984375,0.4403677582740783,0.050000000745058,0.2366405576467514,291.178466796875,291.1499938964844,269.9853515625,267.46685791015625,283.199462890625,293.2685852050781,291.1793518066406,1.0,0.314898669719696,0.8181470632553101,0.8181470632553101,1.0,1.0,-1.3728134632110596,0.5937107801437378,0.779102623462677,0.2595085203647613,0.0,0.0,0.4761887788772583,77.83893585205078,46.0,14.846914291381836,-11054.849609375,328.6438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,306.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.056640625,18000.0,0.0,0.0,0.2495575845241546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162655472755432,0.4162707030773163,-5.1486504162312485e-06,0.0,0.0002532692160457,0.0,0.0,22.047082901000977,0.0,0.0,0.0,0.3424057066440582,4.0,0.0,1.0
729780,293.2066955566406,297.1499938964844,293.1499938964844,0.1172223389148712,-2601.349853515625,304.15625,0.7318843007087708,0.1821067780256271,0.1659192442893982,293.2615661621094,297.1499938964844,293.1499938964844,0.0357380360364913,-1219.6173095703125,304.1628723144531,0.5495421886444092,0.079143114387989,0.0777496993541717,293.22607421875,297.1499938964844,293.1499938964844,0.2412828654050827,-3598.093017578125,304.1605224609375,0.8834056258201599,0.3260430991649627,0.2294177860021591,293.3004150390625,297.1499938964844,293.1499938964844,0.359376311302185,-6668.8564453125,304.1656188964844,0.9864907264709472,0.4473234117031097,0.4250437915325165,293.17877197265625,297.1499938964844,293.1499938964844,0.0142648955807089,-3653.293212890625,304.0472717285156,0.4573952555656433,0.050000000745058,0.2350183129310608,291.188232421875,291.1499938964844,270.0190124511719,267.4979248046875,283.2335510253906,293.2670593261719,291.1889953613281,1.0,0.3036409616470337,0.8176406025886536,0.8176406025886536,1.0,1.0,-1.3599902391433716,0.5869684815406799,0.7730217576026917,0.2588319778442383,0.0,0.0,0.4704271852970123,69.0126953125,34.0,13.616686820983888,-10916.0439453125,302.4407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,306.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.396484375,18000.0,0.0,0.0,0.2488954216241836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082845449447632,0.4082896411418915,-5.1136398724338505e-06,0.0,0.0002525972086004,0.0,0.0,21.397205352783203,0.0,0.0,0.0,0.3399723470211029,4.0,0.0,1.0
729840,293.2066955566406,297.1499938964844,293.1499938964844,0.1172223389148712,-2601.349853515625,304.15625,0.7318843007087708,0.1821067780256271,0.1659192442893982,293.2615661621094,297.1499938964844,293.1499938964844,0.0357380360364913,-1219.6173095703125,304.1628723144531,0.5495421886444092,0.079143114387989,0.0777496993541717,293.22607421875,297.1499938964844,293.1499938964844,0.2412828654050827,-3598.093017578125,304.1605224609375,0.8834056258201599,0.3260430991649627,0.2294177860021591,293.3004150390625,297.1499938964844,293.1499938964844,0.359376311302185,-6668.8564453125,304.1656188964844,0.9864907264709472,0.4473234117031097,0.4250437915325165,293.17877197265625,297.1499938964844,293.1499938964844,0.0142648955807089,-3653.293212890625,304.0472717285156,0.4573952555656433,0.050000000745058,0.2350183129310608,291.188232421875,291.1499938964844,270.0190124511719,267.4979248046875,283.2335510253906,293.2670593261719,291.1889953613281,1.0,0.3036409616470337,0.8176406025886536,0.8176406025886536,1.0,1.0,-1.3599902391433716,0.5869684815406799,0.7730217576026917,0.2588319778442383,0.0,0.0,0.4704271852970123,69.0126953125,34.0,13.616686820983888,-10916.0439453125,302.4407653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,306.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.396484375,18000.0,0.0,0.0,0.2488954216241836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082845449447632,0.4082896411418915,-5.1136398724338505e-06,0.0,0.0002525972086004,0.0,0.0,21.397205352783203,0.0,0.0,0.0,0.3399723470211029,4.0,0.0,1.0
729900,293.20556640625,297.1499938964844,293.1499938964844,0.1166263073682785,-2590.65625,304.1561889648437,0.7412614226341248,0.1816106140613556,0.1652923971414566,293.2608337402344,297.1499938964844,293.1499938964844,0.0344604849815368,-1197.3739013671875,304.1628723144531,0.5556889176368713,0.0778728500008583,0.0763570591807365,293.22540283203125,297.1499938964844,293.1499938964844,0.2402315735816955,-3585.610107421875,304.1605224609375,0.8961214423179626,0.3252079486846924,0.2286973446607589,293.2989501953125,297.1499938964844,293.1499938964844,0.3574316203594208,-6640.1318359375,304.16632080078125,0.9970273971557616,0.4457098841667175,0.4233323037624359,293.1788024902344,297.1499938964844,293.1499938964844,0.0141527038067579,-3637.28759765625,304.0423278808594,0.46809783577919,0.050000000745058,0.2341555953025818,291.19256591796875,291.1499938964844,270.03631591796875,267.5137939453125,283.2510681152344,293.2662048339844,291.1932678222656,1.0,0.2975413203239441,0.8173873424530029,0.8173873424530029,1.0,1.0,-1.3536065816879272,0.5835961103439331,0.7700104117393494,0.2585453689098358,0.0,0.0,0.4671501815319061,64.32659149169922,34.0,12.68466854095459,-10845.2216796875,288.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,306.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.828125,18000.0,0.0,0.0,0.2483415007591247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037100970745086,0.4037151932716369,-5.093473646411439e-06,0.0,0.0002520350681152,0.0,0.0,21.029197692871094,0.0,0.0,0.0,0.3385794162750244,4.0,0.0,1.0
729960,293.2043151855469,297.1499938964844,293.1499938964844,0.1160453706979751,-2580.164306640625,304.1561279296875,0.7496650815010071,0.1811527162790298,0.1647246778011322,293.25994873046875,297.1499938964844,293.1499938964844,0.0332315750420093,-1175.7645263671875,304.1627502441406,0.5606586933135986,0.0766419097781181,0.075025662779808,293.224609375,297.1499938964844,293.1499938964844,0.2391601502895355,-3572.81591796875,304.1605529785156,0.9074386954307556,0.324407547712326,0.2280200272798538,293.2939453125,297.1499938964844,293.1499938964844,0.3461589813232422,-6468.86865234375,304.1842956542969,0.9990000128746032,0.4447919726371765,0.4122360944747925,293.1786193847656,297.1499938964844,293.1499938964844,0.0140567924827337,-3623.166748046875,304.0379333496094,0.4759716093540191,0.050000000745058,0.2334645688533783,291.1995849609375,291.1499938964844,270.0539855957031,267.5298767089844,283.27899169921875,293.263671875,291.2024841308594,1.0,0.2908783257007599,0.8171637058258057,0.8171637058258057,1.0,1.0,-1.3359614610671997,0.5746235251426697,0.76133793592453,0.2568690776824951,0.0,0.0,0.4631974399089813,60.38677215576172,25.0,25.246501922607425,-10729.9326171875,272.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345031738281,306.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5859375,18000.0,0.0,0.0,0.2476095855236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987127244472503,0.3987177908420563,-5.071961822977755e-06,0.0,0.0002512922510504,0.0,0.0,20.633056640625,0.0,0.0,0.0,0.337056040763855,4.0,0.0,1.0
730020,293.2020263671875,297.1499938964844,293.1499938964844,0.1145770251750946,-2552.999267578125,304.1565246582031,0.7675299048423767,0.1802376955747604,0.1636601686477661,293.2582397460937,297.1499938964844,293.1499938964844,0.0307415537536144,-1130.751953125,304.16265869140625,0.5707599520683289,0.0742004513740539,0.0724526643753051,293.2232360839844,297.1499938964844,293.1499938964844,0.2363086491823196,-3538.060546875,304.1617736816406,0.933027446269989,0.3228004276752472,0.2267151623964309,293.25543212890625,297.1499938964844,293.1499938964844,0.3144271373748779,-5977.90478515625,304.2254638671875,0.9990000128746032,0.4488832354545593,0.3811556696891784,293.1777038574219,297.1499938964844,293.1499938964844,0.0138351824134588,-3587.195556640625,304.03106689453125,0.4894209802150726,0.050000000745058,0.2322317957878112,291.2523803710937,291.1499938964844,270.09039306640625,267.5628662109375,283.3424987792969,293.2449951171875,291.25634765625,1.0,0.2771452665328979,0.8167163729667664,0.8167163729667664,1.0,1.0,-1.291662096977234,0.5523048639297485,0.7393572330474854,0.2521547675132751,0.0,0.0,0.4460915625095367,53.16891860961914,28.0,57.923675537109375,-10375.1875,239.13156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,306.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.025390625,18000.0,0.0,0.0,0.2451820969581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792252838611603,0.3792302906513214,-5.003826572647085e-06,0.0,0.0002488286700099,0.0,0.0,19.181541442871094,0.0,0.0,0.0,0.3313566148281097,4.0,0.0,1.0
730080,293.2020263671875,297.1499938964844,293.1499938964844,0.1145770251750946,-2552.999267578125,304.1565246582031,0.7675299048423767,0.1802376955747604,0.1636601686477661,293.2582397460937,297.1499938964844,293.1499938964844,0.0307415537536144,-1130.751953125,304.16265869140625,0.5707599520683289,0.0742004513740539,0.0724526643753051,293.2232360839844,297.1499938964844,293.1499938964844,0.2363086491823196,-3538.060546875,304.1617736816406,0.933027446269989,0.3228004276752472,0.2267151623964309,293.25543212890625,297.1499938964844,293.1499938964844,0.3144271373748779,-5977.90478515625,304.2254638671875,0.9990000128746032,0.4488832354545593,0.3811556696891784,293.1777038574219,297.1499938964844,293.1499938964844,0.0138351824134588,-3587.195556640625,304.03106689453125,0.4894209802150726,0.050000000745058,0.2322317957878112,291.2523803710937,291.1499938964844,270.09039306640625,267.5628662109375,283.3424987792969,293.2449951171875,291.25634765625,1.0,0.2771452665328979,0.8167163729667664,0.8167163729667664,1.0,1.0,-1.291662096977234,0.5523048639297485,0.7393572330474854,0.2521547675132751,0.0,0.0,0.4460915625095367,53.16891860961914,28.0,57.923675537109375,-10375.1875,239.13156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779663085937,306.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.025390625,18000.0,0.0,0.0,0.2451820969581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792252838611603,0.3792302906513214,-5.003826572647085e-06,0.0,0.0002488286700099,0.0,0.0,19.181541442871094,0.0,0.0,0.0,0.3313566148281097,4.0,0.0,1.0
730140,293.2001647949219,297.1499938964844,293.1499938964844,0.1134799197316169,-2533.049072265625,304.1561584472656,0.7823266983032227,0.1793020069599151,0.1626558303833007,293.2450256347656,297.1499938964844,293.1499938964844,0.0291998051106929,-1108.123779296875,304.1608581542969,0.5809651613235474,0.0740747079253196,0.071122370660305,293.2221069335937,297.1499938964844,293.1499938964844,0.2341658920049667,-3512.423583984375,304.161376953125,0.9533224701881408,0.3211711943149566,0.2254534810781479,293.1974792480469,297.1499938964844,293.1499938964844,0.2905610203742981,-5611.8388671875,304.23944091796875,0.9990000128746032,0.457947701215744,0.3580369651317596,293.1763610839844,297.1499938964844,293.1499938964844,0.0137025769799947,-3566.450439453125,304.0254211425781,0.4997872710227966,0.050000000745058,0.2313776016235351,291.2756042480469,291.1499938964844,270.12847900390625,267.5970153808594,283.3925476074219,293.2210998535156,291.27569580078125,1.0,0.2674066424369812,0.816269040107727,0.816269040107727,1.0,1.0,-1.2585593461990356,0.5356166362762451,0.7229427099227905,0.2487112134695053,0.0,0.0,0.4273042380809784,48.14644241333008,46.0,28.066619873046875,-10012.3701171875,216.2176208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,306.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.349609375,18000.0,0.0,0.0,0.241007924079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536121249198913,0.3536170423030853,-4.901838110527024e-06,0.0,0.0002445924037601,0.0,0.0,17.317989349365234,0.0,0.0,0.0,0.3240103125572204,4.0,0.0,1.0
730200,293.2001647949219,297.1499938964844,293.1499938964844,0.1134799197316169,-2533.049072265625,304.1561584472656,0.7823266983032227,0.1793020069599151,0.1626558303833007,293.2450256347656,297.1499938964844,293.1499938964844,0.0291998051106929,-1108.123779296875,304.1608581542969,0.5809651613235474,0.0740747079253196,0.071122370660305,293.2221069335937,297.1499938964844,293.1499938964844,0.2341658920049667,-3512.423583984375,304.161376953125,0.9533224701881408,0.3211711943149566,0.2254534810781479,293.1974792480469,297.1499938964844,293.1499938964844,0.2905610203742981,-5611.8388671875,304.23944091796875,0.9990000128746032,0.457947701215744,0.3580369651317596,293.1763610839844,297.1499938964844,293.1499938964844,0.0137025769799947,-3566.450439453125,304.0254211425781,0.4997872710227966,0.050000000745058,0.2313776016235351,291.2756042480469,291.1499938964844,270.12847900390625,267.5970153808594,283.3925476074219,293.2210998535156,291.27569580078125,1.0,0.2674066424369812,0.816269040107727,0.816269040107727,1.0,1.0,-1.2585593461990356,0.5356166362762451,0.7229427099227905,0.2487112134695053,0.0,0.0,0.4273042380809784,48.14644241333008,46.0,28.066619873046875,-10012.3701171875,216.2176208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,306.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.349609375,18000.0,0.0,0.0,0.241007924079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536121249198913,0.3536170423030853,-4.901838110527024e-06,0.0,0.0002445924037601,0.0,0.0,17.317989349365234,0.0,0.0,0.0,0.3240103125572204,4.0,0.0,1.0
730260,293.19873046875,297.1499938964844,293.1499938964844,0.112944558262825,-2524.0126953125,304.15496826171875,0.7833086848258972,0.178318366408348,0.1617636531591415,293.2199401855469,297.1499938964844,293.1499938964844,0.0316346585750579,-1147.3748779296875,304.15338134765625,0.5907584428787231,0.0767703652381897,0.0735494270920753,293.2213134765625,297.1499938964844,293.1499938964844,0.2331133484840393,-3500.696044921875,304.1592712402344,0.9546917080879213,0.3195042610168457,0.2242842614650726,293.14776611328125,297.1499938964844,293.1499938964844,0.2865979671478271,-5561.00537109375,304.2152709960937,0.9990000128746032,0.4668765068054199,0.354768306016922,293.17529296875,297.1499938964844,293.1499938964844,0.0137078007683157,-3569.976806640625,304.0187683105469,0.5013482570648193,0.050000000745058,0.2312612384557724,291.2520751953125,291.1499938964844,270.1683654785156,267.6324157714844,283.4100036621094,293.20281982421875,291.2469177246094,1.0,0.2668648362159729,0.8162567615509033,0.8162567615509033,1.0,1.0,-1.254920244216919,0.5335822701454163,0.7213379740715027,0.2489400506019592,0.0,0.0,0.4145788550376892,47.49278259277344,64.0,-32.45557403564453,-9828.728515625,213.54747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953918457031,306.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.701171875,18000.0,0.0,0.0,0.2354077845811844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340446650981903,0.3340494930744171,-4.815111424250063e-06,0.0,0.0002389089786447,0.0,0.0,15.933799743652344,0.0,0.0,0.0,0.3184390664100647,4.0,0.0,1.0
730320,293.19873046875,297.1499938964844,293.1499938964844,0.112944558262825,-2524.0126953125,304.15496826171875,0.7833086848258972,0.178318366408348,0.1617636531591415,293.2199401855469,297.1499938964844,293.1499938964844,0.0316346585750579,-1147.3748779296875,304.15338134765625,0.5907584428787231,0.0767703652381897,0.0735494270920753,293.2213134765625,297.1499938964844,293.1499938964844,0.2331133484840393,-3500.696044921875,304.1592712402344,0.9546917080879213,0.3195042610168457,0.2242842614650726,293.14776611328125,297.1499938964844,293.1499938964844,0.2865979671478271,-5561.00537109375,304.2152709960937,0.9990000128746032,0.4668765068054199,0.354768306016922,293.17529296875,297.1499938964844,293.1499938964844,0.0137078007683157,-3569.976806640625,304.0187683105469,0.5013482570648193,0.050000000745058,0.2312612384557724,291.2520751953125,291.1499938964844,270.1683654785156,267.6324157714844,283.4100036621094,293.20281982421875,291.2469177246094,1.0,0.2668648362159729,0.8162567615509033,0.8162567615509033,1.0,1.0,-1.254920244216919,0.5335822701454163,0.7213379740715027,0.2489400506019592,0.0,0.0,0.4145788550376892,47.49278259277344,64.0,-32.45557403564453,-9828.728515625,213.54747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953918457031,306.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.701171875,18000.0,0.0,0.0,0.2354077845811844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340446650981903,0.3340494930744171,-4.815111424250063e-06,0.0,0.0002389089786447,0.0,0.0,15.933799743652344,0.0,0.0,0.0,0.3184390664100647,4.0,0.0,1.0
730380,293.1976928710937,297.1499938964844,293.1499938964844,0.1128098517656326,-2522.696533203125,304.1535339355469,0.7708187103271484,0.17729452252388,0.1609650403261184,293.2123718261719,297.1499938964844,293.1499938964844,0.0326012372970581,-1165.4490966796875,304.1508178710937,0.5836236476898193,0.076580986380577,0.0743783563375473,293.2207946777344,297.1499938964844,293.1499938964844,0.2328463643789291,-3498.8271484375,304.1566467285156,0.9379820823669434,0.3178063333034515,0.2231953293085098,293.1348876953125,297.1499938964844,293.1499938964844,0.3014958798885345,-5806.95458984375,304.1683044433594,0.9990000128746032,0.4696317613124847,0.3701320290565491,293.17498779296875,297.1499938964844,293.1499938964844,0.0138219138607382,-3592.434814453125,304.00994873046875,0.4942412674427032,0.050000000745058,0.2318181097507476,291.1938781738281,291.1499938964844,270.2102966308594,267.66925048828125,283.4078063964844,293.1976013183594,291.1882019042969,1.0,0.2734785676002502,0.8162444829940796,0.8162444829940796,1.0,1.0,-1.2727530002593994,0.5421630144119263,0.7305899858474731,0.2519162595272064,0.0,0.0,0.41255584359169,50.74811172485352,82.0,-69.23221588134766,-9865.0947265625,226.8898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066650390625,307.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.376953125,18000.0,0.0,0.0,0.2294531464576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327744722366333,0.327749490737915,-4.772934062202694e-06,0.0,0.0002328657719772,0.0,0.0,15.458353996276855,0.0,0.0,0.0,0.3164360225200653,4.0,0.0,1.0
730440,293.1976928710937,297.1499938964844,293.1499938964844,0.1128098517656326,-2522.696533203125,304.1535339355469,0.7708187103271484,0.17729452252388,0.1609650403261184,293.2123718261719,297.1499938964844,293.1499938964844,0.0326012372970581,-1165.4490966796875,304.1508178710937,0.5836236476898193,0.076580986380577,0.0743783563375473,293.2207946777344,297.1499938964844,293.1499938964844,0.2328463643789291,-3498.8271484375,304.1566467285156,0.9379820823669434,0.3178063333034515,0.2231953293085098,293.1348876953125,297.1499938964844,293.1499938964844,0.3014958798885345,-5806.95458984375,304.1683044433594,0.9990000128746032,0.4696317613124847,0.3701320290565491,293.17498779296875,297.1499938964844,293.1499938964844,0.0138219138607382,-3592.434814453125,304.00994873046875,0.4942412674427032,0.050000000745058,0.2318181097507476,291.1938781738281,291.1499938964844,270.2102966308594,267.66925048828125,283.4078063964844,293.1976013183594,291.1882019042969,1.0,0.2734785676002502,0.8162444829940796,0.8162444829940796,1.0,1.0,-1.2727530002593994,0.5421630144119263,0.7305899858474731,0.2519162595272064,0.0,0.0,0.41255584359169,50.74811172485352,82.0,-69.23221588134766,-9865.0947265625,226.8898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066650390625,307.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.376953125,18000.0,0.0,0.0,0.2294531464576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327744722366333,0.327749490737915,-4.772934062202694e-06,0.0,0.0002328657719772,0.0,0.0,15.458353996276855,0.0,0.0,0.0,0.3164360225200653,4.0,0.0,1.0
730500,293.19732666015625,297.1499938964844,293.1499938964844,0.1127805933356285,-2522.721923828125,304.1529541015625,0.7611335515975952,0.1767675280570984,0.1605982184410095,293.2171936035156,297.1499938964844,293.1499938964844,0.0318748243153095,-1152.9053955078125,304.1520080566406,0.57230544090271,0.074844941496849,0.0733974277973175,293.2206420898437,297.1499938964844,293.1499938964844,0.2327727079391479,-3498.5654296875,304.15557861328125,0.924249231815338,0.3169407844543457,0.2226761430501938,293.14569091796875,297.1499938964844,293.1499938964844,0.3147667050361633,-6019.01806640625,304.1408386230469,0.9990000128746032,0.4677161276340484,0.3835651874542236,293.1752624511719,297.1499938964844,293.1499938964844,0.013901331461966,-3607.145263671875,304.00439453125,0.4883860349655151,0.050000000745058,0.2323243767023086,291.16363525390625,291.1499938964844,270.2320861816406,267.688232421875,283.4015197753906,293.197998046875,291.1579284667969,1.0,0.2789522409439087,0.8162383437156677,0.8162383437156677,1.0,1.0,-1.2872419357299805,0.5492408275604248,0.7380011677742004,0.2540458738803863,0.0,0.0,0.4146738648414612,53.67395782470703,82.0,-76.89041137695312,-9942.1396484375,238.59231567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26171875,307.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.2267281115055084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287051618099212,0.3287099301815033,-4.768411145050777e-06,0.0,0.0002301002095919,0.0,0.0,15.497706413269045,0.0,0.0,0.0,0.3165659010410309,4.0,0.0,1.0
730560,293.1969909667969,297.1499938964844,293.1499938964844,0.1127625778317451,-2522.92822265625,304.1524658203125,0.7501936554908752,0.1762294471263885,0.1602505445480346,293.2276916503906,297.1499938964844,293.1499938964844,0.0302295014262199,-1123.6458740234375,304.1546630859375,0.5559344291687012,0.0719427913427352,0.0713550895452499,293.2205505371094,297.1499938964844,293.1499938964844,0.2327082008123397,-3498.366943359375,304.1546936035156,0.908677577972412,0.3160606026649475,0.2221700400114059,293.16815185546875,297.1499938964844,293.1499938964844,0.3313612341880798,-6279.99951171875,304.1123352050781,0.9990000128746032,0.4633687138557434,0.4001573324203491,293.1759033203125,297.1499938964844,293.1499938964844,0.013992884196341,-3623.665283203125,303.9977722167969,0.4812919199466705,0.050000000745058,0.2329746484756469,291.1337585449219,291.1499938964844,270.2544250488281,267.7076110839844,283.39520263671875,293.2033386230469,291.12847900390625,1.0,0.2856081426143646,0.8159295320510864,0.8159295320510864,1.0,1.0,-1.304460883140564,0.5576776266098022,0.7467833161354065,0.2564175426959991,0.0,0.0,0.4187557101249695,57.40922927856445,85.0,-78.89970397949219,-10049.9287109375,253.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27557373046875,307.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.20703125,18000.0,0.0,0.0,0.2243457436561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321979939937591,0.3322027623653412,-4.773572982230689e-06,0.0,0.0002276824088767,0.0,0.0,15.70578670501709,0.0,0.0,0.0,0.3173906505107879,4.0,0.0,1.0
730620,293.19635009765625,297.1499938964844,293.1499938964844,0.1124587431550026,-2518.023193359375,304.15216064453125,0.7335709929466248,0.1751689165830612,0.1595225036144256,293.2486572265625,297.1499938964844,293.1499938964844,0.0255054533481597,-1035.1876220703125,304.16082763671875,0.5223578214645386,0.0656891912221908,0.0655371770262718,293.220458984375,297.1499938964844,293.1499938964844,0.2320391088724136,-3490.89501953125,304.154296875,0.8864125609397888,0.314292699098587,0.2211199700832367,293.2362365722656,297.1499938964844,293.1499938964844,0.3595566749572754,-6712.0546875,304.07867431640625,0.9990000128746032,0.4491493105888366,0.4276430904865265,293.17791748046875,297.1499938964844,293.1499938964844,0.0141211338341236,-3646.7734375,303.9825744628906,0.4685219824314117,0.050000000745058,0.2341206669807434,291.09765625,291.1499938964844,270.3009338378906,267.7476501464844,283.4024963378906,293.23101806640625,291.09649658203125,1.0,0.2958498895168304,0.8153119683265686,0.8153119683265686,1.0,1.0,-1.3297183513641355,0.5700823068618774,0.7596359848976135,0.2597745954990387,0.0,0.0,0.428713858127594,63.91681289672852,88.0,-45.94327926635742,-10258.16015625,278.0331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1791381835937,307.0477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17924.337890625,18000.0,0.0,0.0,0.2209497541189193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440928161144256,0.3440976440906524,-4.808843641512794e-06,0.0,0.0002242359041702,0.0,0.0,16.478715896606445,0.0,0.0,0.0,0.3204812109470367,4.0,0.0,1.0
730680,293.19635009765625,297.1499938964844,293.1499938964844,0.1124587431550026,-2518.023193359375,304.15216064453125,0.7335709929466248,0.1751689165830612,0.1595225036144256,293.2486572265625,297.1499938964844,293.1499938964844,0.0255054533481597,-1035.1876220703125,304.16082763671875,0.5223578214645386,0.0656891912221908,0.0655371770262718,293.220458984375,297.1499938964844,293.1499938964844,0.2320391088724136,-3490.89501953125,304.154296875,0.8864125609397888,0.314292699098587,0.2211199700832367,293.2362365722656,297.1499938964844,293.1499938964844,0.3595566749572754,-6712.0546875,304.07867431640625,0.9990000128746032,0.4491493105888366,0.4276430904865265,293.17791748046875,297.1499938964844,293.1499938964844,0.0141211338341236,-3646.7734375,303.9825744628906,0.4685219824314117,0.050000000745058,0.2341206669807434,291.09765625,291.1499938964844,270.3009338378906,267.7476501464844,283.4024963378906,293.23101806640625,291.09649658203125,1.0,0.2958498895168304,0.8153119683265686,0.8153119683265686,1.0,1.0,-1.3297183513641355,0.5700823068618774,0.7596359848976135,0.2597745954990387,0.0,0.0,0.428713858127594,63.91681289672852,88.0,-45.94327926635742,-10258.16015625,278.0331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1791381835937,307.0477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17924.337890625,18000.0,0.0,0.0,0.2209497541189193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440928161144256,0.3440976440906524,-4.808843641512794e-06,0.0,0.0002242359041702,0.0,0.0,16.478715896606445,0.0,0.0,0.0,0.3204812109470367,4.0,0.0,1.0
730740,293.195556640625,297.1499938964844,293.1499938964844,0.1116178631782531,-2502.2275390625,304.15289306640625,0.7142882347106934,0.1741593927145004,0.1589370816946029,293.2572937011719,297.1499938964844,293.1499938964844,0.0222591962665319,-968.3297119140624,304.1625366210937,0.4947698414325714,0.0614228434860706,0.0614610463380813,293.2203369140625,297.1499938964844,293.1499938964844,0.2300993502140045,-3466.8720703125,304.1561889648437,0.8611615896224976,0.3125330805778503,0.2201536744832992,293.2822570800781,297.1499938964844,293.1499938964844,0.3499992191791534,-6553.30224609375,304.11834716796875,0.9709696173667908,0.4375259280204773,0.417370468378067,293.1807861328125,297.1499938964844,293.1499938964844,0.0141971902921795,-3657.06005859375,303.96533203125,0.4492737650871277,0.050000000745058,0.2357396185398101,291.1295471191406,291.1499938964844,270.3500061035156,267.7894592285156,283.457275390625,293.2576599121094,291.1346435546875,1.0,0.303443431854248,0.8146944642066956,0.8146944642066956,1.0,1.0,-1.312535285949707,0.5615456700325012,0.750989556312561,0.2573680579662323,0.0,0.0,0.430407702922821,72.29360961914062,91.0,35.62775802612305,-10213.564453125,289.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9851379394531,307.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.369140625,18000.0,0.0,0.0,0.2191529273986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350950539112091,0.3509553670883178,-4.846336651098682e-06,0.0,0.0002224123600171,0.0,0.0,16.987171173095703,0.0,0.0,0.0,0.3224837779998779,4.0,0.0,1.0
730800,293.195556640625,297.1499938964844,293.1499938964844,0.1116178631782531,-2502.2275390625,304.15289306640625,0.7142882347106934,0.1741593927145004,0.1589370816946029,293.2572937011719,297.1499938964844,293.1499938964844,0.0222591962665319,-968.3297119140624,304.1625366210937,0.4947698414325714,0.0614228434860706,0.0614610463380813,293.2203369140625,297.1499938964844,293.1499938964844,0.2300993502140045,-3466.8720703125,304.1561889648437,0.8611615896224976,0.3125330805778503,0.2201536744832992,293.2822570800781,297.1499938964844,293.1499938964844,0.3499992191791534,-6553.30224609375,304.11834716796875,0.9709696173667908,0.4375259280204773,0.417370468378067,293.1807861328125,297.1499938964844,293.1499938964844,0.0141971902921795,-3657.06005859375,303.96533203125,0.4492737650871277,0.050000000745058,0.2357396185398101,291.1295471191406,291.1499938964844,270.3500061035156,267.7894592285156,283.457275390625,293.2576599121094,291.1346435546875,1.0,0.303443431854248,0.8146944642066956,0.8146944642066956,1.0,1.0,-1.312535285949707,0.5615456700325012,0.750989556312561,0.2573680579662323,0.0,0.0,0.430407702922821,72.29360961914062,91.0,35.62775802612305,-10213.564453125,289.7751770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9851379394531,307.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.369140625,18000.0,0.0,0.0,0.2191529273986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350950539112091,0.3509553670883178,-4.846336651098682e-06,0.0,0.0002224123600171,0.0,0.0,16.987171173095703,0.0,0.0,0.0,0.3224837779998779,4.0,0.0,1.0
730860,293.1949768066406,297.1499938964844,293.1499938964844,0.110819786787033,-2487.45703125,304.1532287597656,0.6997849345207214,0.1731203943490982,0.1582538485527038,293.2605895996094,297.1499938964844,293.1499938964844,0.0199672859162092,-917.2406005859376,304.1621398925781,0.4752220213413238,0.0580261535942554,0.0583161078393459,293.2206420898437,297.1499938964844,293.1499938964844,0.2282670438289642,-3444.4951171875,304.1571350097656,0.844639778137207,0.3106936514377594,0.2190756797790527,293.294921875,297.1499938964844,293.1499938964844,0.3439437448978424,-6454.65625,304.1385192871094,0.947533905506134,0.4315680265426636,0.4111067652702331,293.184326171875,297.1499938964844,293.1499938964844,0.0142443170771002,-3664.50341796875,303.9452514648437,0.4372807443141937,0.050000000745058,0.2369897216558456,291.1529846191406,291.1499938964844,270.40289306640625,267.8341064453125,283.497802734375,293.2671813964844,291.1535949707031,1.0,0.3093475103378296,0.8139989376068115,0.8139989376068115,1.0,1.0,-1.3006818294525146,0.5557751655578613,0.7449067234992981,0.2552604377269745,0.0,0.0,0.4278655350208282,78.77104187011719,79.0,23.60523796081543,-10057.3681640625,299.19512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8105773925781,306.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.13671875,18000.0,0.0,0.0,0.2179224193096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473744988441467,0.3473793566226959,-4.842044745601015e-06,0.0,0.000221163558308,0.0,0.0,16.769052505493164,0.0,0.0,0.0,0.3217066824436188,4.0,0.0,1.0
730920,293.1949768066406,297.1499938964844,293.1499938964844,0.110819786787033,-2487.45703125,304.1532287597656,0.6997849345207214,0.1731203943490982,0.1582538485527038,293.2605895996094,297.1499938964844,293.1499938964844,0.0199672859162092,-917.2406005859376,304.1621398925781,0.4752220213413238,0.0580261535942554,0.0583161078393459,293.2206420898437,297.1499938964844,293.1499938964844,0.2282670438289642,-3444.4951171875,304.1571350097656,0.844639778137207,0.3106936514377594,0.2190756797790527,293.294921875,297.1499938964844,293.1499938964844,0.3439437448978424,-6454.65625,304.1385192871094,0.947533905506134,0.4315680265426636,0.4111067652702331,293.184326171875,297.1499938964844,293.1499938964844,0.0142443170771002,-3664.50341796875,303.9452514648437,0.4372807443141937,0.050000000745058,0.2369897216558456,291.1529846191406,291.1499938964844,270.40289306640625,267.8341064453125,283.497802734375,293.2671813964844,291.1535949707031,1.0,0.3093475103378296,0.8139989376068115,0.8139989376068115,1.0,1.0,-1.3006818294525146,0.5557751655578613,0.7449067234992981,0.2552604377269745,0.0,0.0,0.4278655350208282,78.77104187011719,79.0,23.60523796081543,-10057.3681640625,299.19512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8105773925781,306.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.13671875,18000.0,0.0,0.0,0.2179224193096161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473744988441467,0.3473793566226959,-4.842044745601015e-06,0.0,0.000221163558308,0.0,0.0,16.769052505493164,0.0,0.0,0.0,0.3217066824436188,4.0,0.0,1.0
730980,293.1940612792969,297.1499938964844,293.1499938964844,0.1100037842988967,-2472.52734375,304.15350341796875,0.6963666081428528,0.1721643209457397,0.1574108153581619,293.2586975097656,297.1499938964844,293.1499938964844,0.0183076411485672,-877.61767578125,304.1608581542969,0.4632035493850708,0.0556007847189903,0.0558420680463314,293.2206420898437,297.1499938964844,293.1499938964844,0.2264885902404785,-3422.940185546875,304.15771484375,0.8408811092376709,0.3089015185832977,0.2178474366664886,293.29742431640625,297.1499938964844,293.1499938964844,0.3398577272891998,-6389.64208984375,304.1490173339844,0.9408810138702391,0.4273827373981476,0.4069263637065887,293.1875,297.1499938964844,293.1499938964844,0.014197957701981,-3659.2724609375,303.9248962402344,0.4355369508266449,0.050000000745058,0.2371952086687088,291.162109375,291.1499938964844,270.4605407714844,267.8824157714844,283.5331726074219,293.2697448730469,291.162841796875,1.0,0.3087862432003021,0.8133034110069275,0.8133034110069275,1.0,1.0,-1.2904540300369265,0.5508750081062317,0.7395789623260498,0.2531802952289581,0.0,0.0,0.4256752431392669,79.69248962402344,67.0,16.245187759399414,-9936.4375,296.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719665527344,306.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.2169538289308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449937999248504,0.3449986279010772,-4.833471393794753e-06,0.0,0.0002201805473305,0.0,0.0,16.606660842895508,0.0,0.0,0.0,0.3210392594337463,4.0,0.0,1.0
731040,293.1940612792969,297.1499938964844,293.1499938964844,0.1100037842988967,-2472.52734375,304.15350341796875,0.6963666081428528,0.1721643209457397,0.1574108153581619,293.2586975097656,297.1499938964844,293.1499938964844,0.0183076411485672,-877.61767578125,304.1608581542969,0.4632035493850708,0.0556007847189903,0.0558420680463314,293.2206420898437,297.1499938964844,293.1499938964844,0.2264885902404785,-3422.940185546875,304.15771484375,0.8408811092376709,0.3089015185832977,0.2178474366664886,293.29742431640625,297.1499938964844,293.1499938964844,0.3398577272891998,-6389.64208984375,304.1490173339844,0.9408810138702391,0.4273827373981476,0.4069263637065887,293.1875,297.1499938964844,293.1499938964844,0.014197957701981,-3659.2724609375,303.9248962402344,0.4355369508266449,0.050000000745058,0.2371952086687088,291.162109375,291.1499938964844,270.4605407714844,267.8824157714844,283.5331726074219,293.2697448730469,291.162841796875,1.0,0.3087862432003021,0.8133034110069275,0.8133034110069275,1.0,1.0,-1.2904540300369265,0.5508750081062317,0.7395789623260498,0.2531802952289581,0.0,0.0,0.4256752431392669,79.69248962402344,67.0,16.245187759399414,-9936.4375,296.92401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719665527344,306.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.2169538289308548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449937999248504,0.3449986279010772,-4.833471393794753e-06,0.0,0.0002201805473305,0.0,0.0,16.606660842895508,0.0,0.0,0.0,0.3210392594337463,4.0,0.0,1.0
731100,293.1933898925781,297.1499938964844,293.1499938964844,0.1095939576625824,-2465.049560546875,304.15362548828125,0.6977726221084595,0.1717382222414016,0.1569717228412628,293.2569274902344,297.1499938964844,293.1499938964844,0.0176337007433176,-860.7460327148438,304.1600952148437,0.4603485465049743,0.0545721463859081,0.0547849647700786,293.220458984375,297.1499938964844,293.1499938964844,0.2255958318710327,-3412.14306640625,304.1579284667969,0.842354416847229,0.308043509721756,0.2172095030546188,293.2972412109375,297.1499938964844,293.1499938964844,0.3380292952060699,-6361.04638671875,304.1524963378906,0.942301869392395,0.4255511164665222,0.405096024274826,293.18878173828125,297.1499938964844,293.1499938964844,0.014145566150546,-3652.431884765625,303.9151306152344,0.4372848868370056,0.050000000745058,0.2369898557662964,291.1654357910156,291.1499938964844,270.49102783203125,267.9078063964844,283.5504150390625,293.2699279785156,291.1658935546875,1.0,0.3068354427814483,0.8129556179046631,0.8129556179046631,1.0,1.0,-1.285448431968689,0.5485039949417114,0.7369444370269775,0.2520837187767029,0.0,0.0,0.4243043661117553,78.50846862792969,67.0,12.30599594116211,-9874.375,292.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61541748046875,306.7402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.16015625,18000.0,0.0,0.0,0.2165338546037674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343308538198471,0.3433133661746979,-4.827733391721267e-06,0.0,0.0002197543362854,0.0,0.0,16.493215560913086,0.0,0.0,0.0,0.3205835819244385,4.0,0.0,1.0
731160,293.1925964355469,297.1499938964844,293.1499938964844,0.1091924682259559,-2457.734130859375,304.1536865234375,0.7007764577865601,0.1713442653417587,0.1565329283475875,293.2550964355469,297.1499938964844,293.1499938964844,0.0169983692467212,-844.3767700195312,304.159423828125,0.4592683315277099,0.0535792335867881,0.0537553839385509,293.2201538085937,297.1499938964844,293.1499938964844,0.2247128039598465,-3401.47607421875,304.1580810546875,0.8455576300621033,0.307210773229599,0.2165663391351699,293.29656982421875,297.1499938964844,293.1499938964844,0.3362684845924377,-6333.75927734375,304.1552429199219,0.946073353290558,0.423814445734024,0.4033458530902862,293.1898193359375,297.1499938964844,293.1499938964844,0.0140801137313246,-3643.66552734375,303.9057312011719,0.4404314458370209,0.050000000745058,0.2366365641355514,291.16778564453125,291.1499938964844,270.5225524902344,267.9340209960937,283.5675048828125,293.2698059082031,291.168212890625,1.0,0.3040055632591247,0.8127626776695251,0.8127626776695251,1.0,1.0,-1.280388593673706,0.5461368560791016,0.7342517375946045,0.2509497106075287,0.0,0.0,0.4228794872760772,76.53287506103516,55.0,9.62535285949707,-9814.41015625,285.84307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,306.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.708984375,18000.0,0.0,0.0,0.2161292135715484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415592610836029,0.3415640592575073,-4.821406946575735e-06,0.0,0.0002193436812376,0.0,0.0,16.374725341796875,0.0,0.0,0.0,0.3201042115688324,4.0,0.0,1.0
731220,293.1907653808594,297.1499938964844,293.1499938964844,0.1083965972065925,-2443.21728515625,304.1537780761719,0.710966944694519,0.1706375479698181,0.1556669473648071,293.2518310546875,297.1499938964844,293.1499938964844,0.0157603863626718,-810.9996337890625,304.1583557128906,0.4611003398895263,0.0515801161527633,0.0516543462872505,293.2192687988281,297.1499938964844,293.1499938964844,0.2229362875223159,-3379.997802734375,304.1583557128906,0.8567647337913513,0.3056125342845917,0.2152771055698394,293.2944641113281,297.1499938964844,293.1499938964844,0.3327952623367309,-6280.45166015625,304.15924072265625,0.95935320854187,0.4205276668071747,0.3999823033809662,293.1913757324219,297.1499938964844,293.1499938964844,0.013918082229793,-3621.22265625,303.8880310058594,0.4508470594882965,0.050000000745058,0.2355949878692627,291.1728210449219,291.1499938964844,270.5885925292969,267.9887390136719,283.6020812988281,293.2690734863281,291.1732788085937,1.0,0.296228289604187,0.8123767971992493,0.8123767971992493,1.0,1.0,-1.269991397857666,0.5413153767585754,0.7286760807037354,0.2485186755657196,0.0,0.0,0.4195099472999573,70.78636169433594,43.0,7.830982208251953,-9695.9296875,269.1918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.888671875,18000.0,0.0,0.0,0.2153051495552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375872075557709,0.3375920355319977,-4.807339792023413e-06,0.0,0.0002185073535656,0.0,0.0,16.108173370361328,0.0,0.0,0.0,0.3190200328826904,4.0,0.0,1.0
731280,293.1907653808594,297.1499938964844,293.1499938964844,0.1083965972065925,-2443.21728515625,304.1537780761719,0.710966944694519,0.1706375479698181,0.1556669473648071,293.2518310546875,297.1499938964844,293.1499938964844,0.0157603863626718,-810.9996337890625,304.1583557128906,0.4611003398895263,0.0515801161527633,0.0516543462872505,293.2192687988281,297.1499938964844,293.1499938964844,0.2229362875223159,-3379.997802734375,304.1583557128906,0.8567647337913513,0.3056125342845917,0.2152771055698394,293.2944641113281,297.1499938964844,293.1499938964844,0.3327952623367309,-6280.45166015625,304.15924072265625,0.95935320854187,0.4205276668071747,0.3999823033809662,293.1913757324219,297.1499938964844,293.1499938964844,0.013918082229793,-3621.22265625,303.8880310058594,0.4508470594882965,0.050000000745058,0.2355949878692627,291.1728210449219,291.1499938964844,270.5885925292969,267.9887390136719,283.6020812988281,293.2690734863281,291.1732788085937,1.0,0.296228289604187,0.8123767971992493,0.8123767971992493,1.0,1.0,-1.269991397857666,0.5413153767585754,0.7286760807037354,0.2485186755657196,0.0,0.0,0.4195099472999573,70.78636169433594,43.0,7.830982208251953,-9695.9296875,269.1918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979858398437,306.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.888671875,18000.0,0.0,0.0,0.2153051495552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375872075557709,0.3375920355319977,-4.807339792023413e-06,0.0,0.0002185073535656,0.0,0.0,16.108173370361328,0.0,0.0,0.0,0.3190200328826904,4.0,0.0,1.0
731340,293.18896484375,297.1499938964844,293.1499938964844,0.1075957715511322,-2428.58642578125,304.15386962890625,0.725386917591095,0.1699719876050949,0.1547965407371521,293.2499694824219,297.1499938964844,293.1499938964844,0.0145129263401031,-775.7241821289062,304.1492004394531,0.4678436517715454,0.050000000745058,0.0495257303118705,293.2181396484375,297.1499938964844,293.1499938964844,0.2211595922708511,-3358.49462890625,304.1585388183594,0.8747040033340454,0.3040824830532074,0.2139913141727447,293.29180908203125,297.1499938964844,293.1499938964844,0.3293561935424804,-6228.125,304.161865234375,0.9783830642700196,0.4174085259437561,0.3967309296131134,293.1922302246094,297.1499938964844,293.1499938964844,0.0137291867285966,-3594.30224609375,303.87164306640625,0.4671329855918884,0.050000000745058,0.2342391163110733,291.1781311035156,291.1499938964844,270.6583251953125,268.04620361328125,283.6369934082031,293.2673034667969,291.1785888671875,1.0,0.2862428426742553,0.8119909167289734,0.8119909167289734,1.0,1.0,-1.2593166828155518,0.5364195704460144,0.7228970527648926,0.245885893702507,0.0,0.0,0.4154040515422821,63.35441970825195,31.0,7.430205821990967,-9576.1787109375,249.0738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,306.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.11328125,18000.0,0.0,0.0,0.2143605351448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327531814575195,0.3327579498291015,-4.790525053977035e-06,0.0,0.0002175486879423,0.0,0.0,15.787627220153809,0.0,0.0,0.0,0.3177169859409332,4.0,0.0,1.0
731400,293.18896484375,297.1499938964844,293.1499938964844,0.1075957715511322,-2428.58642578125,304.15386962890625,0.725386917591095,0.1699719876050949,0.1547965407371521,293.2499694824219,297.1499938964844,293.1499938964844,0.0145129263401031,-775.7241821289062,304.1492004394531,0.4678436517715454,0.050000000745058,0.0495257303118705,293.2181396484375,297.1499938964844,293.1499938964844,0.2211595922708511,-3358.49462890625,304.1585388183594,0.8747040033340454,0.3040824830532074,0.2139913141727447,293.29180908203125,297.1499938964844,293.1499938964844,0.3293561935424804,-6228.125,304.161865234375,0.9783830642700196,0.4174085259437561,0.3967309296131134,293.1922302246094,297.1499938964844,293.1499938964844,0.0137291867285966,-3594.30224609375,303.87164306640625,0.4671329855918884,0.050000000745058,0.2342391163110733,291.1781311035156,291.1499938964844,270.6583251953125,268.04620361328125,283.6369934082031,293.2673034667969,291.1785888671875,1.0,0.2862428426742553,0.8119909167289734,0.8119909167289734,1.0,1.0,-1.2593166828155518,0.5364195704460144,0.7228970527648926,0.245885893702507,0.0,0.0,0.4154040515422821,63.35441970825195,31.0,7.430205821990967,-9576.1787109375,249.0738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615478515625,306.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.11328125,18000.0,0.0,0.0,0.2143605351448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327531814575195,0.3327579498291015,-4.790525053977035e-06,0.0,0.0002175486879423,0.0,0.0,15.787627220153809,0.0,0.0,0.0,0.3177169859409332,4.0,0.0,1.0
