time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731460,293.1873474121094,297.1499938964844,293.1499938964844,0.1067834794521331,-2413.759765625,304.1539306640625,0.7449473738670349,0.169310912489891,0.153886616230011,293.25299072265625,297.1499938964844,293.1499938964844,0.0141636030748486,-766.0126342773438,304.1044616699219,0.4844329059123993,0.050000000745058,0.0490538887679576,293.2169494628906,297.1499938964844,293.1499938964844,0.2194321602582931,-3337.606689453125,304.1585693359375,0.9006931185722351,0.3026013076305389,0.2127095162868499,293.2886047363281,297.1499938964844,293.1499938964844,0.3246934115886688,-6158.73974609375,304.166015625,0.9990000128746032,0.4144585728645324,0.3924178779125213,293.19256591796875,297.1499938964844,293.1499938964844,0.0135290045291185,-3565.350830078125,303.85626220703125,0.4844293594360351,0.050000000745058,0.2326859533786773,291.1813049316406,291.1499938964844,270.7313232421875,268.10614013671875,283.6720275878906,293.2659912109375,291.1815795898437,1.0,0.2745886147022247,0.8116313815116882,0.8116313815116882,1.0,1.0,-1.2487255334854126,0.5316073298454285,0.7171182036399841,0.2431712001562118,0.0,0.0,0.4109753668308258,54.86944580078125,25.0,5.145023345947266,-9458.4453125,227.1316070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4548034667969,306.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5,18000.0,0.0,0.0,0.2132042348384857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273626565933227,0.3273674249649048,-4.771350631926907e-06,0.0,0.0002163751923944,0.0,0.0,15.432659149169922,0.0,0.0,0.0,0.3162733316421509,4.0,0.0,1.0
731520,293.1873474121094,297.1499938964844,293.1499938964844,0.1067834794521331,-2413.759765625,304.1539306640625,0.7449473738670349,0.169310912489891,0.153886616230011,293.25299072265625,297.1499938964844,293.1499938964844,0.0141636030748486,-766.0126342773438,304.1044616699219,0.4844329059123993,0.050000000745058,0.0490538887679576,293.2169494628906,297.1499938964844,293.1499938964844,0.2194321602582931,-3337.606689453125,304.1585693359375,0.9006931185722351,0.3026013076305389,0.2127095162868499,293.2886047363281,297.1499938964844,293.1499938964844,0.3246934115886688,-6158.73974609375,304.166015625,0.9990000128746032,0.4144585728645324,0.3924178779125213,293.19256591796875,297.1499938964844,293.1499938964844,0.0135290045291185,-3565.350830078125,303.85626220703125,0.4844293594360351,0.050000000745058,0.2326859533786773,291.1813049316406,291.1499938964844,270.7313232421875,268.10614013671875,283.6720275878906,293.2659912109375,291.1815795898437,1.0,0.2745886147022247,0.8116313815116882,0.8116313815116882,1.0,1.0,-1.2487255334854126,0.5316073298454285,0.7171182036399841,0.2431712001562118,0.0,0.0,0.4109753668308258,54.86944580078125,25.0,5.145023345947266,-9458.4453125,227.1316070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4548034667969,306.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.5,18000.0,0.0,0.0,0.2132042348384857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273626565933227,0.3273674249649048,-4.771350631926907e-06,0.0,0.0002163751923944,0.0,0.0,15.432659149169922,0.0,0.0,0.0,0.3162733316421509,4.0,0.0,1.0
731580,293.1856689453125,297.1499938964844,293.1499938964844,0.1058182269334793,-2395.606201171875,304.1542358398437,0.7610898017883301,0.1687065809965133,0.153131753206253,293.25018310546875,297.1499938964844,293.1499938964844,0.0139434533193707,-759.228759765625,304.0749206542969,0.4961933493614197,0.050000000745058,0.0488367229700088,293.21563720703125,297.1499938964844,293.1499938964844,0.2172697931528091,-3310.8525390625,304.15936279296875,0.9228795170783995,0.3011696338653564,0.2115524262189865,293.263916015625,297.1499938964844,293.1499938964844,0.2984036207199096,-5744.98095703125,304.20428466796875,0.9990000128746032,0.4158791899681091,0.3657965362071991,293.1923217773437,297.1499938964844,293.1499938964844,0.0133488308638334,-3536.393798828125,303.8430480957031,0.4961933493614197,0.050000000745058,0.2316603660583496,291.2137451171875,291.1499938964844,270.80731201171875,268.1683044433594,283.72857666015625,293.2515563964844,291.21832275390625,1.0,0.2629871964454651,0.8112717866897583,0.8112717866897583,1.0,1.0,-1.2133439779281616,0.5147377848625183,0.6986061930656433,0.2369255721569061,0.0,0.0,0.4009413123130798,48.83942794799805,25.0,44.55405044555664,-9223.404296875,202.18380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48834228515625,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8203125,18000.0,0.0,0.0,0.2116030007600784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184219896793365,0.3184267282485962,-4.74700027552899e-06,0.0,0.0002147501363651,0.0,0.0,14.874106407165527,0.0,0.0,0.0,0.3139672577381134,4.0,0.0,1.0
731640,293.1856689453125,297.1499938964844,293.1499938964844,0.1058182269334793,-2395.606201171875,304.1542358398437,0.7610898017883301,0.1687065809965133,0.153131753206253,293.25018310546875,297.1499938964844,293.1499938964844,0.0139434533193707,-759.228759765625,304.0749206542969,0.4961933493614197,0.050000000745058,0.0488367229700088,293.21563720703125,297.1499938964844,293.1499938964844,0.2172697931528091,-3310.8525390625,304.15936279296875,0.9228795170783995,0.3011696338653564,0.2115524262189865,293.263916015625,297.1499938964844,293.1499938964844,0.2984036207199096,-5744.98095703125,304.20428466796875,0.9990000128746032,0.4158791899681091,0.3657965362071991,293.1923217773437,297.1499938964844,293.1499938964844,0.0133488308638334,-3536.393798828125,303.8430480957031,0.4961933493614197,0.050000000745058,0.2316603660583496,291.2137451171875,291.1499938964844,270.80731201171875,268.1683044433594,283.72857666015625,293.2515563964844,291.21832275390625,1.0,0.2629871964454651,0.8112717866897583,0.8112717866897583,1.0,1.0,-1.2133439779281616,0.5147377848625183,0.6986061930656433,0.2369255721569061,0.0,0.0,0.4009413123130798,48.83942794799805,25.0,44.55405044555664,-9223.404296875,202.18380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48834228515625,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.8203125,18000.0,0.0,0.0,0.2116030007600784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184219896793365,0.3184267282485962,-4.74700027552899e-06,0.0,0.0002147501363651,0.0,0.0,14.874106407165527,0.0,0.0,0.0,0.3139672577381134,4.0,0.0,1.0
731700,293.1849365234375,297.1499938964844,293.1499938964844,0.1053534671664238,-2386.863037109375,304.1543273925781,0.7687143683433533,0.1684009134769439,0.1527744531631469,293.2442626953125,297.1499938964844,293.1499938964844,0.0138746472075581,-756.828125,304.07293701171875,0.5016394257545471,0.050000000745058,0.0487485155463218,293.21514892578125,297.1499938964844,293.1499938964844,0.2161969244480133,-3297.597412109375,304.1596069335937,0.9335734844207764,0.3004353940486908,0.2109809815883636,293.2416381835937,297.1499938964844,293.1499938964844,0.286559134721756,-5559.85986328125,304.2158508300781,0.9990000128746032,0.4188039600849151,0.3541688919067383,293.19207763671875,297.1499938964844,293.1499938964844,0.013269554823637,-3523.456787109375,303.8368530273437,0.5016394257545471,0.050000000745058,0.2312419563531875,291.2319641113281,291.1499938964844,270.8462829589844,268.2001037597656,283.7498474121094,293.2353210449219,291.234130859375,1.0,0.2580913305282593,0.8110920190811157,0.8110920190811157,1.0,1.0,-1.197662115097046,0.5073431730270386,0.6903189420700073,0.2339691668748855,0.0,0.0,0.3935920894145965,46.35822677612305,25.0,40.12601852416992,-9072.884765625,191.94471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53271484375,306.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.07421875,18000.0,0.0,0.0,0.2104416042566299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102638125419616,0.3102685511112213,-4.724036443803925e-06,0.0,0.0002135714894393,0.0,0.0,14.370635032653809,0.0,0.0,0.0,0.3119553029537201,4.0,0.0,1.0
731760,293.1842041015625,297.1499938964844,293.1499938964844,0.1050004288554191,-2380.344970703125,304.1541748046875,0.7758408784866333,0.1680997461080551,0.1524299681186676,293.2373046875,297.1499938964844,293.1499938964844,0.0138353398069739,-755.4498291015625,304.0746765136719,0.5068062543869019,0.050000000745058,0.048672504723072,293.2146911621094,297.1499938964844,293.1499938964844,0.2153372913599014,-3287.13720703125,304.159423828125,0.9432701468467712,0.2996972203254699,0.2104127258062362,293.21649169921875,297.1499938964844,293.1499938964844,0.276189237833023,-5397.88916015625,304.2226867675781,0.9990000128746032,0.4225808382034302,0.3438336849212646,293.1918640136719,297.1499938964844,293.1499938964844,0.0132101494818925,-3514.431640625,303.8302917480469,0.5068062543869019,0.050000000745058,0.2308814078569412,291.2388000488281,291.1499938964844,270.8858642578125,268.2323608398437,283.76861572265625,293.2182312011719,291.2394104003906,1.0,0.2536742985248565,0.811025857925415,0.811025857925415,1.0,1.0,-1.183634877204895,0.5007871389389038,0.6828477382659912,0.2312216460704803,0.0,0.0,0.3869454860687256,44.2111701965332,28.0,27.048208236694336,-8934.140625,183.12905883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958557128906,306.5392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.2734375,18000.0,0.0,0.0,0.2089837342500686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022576868534088,0.3022623658180237,-4.697859822044848e-06,0.0,0.0002120919234585,0.0,0.0,13.874248504638672,0.0,0.0,0.0,0.3099530339241028,4.0,0.0,1.0
731820,293.1828918457031,297.1499938964844,293.1499938964844,0.1044259592890739,-2369.861083984375,304.1537475585937,0.7866595387458801,0.1674998849630355,0.1517912745475769,293.2245788574219,297.1499938964844,293.1499938964844,0.013787037692964,-753.8363647460938,304.0789489746094,0.515007495880127,0.050000000745058,0.048565786331892,293.2139587402344,297.1499938964844,293.1499938964844,0.2138386666774749,-3269.037109375,304.15875244140625,0.9570745229721068,0.2982105910778045,0.2093025594949722,293.16387939453125,297.1499938964844,293.1499938964844,0.2609374225139618,-5160.68115234375,304.2235107421875,0.9990000128746032,0.4315658509731293,0.3287714421749115,293.191650390625,297.1499938964844,293.1499938964844,0.0131240151822566,-3502.1826171875,303.8164367675781,0.515007495880127,0.050000000745058,0.2303751707077026,291.2417907714844,291.1499938964844,270.9666748046875,268.2980651855469,283.8077697753906,293.2011108398437,291.241455078125,1.0,0.2473118752241134,0.8108935356140137,0.8108935356140137,1.0,1.0,-1.1627156734466553,0.4912031292915344,0.6715125441551208,0.2266233414411544,0.0,0.0,0.3743974566459656,41.16680145263672,46.0,7.382443904876709,-8706.0703125,170.63174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7561950683594,306.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.830078125,18000.0,0.0,0.0,0.205285757780075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879838347434997,0.2879884839057922,-4.649454695027089e-06,0.0,0.0002083389554172,0.0,0.0,13.004557609558104,0.0,0.0,0.0,0.3063796758651733,4.0,0.0,1.0
731880,293.1828918457031,297.1499938964844,293.1499938964844,0.1044259592890739,-2369.861083984375,304.1537475585937,0.7866595387458801,0.1674998849630355,0.1517912745475769,293.2245788574219,297.1499938964844,293.1499938964844,0.013787037692964,-753.8363647460938,304.0789489746094,0.515007495880127,0.050000000745058,0.048565786331892,293.2139587402344,297.1499938964844,293.1499938964844,0.2138386666774749,-3269.037109375,304.15875244140625,0.9570745229721068,0.2982105910778045,0.2093025594949722,293.16387939453125,297.1499938964844,293.1499938964844,0.2609374225139618,-5160.68115234375,304.2235107421875,0.9990000128746032,0.4315658509731293,0.3287714421749115,293.191650390625,297.1499938964844,293.1499938964844,0.0131240151822566,-3502.1826171875,303.8164367675781,0.515007495880127,0.050000000745058,0.2303751707077026,291.2417907714844,291.1499938964844,270.9666748046875,268.2980651855469,283.8077697753906,293.2011108398437,291.241455078125,1.0,0.2473118752241134,0.8108935356140137,0.8108935356140137,1.0,1.0,-1.1627156734466553,0.4912031292915344,0.6715125441551208,0.2266233414411544,0.0,0.0,0.3743974566459656,41.16680145263672,46.0,7.382443904876709,-8706.0703125,170.63174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7561950683594,306.5399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.830078125,18000.0,0.0,0.0,0.205285757780075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879838347434997,0.2879884839057922,-4.649454695027089e-06,0.0,0.0002083389554172,0.0,0.0,13.004557609558104,0.0,0.0,0.0,0.3063796758651733,4.0,0.0,1.0
731940,293.18212890625,297.1499938964844,293.1499938964844,0.1041221991181373,-2364.701904296875,304.1529846191406,0.7821509838104248,0.1668227016925811,0.1512356698513031,293.2260131835937,297.1499938964844,293.1499938964844,0.0137249194085598,-753.1140747070312,304.04931640625,0.5125524401664734,0.050000000745058,0.0485961697995662,293.21356201171875,297.1499938964844,293.1499938964844,0.2128505706787109,-3257.5439453125,304.157470703125,0.9508349895477296,0.2966711819171905,0.2082657665014267,293.1283874511719,297.1499938964844,293.1499938964844,0.2642873227596283,-5224.17431640625,304.192626953125,0.9990000128746032,0.4384786188602447,0.3331179618835449,293.1915588378906,297.1499938964844,293.1499938964844,0.0131273698061704,-3505.73046875,303.8016662597656,0.5125524401664734,0.050000000745058,0.2305193096399307,291.2239074707031,291.1499938964844,271.04937744140625,268.3651123046875,283.8295288085937,293.2023010253906,291.21929931640625,1.0,0.2494607120752334,0.8107612133026123,0.8107612133026123,1.0,1.0,-1.1662172079086304,0.4935130774974823,0.6727041602134705,0.2253016680479049,0.0,0.0,0.3653241395950317,41.932376861572266,64.0,-32.111854553222656,-8594.64453125,173.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9198913574219,306.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.2008860260248184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766193449497223,0.2766239643096924,-4.609324605553411e-06,0.0,0.0002038737875409,0.0,0.0,12.32627296447754,0.0,0.0,0.0,0.3035843074321747,4.0,0.0,1.0
732000,293.18212890625,297.1499938964844,293.1499938964844,0.1041221991181373,-2364.701904296875,304.1529846191406,0.7821509838104248,0.1668227016925811,0.1512356698513031,293.2260131835937,297.1499938964844,293.1499938964844,0.0137249194085598,-753.1140747070312,304.04931640625,0.5125524401664734,0.050000000745058,0.0485961697995662,293.21356201171875,297.1499938964844,293.1499938964844,0.2128505706787109,-3257.5439453125,304.157470703125,0.9508349895477296,0.2966711819171905,0.2082657665014267,293.1283874511719,297.1499938964844,293.1499938964844,0.2642873227596283,-5224.17431640625,304.192626953125,0.9990000128746032,0.4384786188602447,0.3331179618835449,293.1915588378906,297.1499938964844,293.1499938964844,0.0131273698061704,-3505.73046875,303.8016662597656,0.5125524401664734,0.050000000745058,0.2305193096399307,291.2239074707031,291.1499938964844,271.04937744140625,268.3651123046875,283.8295288085937,293.2023010253906,291.21929931640625,1.0,0.2494607120752334,0.8107612133026123,0.8107612133026123,1.0,1.0,-1.1662172079086304,0.4935130774974823,0.6727041602134705,0.2253016680479049,0.0,0.0,0.3653241395950317,41.932376861572266,64.0,-32.111854553222656,-8594.64453125,173.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9198913574219,306.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.2008860260248184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766193449497223,0.2766239643096924,-4.609324605553411e-06,0.0,0.0002038737875409,0.0,0.0,12.32627296447754,0.0,0.0,0.0,0.3035843074321747,4.0,0.0,1.0
732060,293.18170166015625,297.1499938964844,293.1499938964844,0.1042661741375923,-2368.4716796875,304.1517639160156,0.7652072310447693,0.1660957038402557,0.1507360935211181,293.2558898925781,297.1499938964844,293.1499938964844,0.0135826114565134,-752.2919921875,303.9400634765625,0.5015963912010193,0.050000000745058,0.0487493760883808,293.21343994140625,297.1499938964844,293.1499938964844,0.2127662152051925,-3257.81103515625,304.1551513671875,0.9270780086517334,0.2950848639011383,0.2072822600603103,293.1343688964844,297.1499938964844,293.1499938964844,0.2848986387252807,-5562.49072265625,304.1438293457031,0.9990000128746032,0.4379074275493622,0.3542589247226715,293.1921081542969,297.1499938964844,293.1499938964844,0.0132371289655566,-3529.712158203125,303.7837219238281,0.5015963912010193,0.050000000745058,0.2312460541725158,291.1600341796875,291.1499938964844,271.13360595703125,268.4332275390625,283.8331604003906,293.2147216796875,291.1542053222656,1.0,0.2583240270614624,0.8105577230453491,0.8105577230453491,1.0,1.0,-1.1908613443374634,0.5061095356941223,0.6847517490386963,0.2267879694700241,0.0,0.0,0.3681575655937195,46.10065078735352,82.0,-72.2830810546875,-8675.3837890625,189.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02587890625,306.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1965006589889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758447229862213,0.275849312543869,-4.592650384438457e-06,0.0,0.0001994231861317,0.0,0.0,12.24577522277832,0.0,0.0,0.0,0.303180068731308,4.0,0.0,1.0
732120,293.18170166015625,297.1499938964844,293.1499938964844,0.1042661741375923,-2368.4716796875,304.1517639160156,0.7652072310447693,0.1660957038402557,0.1507360935211181,293.2558898925781,297.1499938964844,293.1499938964844,0.0135826114565134,-752.2919921875,303.9400634765625,0.5015963912010193,0.050000000745058,0.0487493760883808,293.21343994140625,297.1499938964844,293.1499938964844,0.2127662152051925,-3257.81103515625,304.1551513671875,0.9270780086517334,0.2950848639011383,0.2072822600603103,293.1343688964844,297.1499938964844,293.1499938964844,0.2848986387252807,-5562.49072265625,304.1438293457031,0.9990000128746032,0.4379074275493622,0.3542589247226715,293.1921081542969,297.1499938964844,293.1499938964844,0.0132371289655566,-3529.712158203125,303.7837219238281,0.5015963912010193,0.050000000745058,0.2312460541725158,291.1600341796875,291.1499938964844,271.13360595703125,268.4332275390625,283.8331604003906,293.2147216796875,291.1542053222656,1.0,0.2583240270614624,0.8105577230453491,0.8105577230453491,1.0,1.0,-1.1908613443374634,0.5061095356941223,0.6847517490386963,0.2267879694700241,0.0,0.0,0.3681575655937195,46.10065078735352,82.0,-72.2830810546875,-8675.3837890625,189.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02587890625,306.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1965006589889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758447229862213,0.275849312543869,-4.592650384438457e-06,0.0,0.0001994231861317,0.0,0.0,12.24577522277832,0.0,0.0,0.0,0.303180068731308,4.0,0.0,1.0
732180,293.1814270019531,297.1499938964844,293.1499938964844,0.1044180244207382,-2372.226806640625,304.1509094238281,0.7425037622451782,0.165348008275032,0.1503207087516784,293.287109375,297.1499938964844,293.1499938964844,0.0134720494970679,-752.3804931640625,303.8149719238281,0.486595094203949,0.050000000745058,0.0490114241838455,293.2135925292969,297.1499938964844,293.1499938964844,0.2126186043024063,-3257.04443359375,304.1536865234375,0.8953335881233215,0.2934472560882568,0.2063452452421188,293.18511962890625,297.1499938964844,293.1499938964844,0.3181158304214477,-6090.4521484375,304.0904846191406,0.9990000128746032,0.4281119108200073,0.3877597451210022,293.1941833496094,297.1499938964844,293.1499938964844,0.0133780688047409,-3558.351806640625,303.761474609375,0.486595094203949,0.050000000745058,0.2324890941381454,291.1026611328125,291.1499938964844,271.218994140625,268.50213623046875,283.8238220214844,293.2309875488281,291.0968933105469,1.0,0.2724624276161194,0.8103541731834412,0.8103541731834412,1.0,1.0,-1.2312506437301636,0.5263726115226746,0.7048779726028442,0.2304553091526031,0.0,0.0,0.3782524466514587,53.255313873291016,85.0,-79.08572387695312,-8907.3388671875,217.48562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99871826171875,306.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.814453125,18000.0,0.0,0.0,0.1932735592126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841764092445373,0.2841810286045074,-4.60704632132547e-06,0.0,0.0001961480884347,0.0,0.0,12.700897216796877,0.0,0.0,0.0,0.304984450340271,4.0,0.0,1.0
732240,293.1814270019531,297.1499938964844,293.1499938964844,0.1044180244207382,-2372.226806640625,304.1509094238281,0.7425037622451782,0.165348008275032,0.1503207087516784,293.287109375,297.1499938964844,293.1499938964844,0.0134720494970679,-752.3804931640625,303.8149719238281,0.486595094203949,0.050000000745058,0.0490114241838455,293.2135925292969,297.1499938964844,293.1499938964844,0.2126186043024063,-3257.04443359375,304.1536865234375,0.8953335881233215,0.2934472560882568,0.2063452452421188,293.18511962890625,297.1499938964844,293.1499938964844,0.3181158304214477,-6090.4521484375,304.0904846191406,0.9990000128746032,0.4281119108200073,0.3877597451210022,293.1941833496094,297.1499938964844,293.1499938964844,0.0133780688047409,-3558.351806640625,303.761474609375,0.486595094203949,0.050000000745058,0.2324890941381454,291.1026611328125,291.1499938964844,271.218994140625,268.50213623046875,283.8238220214844,293.2309875488281,291.0968933105469,1.0,0.2724624276161194,0.8103541731834412,0.8103541731834412,1.0,1.0,-1.2312506437301636,0.5263726115226746,0.7048779726028442,0.2304553091526031,0.0,0.0,0.3782524466514587,53.255313873291016,85.0,-79.08572387695312,-8907.3388671875,217.48562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99871826171875,306.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.814453125,18000.0,0.0,0.0,0.1932735592126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841764092445373,0.2841810286045074,-4.60704632132547e-06,0.0,0.0001961480884347,0.0,0.0,12.700897216796877,0.0,0.0,0.0,0.304984450340271,4.0,0.0,1.0
732300,293.1814270019531,297.1499938964844,293.1499938964844,0.1044534593820571,-2373.28662109375,304.15069580078125,0.732779324054718,0.1649506241083145,0.1500989943742752,293.3005065917969,297.1499938964844,293.1499938964844,0.0134188244119286,-752.3716430664062,303.7541198730469,0.4796404540538788,0.050000000745058,0.0491467304527759,293.21368408203125,297.1499938964844,293.1499938964844,0.212478682398796,-3255.74609375,304.1532592773437,0.8821613788604736,0.2926248013973236,0.2058696895837783,293.22430419921875,297.1499938964844,293.1499938964844,0.3330153822898865,-6320.15771484375,304.07452392578125,0.9988644123077391,0.4199760556221008,0.4020208120346069,293.1955871582031,297.1499938964844,293.1499938964844,0.0134445633739233,-3571.842529296875,303.74908447265625,0.4796404540538788,0.050000000745058,0.233130931854248,291.0763244628906,291.1499938964844,271.26202392578125,268.53680419921875,283.8299255371094,293.2503356933594,291.0728454589844,1.0,0.2786833941936493,0.8102524280548096,0.8102524280548096,1.0,1.0,-1.2485501766204834,0.5350103974342346,0.713539719581604,0.2321764230728149,0.0,0.0,0.3858526647090912,56.91295623779297,85.0,-67.95923614501953,-9041.6943359375,231.3368225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927001953125,306.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.384765625,18000.0,0.0,0.0,0.1923592090606689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2915032505989074,0.2915078699588775,-4.6242980715760496e-06,0.0,0.0001952201564563,0.0,0.0,13.118608474731444,0.0,0.0,0.0,0.3066754937171936,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1042592525482177,-2369.585693359375,304.15093994140625,0.7199541330337524,0.1645581573247909,0.149942860007286,293.3124389648437,297.1499938964844,293.1499938964844,0.0133616896346211,-751.6273193359375,303.6956481933594,0.4688464701175689,0.050000000745058,0.0493504479527473,293.2135925292969,297.1499938964844,293.1499938964844,0.2118376940488815,-3247.71728515625,304.15386962890625,0.8651028275489807,0.2918342351913452,0.2054629921913147,293.2554931640625,297.1499938964844,293.1499938964844,0.3268391489982605,-6217.388671875,304.0994567871094,0.9793524742126464,0.4128948152065277,0.3949548006057739,293.1969299316406,297.1499938964844,293.1499938964844,0.0135030504316091,-3581.459228515625,303.7375793457031,0.4688464701175689,0.050000000745058,0.2340972870588302,291.0788269042969,291.1499938964844,271.3052062988281,268.5715637207031,283.862548828125,293.2710876464844,291.0855712890625,1.0,0.2838648855686188,0.809819757938385,0.809819757938385,1.0,1.0,-1.240738034248352,0.5314489603042603,0.7092891335487366,0.2302013039588928,0.0,0.0,0.3906377255916595,61.93345642089844,88.0,0.0524974651634693,-9110.255859375,239.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8245544433594,306.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.103515625,18000.0,0.0,0.0,0.1919287890195846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989601790904999,0.2989648282527923,-4.647392415790819e-06,0.0,0.0001947833225131,0.0,0.0,13.564594268798828,0.0,0.0,0.0,0.3084542751312256,4.0,0.0,1.0
732420,293.18194580078125,297.1499938964844,293.1499938964844,0.103374071419239,-2352.3994140625,304.15203857421875,0.6999631524085999,0.1636540293693542,0.1494747847318649,293.3337097167969,297.1499938964844,293.1499938964844,0.0131642408668994,-746.588623046875,303.58221435546875,0.4499540328979492,0.050000000745058,0.0496841184794902,293.2139892578125,297.1499938964844,293.1499938964844,0.2096742242574691,-3220.208984375,304.1560974121094,0.8417524099349976,0.2901425361633301,0.2045532912015915,293.282470703125,297.1499938964844,293.1499938964844,0.3175356090068817,-6064.1826171875,304.1310119628906,0.9456290006637572,0.4046855270862579,0.3859398066997528,293.2004699707031,297.1499938964844,293.1499938964844,0.0135228978469967,-3582.816650390625,303.7133178710937,0.4499540328979492,0.050000000745058,0.2356800585985183,291.1361999511719,291.1499938964844,271.3918762207031,268.6412353515625,283.914306640625,293.2942199707031,291.1376647949219,1.0,0.2924709320068359,0.8089544773101807,0.8089544773101807,1.0,1.0,-1.230559229850769,0.527020275592804,0.7035390138626099,0.2268864214420318,0.0,0.0,0.3877766132354736,70.18119049072266,76.0,35.20591735839844,-8992.8203125,252.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6091613769531,306.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.191830039024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990237474441528,0.2990283966064453,-4.666051154345041e-06,0.0,0.0001946831034729,0.0,0.0,13.618465423583984,0.0,0.0,0.0,0.3087739646434784,4.0,0.0,1.0
732480,293.18194580078125,297.1499938964844,293.1499938964844,0.103374071419239,-2352.3994140625,304.15203857421875,0.6999631524085999,0.1636540293693542,0.1494747847318649,293.3337097167969,297.1499938964844,293.1499938964844,0.0131642408668994,-746.588623046875,303.58221435546875,0.4499540328979492,0.050000000745058,0.0496841184794902,293.2139892578125,297.1499938964844,293.1499938964844,0.2096742242574691,-3220.208984375,304.1560974121094,0.8417524099349976,0.2901425361633301,0.2045532912015915,293.282470703125,297.1499938964844,293.1499938964844,0.3175356090068817,-6064.1826171875,304.1310119628906,0.9456290006637572,0.4046855270862579,0.3859398066997528,293.2004699707031,297.1499938964844,293.1499938964844,0.0135228978469967,-3582.816650390625,303.7133178710937,0.4499540328979492,0.050000000745058,0.2356800585985183,291.1361999511719,291.1499938964844,271.3918762207031,268.6412353515625,283.914306640625,293.2942199707031,291.1376647949219,1.0,0.2924709320068359,0.8089544773101807,0.8089544773101807,1.0,1.0,-1.230559229850769,0.527020275592804,0.7035390138626099,0.2268864214420318,0.0,0.0,0.3877766132354736,70.18119049072266,76.0,35.20591735839844,-8992.8203125,252.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6091613769531,306.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.191830039024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990237474441528,0.2990283966064453,-4.666051154345041e-06,0.0,0.0001946831034729,0.0,0.0,13.618465423583984,0.0,0.0,0.0,0.3087739646434784,4.0,0.0,1.0
732540,293.18218994140625,297.1499938964844,293.1499938964844,0.1026683896780014,-2339.1953125,304.1525573730469,0.6934133172035217,0.1627896726131439,0.1487729698419571,293.3519592285156,297.1499938964844,293.1499938964844,0.0129208639264106,-740.5081787109375,303.46844482421875,0.4450360536575317,0.050000000745058,0.0497846454381942,293.21435546875,297.1499938964844,293.1499938964844,0.2080301642417907,-3199.8193359375,304.15679931640625,0.8345937728881836,0.2884505987167358,0.2034422010183334,293.2897033691406,297.1499938964844,293.1499938964844,0.3127385079860687,-5986.11474609375,304.14508056640625,0.9331109523773192,0.3998423814773559,0.3809302449226379,293.2042541503906,297.1499938964844,293.1499938964844,0.0134837962687015,-3578.647216796875,303.6859130859375,0.4450360536575317,0.050000000745058,0.2361569255590438,291.1488342285156,291.1499938964844,271.4786376953125,268.7108459472656,283.9580993652344,293.3079528808594,291.1503295898437,1.0,0.2939077317714691,0.8080891370773315,0.8080891370773315,1.0,1.0,-1.22306227684021,0.5238754153251648,0.6991868615150452,0.22402423620224,0.0,0.0,0.3871253728866577,72.56808471679688,64.0,24.77813148498535,-8893.923828125,254.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,306.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1920071691274643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983004152774811,0.2983050942420959,-4.664462721848395e-06,0.0,0.0001948628778336,0.0,0.0,13.576546669006348,0.0,0.0,0.0,0.3086192011833191,4.0,0.0,1.0
732600,293.18218994140625,297.1499938964844,293.1499938964844,0.1026683896780014,-2339.1953125,304.1525573730469,0.6934133172035217,0.1627896726131439,0.1487729698419571,293.3519592285156,297.1499938964844,293.1499938964844,0.0129208639264106,-740.5081787109375,303.46844482421875,0.4450360536575317,0.050000000745058,0.0497846454381942,293.21435546875,297.1499938964844,293.1499938964844,0.2080301642417907,-3199.8193359375,304.15679931640625,0.8345937728881836,0.2884505987167358,0.2034422010183334,293.2897033691406,297.1499938964844,293.1499938964844,0.3127385079860687,-5986.11474609375,304.14508056640625,0.9331109523773192,0.3998423814773559,0.3809302449226379,293.2042541503906,297.1499938964844,293.1499938964844,0.0134837962687015,-3578.647216796875,303.6859130859375,0.4450360536575317,0.050000000745058,0.2361569255590438,291.1488342285156,291.1499938964844,271.4786376953125,268.7108459472656,283.9580993652344,293.3079528808594,291.1503295898437,1.0,0.2939077317714691,0.8080891370773315,0.8080891370773315,1.0,1.0,-1.22306227684021,0.5238754153251648,0.6991868615150452,0.22402423620224,0.0,0.0,0.3871253728866577,72.56808471679688,64.0,24.77813148498535,-8893.923828125,254.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,306.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1920071691274643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983004152774811,0.2983050942420959,-4.664462721848395e-06,0.0,0.0001948628778336,0.0,0.0,13.576546669006348,0.0,0.0,0.0,0.3086192011833191,4.0,0.0,1.0
732660,293.18182373046875,297.1499938964844,293.1499938964844,0.1019181609153747,-2325.178955078125,304.1529541015625,0.6960237622261047,0.1620524823665619,0.1480136066675186,293.3675537109375,297.1499938964844,293.1499938964844,0.01261483784765,-731.9657592773438,303.3560485839844,0.4485637545585632,0.050000000745058,0.0497118718922138,293.2142639160156,297.1499938964844,293.1499938964844,0.2062936276197433,-3178.293212890625,304.15740966796875,0.8371564745903015,0.2868354618549347,0.2022505104541778,293.2906188964844,297.1499938964844,293.1499938964844,0.3089078068733215,-5924.9599609375,304.1529846191406,0.9351857900619508,0.3961107134819031,0.3771597445011139,293.2074890136719,297.1499938964844,293.1499938964844,0.013366668485105,-3562.2978515625,303.6587829589844,0.4485637545585632,0.050000000745058,0.2358117252588272,291.1611633300781,291.1499938964844,271.5651550292969,268.7801208496094,283.9990234375,293.318115234375,291.162109375,1.0,0.2905628383159637,0.8077500462532043,0.8077500462532043,1.0,1.0,-1.215692162513733,0.5208282470703125,0.6948639154434204,0.2212924510240554,0.0,0.0,0.3847550749778747,70.57162475585938,52.0,18.14292526245117,-8795.013671875,247.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,306.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6953125,18000.0,0.0,0.0,0.1923167407512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960889041423797,0.2960935533046722,-4.659440037357854e-06,0.0,0.0001951770391315,0.0,0.0,13.448275566101074,0.0,0.0,0.0,0.308103084564209,4.0,0.0,1.0
732720,293.18182373046875,297.1499938964844,293.1499938964844,0.1019181609153747,-2325.178955078125,304.1529541015625,0.6960237622261047,0.1620524823665619,0.1480136066675186,293.3675537109375,297.1499938964844,293.1499938964844,0.01261483784765,-731.9657592773438,303.3560485839844,0.4485637545585632,0.050000000745058,0.0497118718922138,293.2142639160156,297.1499938964844,293.1499938964844,0.2062936276197433,-3178.293212890625,304.15740966796875,0.8371564745903015,0.2868354618549347,0.2022505104541778,293.2906188964844,297.1499938964844,293.1499938964844,0.3089078068733215,-5924.9599609375,304.1529846191406,0.9351857900619508,0.3961107134819031,0.3771597445011139,293.2074890136719,297.1499938964844,293.1499938964844,0.013366668485105,-3562.2978515625,303.6587829589844,0.4485637545585632,0.050000000745058,0.2358117252588272,291.1611633300781,291.1499938964844,271.5651550292969,268.7801208496094,283.9990234375,293.318115234375,291.162109375,1.0,0.2905628383159637,0.8077500462532043,0.8077500462532043,1.0,1.0,-1.215692162513733,0.5208282470703125,0.6948639154434204,0.2212924510240554,0.0,0.0,0.3847550749778747,70.57162475585938,52.0,18.14292526245117,-8795.013671875,247.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,306.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6953125,18000.0,0.0,0.0,0.1923167407512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960889041423797,0.2960935533046722,-4.659440037357854e-06,0.0,0.0001951770391315,0.0,0.0,13.448275566101074,0.0,0.0,0.0,0.308103084564209,4.0,0.0,1.0
732780,293.180908203125,297.1499938964844,293.1499938964844,0.1011905893683433,-2311.62548828125,304.1531677246094,0.7052903771400452,0.1614256501197815,0.1472505778074264,293.380859375,297.1499938964844,293.1499938964844,0.012278432957828,-722.006591796875,303.2445678710937,0.458567202091217,0.050000000745058,0.0495254956185817,293.2138366699219,297.1499938964844,293.1499938964844,0.2045706212520599,-3156.9765625,304.1578063964844,0.8468698263168335,0.2852934598922729,0.2010275423526764,293.2893371582031,297.1499938964844,293.1499938964844,0.3054114878177643,-5870.021484375,304.15777587890625,0.947206437587738,0.392804354429245,0.3737861216068268,293.21002197265625,297.1499938964844,293.1499938964844,0.0132053857669234,-3538.947021484375,303.6324768066406,0.458567202091217,0.050000000745058,0.2349276393651962,291.1703186035156,291.1499938964844,271.65106201171875,268.8488464355469,284.0393981933594,293.32672119140625,291.1711730957031,1.0,0.2837941646575928,0.8074109554290771,0.8074109554290771,1.0,1.0,-1.207973599433899,0.5175952315330505,0.6903783082962036,0.2185863554477691,0.0,0.0,0.3814205229282379,65.69685363769531,40.0,14.028059005737305,-8696.9013671875,235.05050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,306.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3671875,18000.0,0.0,0.0,0.1925625801086425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927446663379669,0.2927493155002594,-4.650190476240823e-06,0.0,0.0001954265317181,0.0,0.0,13.250895500183104,0.0,0.0,0.0,0.3072991371154785,4.0,0.0,1.0
732840,293.180908203125,297.1499938964844,293.1499938964844,0.1011905893683433,-2311.62548828125,304.1531677246094,0.7052903771400452,0.1614256501197815,0.1472505778074264,293.380859375,297.1499938964844,293.1499938964844,0.012278432957828,-722.006591796875,303.2445678710937,0.458567202091217,0.050000000745058,0.0495254956185817,293.2138366699219,297.1499938964844,293.1499938964844,0.2045706212520599,-3156.9765625,304.1578063964844,0.8468698263168335,0.2852934598922729,0.2010275423526764,293.2893371582031,297.1499938964844,293.1499938964844,0.3054114878177643,-5870.021484375,304.15777587890625,0.947206437587738,0.392804354429245,0.3737861216068268,293.21002197265625,297.1499938964844,293.1499938964844,0.0132053857669234,-3538.947021484375,303.6324768066406,0.458567202091217,0.050000000745058,0.2349276393651962,291.1703186035156,291.1499938964844,271.65106201171875,268.8488464355469,284.0393981933594,293.32672119140625,291.1711730957031,1.0,0.2837941646575928,0.8074109554290771,0.8074109554290771,1.0,1.0,-1.207973599433899,0.5175952315330505,0.6903783082962036,0.2185863554477691,0.0,0.0,0.3814205229282379,65.69685363769531,40.0,14.028059005737305,-8696.9013671875,235.05050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,306.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3671875,18000.0,0.0,0.0,0.1925625801086425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927446663379669,0.2927493155002594,-4.650190476240823e-06,0.0,0.0001954265317181,0.0,0.0,13.250895500183104,0.0,0.0,0.0,0.3072991371154785,4.0,0.0,1.0
732900,293.18035888671875,297.1499938964844,293.1499938964844,0.1008328273892402,-2304.962646484375,304.1532592773437,0.7120950222015381,0.1611460447311401,0.1468728631734848,293.38677978515625,297.1499938964844,293.1499938964844,0.012103977613151,-716.6403198242188,303.1890869140625,0.4659116864204407,0.050000000745058,0.0494021251797676,293.2135314941406,297.1499938964844,293.1499938964844,0.2037082612514495,-3146.30712890625,304.157958984375,0.8543338775634766,0.2845452725887298,0.2004107236862182,293.288330078125,297.1499938964844,293.1499938964844,0.3037062883377075,-5843.44140625,304.1594543457031,0.9562248587608336,0.3912379145622253,0.3721661567687988,293.21099853515625,297.1499938964844,293.1499938964844,0.0131135052070021,-3525.348388671875,303.6197204589844,0.4659116864204407,0.050000000745058,0.234342411160469,291.1745910644531,291.1499938964844,271.69366455078125,268.88287353515625,284.0594787597656,293.3306579589844,291.1754150390625,1.0,0.2794197201728821,0.8072413802146912,0.8072413802146912,1.0,1.0,-1.2039843797683716,0.5159068703651428,0.6880775094032288,0.2172486186027526,0.0,0.0,0.3793523609638214,62.49473190307617,40.0,12.906326293945312,-8647.8271484375,227.0570678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,306.11297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.607421875,18000.0,0.0,0.0,0.1926129311323166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906502187252044,0.2906548678874969,-4.6442528400802985e-06,0.0,0.0001954776380443,0.0,0.0,13.127548217773438,0.0,0.0,0.0,0.3067955374717712,4.0,0.0,1.0
732960,293.1797180175781,297.1499938964844,293.1499938964844,0.1004808396100997,-2298.4091796875,304.1532897949219,0.7199310064315796,0.160885214805603,0.1464989632368087,293.392333984375,297.1499938964844,293.1499938964844,0.0119275664910674,-711.0917358398438,303.1336364746094,0.4735882580280304,0.050000000745058,0.0492637641727924,293.21319580078125,297.1499938964844,293.1499938964844,0.2028490751981735,-3135.677490234375,304.1580810546875,0.8637083172798157,0.2838096916675567,0.1997922211885452,293.28717041015625,297.1499938964844,293.1499938964844,0.3020217418670654,-5817.2841796875,304.1607971191406,0.9668534994125366,0.389712244272232,0.3705742061138153,293.2118225097656,297.1499938964844,293.1499938964844,0.0130166858434677,-3510.853515625,303.60723876953125,0.4735882580280304,0.050000000745058,0.233686089515686,291.1786193847656,291.1499938964844,271.7359924316406,268.91668701171875,284.0796203613281,293.3343505859375,291.1792907714844,1.0,0.2745009064674377,0.8070685267448425,0.8070685267448425,1.0,1.0,-1.1999281644821167,0.5141757726669312,0.6857523918151855,0.2159353941679,0.0,0.0,0.3770382404327392,58.91341400146485,28.0,11.39125156402588,-8593.8427734375,218.3162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,306.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.66796875,18000.0,0.0,0.0,0.1925916671752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288284957408905,0.2882895767688751,-4.637473921320634e-06,0.0,0.000195456072106,0.0,0.0,12.988664627075195,0.0,0.0,0.0,0.3062283098697662,4.0,0.0,1.0
733020,293.1783447265625,297.1499938964844,293.1499938964844,0.0998366251587867,-2286.4912109375,304.1532592773437,0.7396887540817261,0.1604104936122894,0.1457647681236267,293.4023742675781,297.1499938964844,293.1499938964844,0.0115787787362933,-699.8884887695312,303.0222473144531,0.4896631240844726,0.050000000745058,0.0489537380635738,293.2123718261719,297.1499938964844,293.1499938964844,0.2012290060520172,-3115.714599609375,304.1580810546875,0.8892529010772705,0.2823706865310669,0.198554441332817,293.2846069335937,297.1499938964844,293.1499938964844,0.2988336682319641,-5768.103515625,304.1624755859375,0.9913445711135864,0.3867596089839935,0.3674573004245758,293.2130126953125,297.1499938964844,293.1499938964844,0.0128193674609065,-3481.29931640625,303.5827941894531,0.4896631240844726,0.050000000745058,0.2322154492139816,291.18121337890625,291.1499938964844,271.8196105957031,268.9833984375,284.1199951171875,293.3412780761719,291.18133544921875,1.0,0.2632814049720764,0.8067228198051453,0.8067228198051453,1.0,1.0,-1.191681981086731,0.5106061697006226,0.6810758113861084,0.2134300321340561,0.0,0.0,0.3726392686367035,50.91046142578125,25.0,4.7375807762146,-8482.287109375,199.2552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,306.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.380859375,18000.0,0.0,0.0,0.1922389566898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834433615207672,0.2834479808807373,-4.622547749022488e-06,0.0,0.0001950980949914,0.0,0.0,12.7036771774292,0.0,0.0,0.0,0.3050627410411834,4.0,0.0,1.0
733080,293.1783447265625,297.1499938964844,293.1499938964844,0.0998366251587867,-2286.4912109375,304.1532592773437,0.7396887540817261,0.1604104936122894,0.1457647681236267,293.4023742675781,297.1499938964844,293.1499938964844,0.0115787787362933,-699.8884887695312,303.0222473144531,0.4896631240844726,0.050000000745058,0.0489537380635738,293.2123718261719,297.1499938964844,293.1499938964844,0.2012290060520172,-3115.714599609375,304.1580810546875,0.8892529010772705,0.2823706865310669,0.198554441332817,293.2846069335937,297.1499938964844,293.1499938964844,0.2988336682319641,-5768.103515625,304.1624755859375,0.9913445711135864,0.3867596089839935,0.3674573004245758,293.2130126953125,297.1499938964844,293.1499938964844,0.0128193674609065,-3481.29931640625,303.5827941894531,0.4896631240844726,0.050000000745058,0.2322154492139816,291.18121337890625,291.1499938964844,271.8196105957031,268.9833984375,284.1199951171875,293.3412780761719,291.18133544921875,1.0,0.2632814049720764,0.8067228198051453,0.8067228198051453,1.0,1.0,-1.191681981086731,0.5106061697006226,0.6810758113861084,0.2134300321340561,0.0,0.0,0.3726392686367035,50.91046142578125,25.0,4.7375807762146,-8482.287109375,199.2552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,306.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.380859375,18000.0,0.0,0.0,0.1922389566898346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834433615207672,0.2834479808807373,-4.622547749022488e-06,0.0,0.0001950980949914,0.0,0.0,12.7036771774292,0.0,0.0,0.0,0.3050627410411834,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.0992311313748359,-2275.133056640625,304.1531982421875,0.7565367817878723,0.1599902510643005,0.1451743692159652,293.4113464355469,297.1499938964844,293.1499938964844,0.0112698087468743,-689.611328125,302.9111022949219,0.5021155476570129,0.050000000745058,0.0487416535615921,293.2115173339844,297.1499938964844,293.1499938964844,0.1995672732591629,-3095.05322265625,304.1581726074219,0.9109348058700562,0.2809672951698303,0.1974167376756668,293.2754211425781,297.1499938964844,293.1499938964844,0.2849676311016083,-5547.97607421875,304.1826477050781,0.9990000128746032,0.385166198015213,0.3531911671161651,293.21368408203125,297.1499938964844,293.1499938964844,0.0126596475020051,-3456.530517578125,303.5596618652344,0.5021155476570129,0.050000000745058,0.2312094271183014,291.1914978027344,291.1499938964844,271.90155029296875,269.0487060546875,284.17059326171875,293.3477783203125,291.1954040527344,1.0,0.2535645961761474,0.806377112865448,0.806377112865448,1.0,1.0,-1.17103374004364,0.5010671615600586,0.6699666380882263,0.2091919779777526,0.0,0.0,0.3667621910572052,45.2186393737793,25.0,25.77602195739746,-8347.796875,181.2177581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,306.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.623046875,18000.0,0.0,0.0,0.191412940621376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782397866249084,0.2782443761825561,-4.607819846569328e-06,0.0,0.0001942598028108,0.0,0.0,12.40377140045166,0.0,0.0,0.0,0.303818017244339,4.0,0.0,1.0
