time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.0992311313748359,-2275.133056640625,304.1531982421875,0.7565367817878723,0.1599902510643005,0.1451743692159652,293.4113464355469,297.1499938964844,293.1499938964844,0.0112698087468743,-689.611328125,302.9111022949219,0.5021155476570129,0.050000000745058,0.0487416535615921,293.2115173339844,297.1499938964844,293.1499938964844,0.1995672732591629,-3095.05322265625,304.1581726074219,0.9109348058700562,0.2809672951698303,0.1974167376756668,293.2754211425781,297.1499938964844,293.1499938964844,0.2849676311016083,-5547.97607421875,304.1826477050781,0.9990000128746032,0.385166198015213,0.3531911671161651,293.21368408203125,297.1499938964844,293.1499938964844,0.0126596475020051,-3456.530517578125,303.5596618652344,0.5021155476570129,0.050000000745058,0.2312094271183014,291.1914978027344,291.1499938964844,271.90155029296875,269.0487060546875,284.17059326171875,293.3477783203125,291.1954040527344,1.0,0.2535645961761474,0.806377112865448,0.806377112865448,1.0,1.0,-1.17103374004364,0.5010671615600586,0.6699666380882263,0.2091919779777526,0.0,0.0,0.3667621910572052,45.2186393737793,25.0,25.77602195739746,-8347.796875,181.2177581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,306.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.623046875,18000.0,0.0,0.0,0.191412940621376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782397866249084,0.2782443761825561,-4.607819846569328e-06,0.0,0.0001942598028108,0.0,0.0,12.40377140045166,0.0,0.0,0.0,0.303818017244339,4.0,0.0,1.0
733260,293.1754150390625,297.1499938964844,293.1499938964844,0.0985398292541503,-2261.848876953125,304.1532592773437,0.7694457173347473,0.1596074104309082,0.144693374633789,293.4198608398437,297.1499938964844,293.1499938964844,0.0109776435419917,-679.2632446289062,302.80078125,0.5117966532707214,0.050000000745058,0.0486061163246631,293.2109680175781,297.1499938964844,293.1499938964844,0.1975938528776168,-3070.157958984375,304.15869140625,0.9281969666481018,0.2795166373252868,0.1963191479444503,293.24365234375,297.1499938964844,293.1499938964844,0.2661275565624237,-5248.79638671875,304.20269775390625,0.9990000128746032,0.3883915841579437,0.3344855010509491,293.21392822265625,297.1499938964844,293.1499938964844,0.012513343244791,-3431.872314453125,303.5385131835937,0.5117966532707214,0.050000000745058,0.2305664867162704,291.2253723144531,291.1499938964844,271.9814453125,269.11236572265625,284.2294921875,293.3586730957031,291.22711181640625,1.0,0.2456017732620239,0.806128978729248,0.806128978729248,1.0,1.0,-1.1457442045211792,0.4892709851264953,0.6564732193946838,0.2045014649629593,0.0,0.0,0.3541287779808044,41.41184997558594,25.0,32.330421447753906,-8115.0498046875,166.07473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,306.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.166015625,18000.0,0.0,0.0,0.1897910833358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266704112291336,0.2667087018489837,-4.581001121550798e-06,0.0,0.0001926138211274,0.0,0.0,11.76378345489502,0.0,0.0,0.0,0.3012456893920898,4.0,0.0,1.0
733320,293.1754150390625,297.1499938964844,293.1499938964844,0.0985398292541503,-2261.848876953125,304.1532592773437,0.7694457173347473,0.1596074104309082,0.144693374633789,293.4198608398437,297.1499938964844,293.1499938964844,0.0109776435419917,-679.2632446289062,302.80078125,0.5117966532707214,0.050000000745058,0.0486061163246631,293.2109680175781,297.1499938964844,293.1499938964844,0.1975938528776168,-3070.157958984375,304.15869140625,0.9281969666481018,0.2795166373252868,0.1963191479444503,293.24365234375,297.1499938964844,293.1499938964844,0.2661275565624237,-5248.79638671875,304.20269775390625,0.9990000128746032,0.3883915841579437,0.3344855010509491,293.21392822265625,297.1499938964844,293.1499938964844,0.012513343244791,-3431.872314453125,303.5385131835937,0.5117966532707214,0.050000000745058,0.2305664867162704,291.2253723144531,291.1499938964844,271.9814453125,269.11236572265625,284.2294921875,293.3586730957031,291.22711181640625,1.0,0.2456017732620239,0.806128978729248,0.806128978729248,1.0,1.0,-1.1457442045211792,0.4892709851264953,0.6564732193946838,0.2045014649629593,0.0,0.0,0.3541287779808044,41.41184997558594,25.0,32.330421447753906,-8115.0498046875,166.07473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,306.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.166015625,18000.0,0.0,0.0,0.1897910833358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266704112291336,0.2667087018489837,-4.581001121550798e-06,0.0,0.0001926138211274,0.0,0.0,11.76378345489502,0.0,0.0,0.0,0.3012456893920898,4.0,0.0,1.0
733380,293.17388916015625,297.1499938964844,293.1499938964844,0.0980916321277618,-2253.41943359375,304.1529235839844,0.7810071110725403,0.1592711508274078,0.1442839950323104,293.4281005859375,297.1499938964844,293.1499938964844,0.0107192164286971,-670.3541870117188,302.686279296875,0.5207046270370483,0.050000000745058,0.0485006496310234,293.210693359375,297.1499938964844,293.1499938964844,0.1959854811429977,-3050.142822265625,304.1584777832031,0.9430739283561708,0.2780332565307617,0.1952131986618042,293.2023010253906,297.1499938964844,293.1499938964844,0.2508895099163055,-5006.9814453125,304.21026611328125,0.9990000128746032,0.3943894207477569,0.3191714584827423,293.2141418457031,297.1499938964844,293.1499938964844,0.0124050825834274,-3415.059814453125,303.51641845703125,0.5207046270370483,0.050000000745058,0.2300661951303482,291.2373352050781,291.1499938964844,272.0589294433594,269.174072265625,284.2814636230469,293.3628845214844,291.2380065917969,1.0,0.2390752285718917,0.8058809041976929,0.8058809041976929,1.0,1.0,-1.124814748764038,0.4794717729091644,0.6453429460525513,0.2007931470870971,0.0,0.0,0.3415775597095489,38.441043853759766,28.0,18.306787490844727,-7900.79833984375,154.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.416015625,18000.0,0.0,0.0,0.18709197640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543198466300964,0.2543244063854217,-4.5462347770808265e-06,0.0,0.0001898745686048,0.0,0.0,11.077784538269045,0.0,0.0,0.0,0.298450618982315,4.0,0.0,1.0
733440,293.17388916015625,297.1499938964844,293.1499938964844,0.0980916321277618,-2253.41943359375,304.1529235839844,0.7810071110725403,0.1592711508274078,0.1442839950323104,293.4281005859375,297.1499938964844,293.1499938964844,0.0107192164286971,-670.3541870117188,302.686279296875,0.5207046270370483,0.050000000745058,0.0485006496310234,293.210693359375,297.1499938964844,293.1499938964844,0.1959854811429977,-3050.142822265625,304.1584777832031,0.9430739283561708,0.2780332565307617,0.1952131986618042,293.2023010253906,297.1499938964844,293.1499938964844,0.2508895099163055,-5006.9814453125,304.21026611328125,0.9990000128746032,0.3943894207477569,0.3191714584827423,293.2141418457031,297.1499938964844,293.1499938964844,0.0124050825834274,-3415.059814453125,303.51641845703125,0.5207046270370483,0.050000000745058,0.2300661951303482,291.2373352050781,291.1499938964844,272.0589294433594,269.174072265625,284.2814636230469,293.3628845214844,291.2380065917969,1.0,0.2390752285718917,0.8058809041976929,0.8058809041976929,1.0,1.0,-1.124814748764038,0.4794717729091644,0.6453429460525513,0.2007931470870971,0.0,0.0,0.3415775597095489,38.441043853759766,28.0,18.306787490844727,-7900.79833984375,154.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.416015625,18000.0,0.0,0.0,0.18709197640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543198466300964,0.2543244063854217,-4.5462347770808265e-06,0.0,0.0001898745686048,0.0,0.0,11.077784538269045,0.0,0.0,0.0,0.298450618982315,4.0,0.0,1.0
733500,293.1732788085937,297.1499938964844,293.1499938964844,0.0979122743010521,-2250.08837890625,304.1527099609375,0.7854165434837341,0.1590895652770996,0.1440947651863098,293.43218994140625,297.1499938964844,293.1499938964844,0.0105999372899532,-666.27001953125,302.62774658203125,0.5242236852645874,0.050000000745058,0.048463150858879,293.2106018066406,297.1499938964844,293.1499938964844,0.1952534466981887,-3041.080322265625,304.15826416015625,0.9483880400657654,0.2772830724716186,0.1946657747030258,293.1810607910156,297.1499938964844,293.1499938964844,0.2452326118946075,-4917.64208984375,304.2095642089844,0.9990000128746032,0.3979030251502991,0.3135456442832947,293.2142944335937,297.1499938964844,293.1499938964844,0.0123617248609662,-3408.69775390625,303.5050354003906,0.5242236852645874,0.050000000745058,0.2298883199691772,291.2396545410156,291.1499938964844,272.0966796875,269.2041320800781,284.30731201171875,293.3686218261719,291.2397155761719,1.0,0.2367424219846725,0.8057568073272705,0.8057568073272705,1.0,1.0,-1.1169171333312988,0.475782185792923,0.6411349177360535,0.1993788629770279,0.0,0.0,0.3353499174118042,37.37901306152344,28.0,10.47049045562744,-7804.01611328125,150.0990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6088562011719,306.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.44921875,18000.0,0.0,0.0,0.1853703111410141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483052611351013,0.2483097910881042,-4.529365014604991e-06,0.0,0.0001881272910395,0.0,0.0,10.750561714172363,0.0,0.0,0.0,0.2971126437187195,4.0,0.0,1.0
733560,293.173583984375,297.1499938964844,293.1499938964844,0.0977266132831573,-2246.6962890625,304.1525573730469,0.7886284589767456,0.1587348878383636,0.1438514143228531,293.43621826171875,297.1499938964844,293.1499938964844,0.0104881012812256,-662.5154418945312,302.568115234375,0.5269638895988464,0.050000000745058,0.0484353601932525,293.21051025390625,297.1499938964844,293.1499938964844,0.1946013867855072,-3033.08056640625,304.157958984375,0.9521654844284058,0.2765280902385711,0.1941213905811309,293.16143798828125,297.1499938964844,293.1499938964844,0.2409744262695312,-4850.9365234375,304.2064514160156,0.9990000128746032,0.4013647139072418,0.3093101978302002,293.21441650390625,297.1499938964844,293.1499938964844,0.0123277176171541,-3404.22607421875,303.4935302734375,0.5269638895988464,0.050000000745058,0.2297565042972564,291.23785400390625,291.1499938964844,272.1336975097656,269.2336120605469,284.3240051269531,293.36248779296875,291.2366638183594,1.0,0.2349335104227066,0.8057267069816589,0.8057267069816589,1.0,1.0,-1.1106950044631958,0.4728903770446777,0.6378046274185181,0.1982521265745163,0.0,0.0,0.3296477198600769,36.5866813659668,46.0,-0.9697712659835817,-7719.0556640625,146.89218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70147705078125,306.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.146484375,18000.0,0.0,0.0,0.1834336817264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426586747169494,0.24266317486763,-4.51331789008691e-06,0.0,0.000186161865713,0.0,0.0,10.446356773376465,0.0,0.0,0.0,0.2958690524101257,4.0,0.0,1.0
733620,293.176513671875,297.1499938964844,293.1499938964844,0.0972024202346801,-2237.43994140625,304.1525573730469,0.7793013453483582,0.1575405001640319,0.1429103016853332,293.4444274902344,297.1499938964844,293.1499938964844,0.0103203589096665,-657.7341918945312,302.4429016113281,0.5213232040405273,0.050000000745058,0.0484939739108085,293.2106628417969,297.1499938964844,293.1499938964844,0.1938167214393615,-3024.007568359375,304.1565856933594,0.9402859807014464,0.2749688923358917,0.1930909752845764,293.1408996582031,297.1499938964844,293.1499938964844,0.2489442229270935,-4988.9970703125,304.1736145019531,0.9990000128746032,0.4053116142749786,0.3181668817996979,293.2147521972656,297.1499938964844,293.1499938964844,0.0123341521248221,-3410.033203125,303.4687194824219,0.5213232040405273,0.050000000745058,0.2300345450639724,291.20849609375,291.1499938964844,272.205322265625,269.2906494140625,284.34136962890625,293.3560485839844,291.2029724121094,1.0,0.2389039695262909,0.8056665658950806,0.8056665658950806,1.0,1.0,-1.1193512678146362,0.4771699905395508,0.6421812772750854,0.1990496069192886,0.0,0.0,0.3233073055744171,38.17290496826172,64.0,-43.36305618286133,-7653.18359375,152.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,306.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.470703125,18000.0,0.0,0.0,0.1791518479585647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348433285951614,0.2348478138446808,-4.487416390475119e-06,0.0,0.0001818163582356,0.0,0.0,10.02293872833252,0.0,0.0,0.0,0.294118583202362,4.0,0.0,1.0
733680,293.176513671875,297.1499938964844,293.1499938964844,0.0972024202346801,-2237.43994140625,304.1525573730469,0.7793013453483582,0.1575405001640319,0.1429103016853332,293.4444274902344,297.1499938964844,293.1499938964844,0.0103203589096665,-657.7341918945312,302.4429016113281,0.5213232040405273,0.050000000745058,0.0484939739108085,293.2106628417969,297.1499938964844,293.1499938964844,0.1938167214393615,-3024.007568359375,304.1565856933594,0.9402859807014464,0.2749688923358917,0.1930909752845764,293.1408996582031,297.1499938964844,293.1499938964844,0.2489442229270935,-4988.9970703125,304.1736145019531,0.9990000128746032,0.4053116142749786,0.3181668817996979,293.2147521972656,297.1499938964844,293.1499938964844,0.0123341521248221,-3410.033203125,303.4687194824219,0.5213232040405273,0.050000000745058,0.2300345450639724,291.20849609375,291.1499938964844,272.205322265625,269.2906494140625,284.34136962890625,293.3560485839844,291.2029724121094,1.0,0.2389039695262909,0.8056665658950806,0.8056665658950806,1.0,1.0,-1.1193512678146362,0.4771699905395508,0.6421812772750854,0.1990496069192886,0.0,0.0,0.3233073055744171,38.17290496826172,64.0,-43.36305618286133,-7653.18359375,152.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,306.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.470703125,18000.0,0.0,0.0,0.1791518479585647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348433285951614,0.2348478138446808,-4.487416390475119e-06,0.0,0.0001818163582356,0.0,0.0,10.02293872833252,0.0,0.0,0.0,0.294118583202362,4.0,0.0,1.0
733740,293.1761169433594,297.1499938964844,293.1499938964844,0.0971730649471283,-2237.813232421875,304.1517333984375,0.7589974403381348,0.1569435447454452,0.1423423737287521,293.4529724121094,297.1499938964844,293.1499938964844,0.0102019654586911,-655.4012451171875,302.3098449707031,0.5073025822639465,0.050000000745058,0.0486661754548549,293.2110595703125,297.1499938964844,293.1499938964844,0.1934835165739059,-3020.869873046875,304.1549377441406,0.9117308855056764,0.2733532190322876,0.1921028643846511,293.1615905761719,297.1499938964844,293.1499938964844,0.2726839780807495,-5379.41015625,304.1259765625,0.9990000128746032,0.4014401435852051,0.3428803086280823,293.2159118652344,297.1499938964844,293.1499938964844,0.0124072078615427,-3429.192626953125,303.4399108886719,0.5073025822639465,0.050000000745058,0.2308513820171356,291.154052734375,291.1499938964844,272.2735290527344,269.3450012207031,284.3583679199219,293.38006591796875,291.1483459472656,1.0,0.2493045926094055,0.8056064248085022,0.8056064248085022,1.0,1.0,-1.1483272314071655,0.4909774363040924,0.6573498249053955,0.2033160477876663,0.0,0.0,0.3263633251190185,42.92446517944336,67.0,-67.70723724365234,-7751.4794921875,169.79440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.971435546875,306.1020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.82421875,18000.0,0.0,0.0,0.1750466972589492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353537827730178,0.2353582680225372,-4.4795324356528e-06,0.0,0.0001776501449057,0.0,0.0,10.029956817626951,0.0,0.0,0.0,0.2940666079521179,4.0,0.0,1.0
733800,293.1761169433594,297.1499938964844,293.1499938964844,0.0971730649471283,-2237.813232421875,304.1517333984375,0.7589974403381348,0.1569435447454452,0.1423423737287521,293.4529724121094,297.1499938964844,293.1499938964844,0.0102019654586911,-655.4012451171875,302.3098449707031,0.5073025822639465,0.050000000745058,0.0486661754548549,293.2110595703125,297.1499938964844,293.1499938964844,0.1934835165739059,-3020.869873046875,304.1549377441406,0.9117308855056764,0.2733532190322876,0.1921028643846511,293.1615905761719,297.1499938964844,293.1499938964844,0.2726839780807495,-5379.41015625,304.1259765625,0.9990000128746032,0.4014401435852051,0.3428803086280823,293.2159118652344,297.1499938964844,293.1499938964844,0.0124072078615427,-3429.192626953125,303.4399108886719,0.5073025822639465,0.050000000745058,0.2308513820171356,291.154052734375,291.1499938964844,272.2735290527344,269.3450012207031,284.3583679199219,293.38006591796875,291.1483459472656,1.0,0.2493045926094055,0.8056064248085022,0.8056064248085022,1.0,1.0,-1.1483272314071655,0.4909774363040924,0.6573498249053955,0.2033160477876663,0.0,0.0,0.3263633251190185,42.92446517944336,67.0,-67.70723724365234,-7751.4794921875,169.79440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.971435546875,306.1020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.82421875,18000.0,0.0,0.0,0.1750466972589492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353537827730178,0.2353582680225372,-4.4795324356528e-06,0.0,0.0001776501449057,0.0,0.0,10.029956817626951,0.0,0.0,0.0,0.2940666079521179,4.0,0.0,1.0
733860,293.1739501953125,297.1499938964844,293.1499938964844,0.0975204557180404,-2245.023681640625,304.1506042480469,0.743219256401062,0.1567260921001434,0.1423448324203491,293.4618225097656,297.1499938964844,293.1499938964844,0.0100702391937375,-652.2009887695312,302.1734924316406,0.4960750043392181,0.050000000745058,0.048839371651411,293.2114562988281,297.1499938964844,293.1499938964844,0.1929351389408111,-3014.72607421875,304.1542663574219,0.8894520401954651,0.2717209458351135,0.1910938918590545,293.2159423828125,297.1499938964844,293.1499938964844,0.2958486378192901,-5749.015625,304.095947265625,0.9990000128746032,0.3901702761650085,0.3660615384578705,293.2181701660156,297.1499938964844,293.1499938964844,0.0124611025676131,-3444.444580078125,303.4082336425781,0.4960750043392181,0.050000000745058,0.2316729575395584,291.11004638671875,291.1499938964844,272.337890625,269.3963317871094,284.36932373046875,293.3883972167969,291.1072998046875,1.0,0.2586884498596191,0.8051421642303467,0.8051421642303467,1.0,1.0,-1.176142692565918,0.5040109753608704,0.6721317768096924,0.2080108523368835,0.0,0.0,0.3349581062793731,47.71157455444336,70.0,-53.874549865722656,-7921.38134765625,187.80213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9474182128906,306.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0859375,18000.0,0.0,0.0,0.1720069348812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421267479658126,0.2421312481164932,-4.490416813496267e-06,0.0,0.0001745651679811,0.0,0.0,10.370927810668944,0.0,0.0,0.0,0.2953886091709137,4.0,0.0,1.0
733920,293.1739501953125,297.1499938964844,293.1499938964844,0.0975204557180404,-2245.023681640625,304.1506042480469,0.743219256401062,0.1567260921001434,0.1423448324203491,293.4618225097656,297.1499938964844,293.1499938964844,0.0100702391937375,-652.2009887695312,302.1734924316406,0.4960750043392181,0.050000000745058,0.048839371651411,293.2114562988281,297.1499938964844,293.1499938964844,0.1929351389408111,-3014.72607421875,304.1542663574219,0.8894520401954651,0.2717209458351135,0.1910938918590545,293.2159423828125,297.1499938964844,293.1499938964844,0.2958486378192901,-5749.015625,304.095947265625,0.9990000128746032,0.3901702761650085,0.3660615384578705,293.2181701660156,297.1499938964844,293.1499938964844,0.0124611025676131,-3444.444580078125,303.4082336425781,0.4960750043392181,0.050000000745058,0.2316729575395584,291.11004638671875,291.1499938964844,272.337890625,269.3963317871094,284.36932373046875,293.3883972167969,291.1072998046875,1.0,0.2586884498596191,0.8051421642303467,0.8051421642303467,1.0,1.0,-1.176142692565918,0.5040109753608704,0.6721317768096924,0.2080108523368835,0.0,0.0,0.3349581062793731,47.71157455444336,70.0,-53.874549865722656,-7921.38134765625,187.80213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9474182128906,306.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0859375,18000.0,0.0,0.0,0.1720069348812103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421267479658126,0.2421312481164932,-4.490416813496267e-06,0.0,0.0001745651679811,0.0,0.0,10.370927810668944,0.0,0.0,0.0,0.2953886091709137,4.0,0.0,1.0
733980,293.1747131347656,297.1499938964844,293.1499938964844,0.0971636846661567,-2238.20703125,304.15106201171875,0.7236664295196533,0.1559676378965377,0.1420076638460159,293.4707946777344,297.1499938964844,293.1499938964844,0.0099242106080055,-647.3193969726562,302.041015625,0.4822236895561218,0.050000000745058,0.0490968413650989,293.21173095703125,297.1499938964844,293.1499938964844,0.1916223615407943,-2998.114990234375,304.15509033203125,0.8632117509841919,0.270111471414566,0.1901627779006958,293.2643127441406,297.1499938964844,293.1499938964844,0.2923406064510345,-5684.94970703125,304.1211242675781,0.9740372896194458,0.3786050975322723,0.3614938259124756,293.2206726074219,297.1499938964844,293.1499938964844,0.0124914851039648,-3451.59423828125,303.3778991699219,0.4822236895561218,0.050000000745058,0.2328942716121673,291.1156005859375,291.1499938964844,272.3980712890625,269.4444274902344,284.40338134765625,293.3959350585937,291.1206359863281,1.0,0.2664687037467956,0.8046779036521912,0.8046779036521912,1.0,1.0,-1.1709566116333008,0.501494288444519,0.6694623827934265,0.2071645408868789,0.0,0.0,0.3401589095592499,54.15882110595703,73.0,14.666698455810549,-7976.4853515625,199.0028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8179016113281,306.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.916015625,18000.0,0.0,0.0,0.1703510582447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489711940288543,0.2489756941795349,-4.510011876845965e-06,0.0,0.0001728846691548,0.0,0.0,10.738712310791016,0.0,0.0,0.0,0.2968617081642151,4.0,0.0,1.0
734040,293.1747131347656,297.1499938964844,293.1499938964844,0.0971636846661567,-2238.20703125,304.15106201171875,0.7236664295196533,0.1559676378965377,0.1420076638460159,293.4707946777344,297.1499938964844,293.1499938964844,0.0099242106080055,-647.3193969726562,302.041015625,0.4822236895561218,0.050000000745058,0.0490968413650989,293.21173095703125,297.1499938964844,293.1499938964844,0.1916223615407943,-2998.114990234375,304.15509033203125,0.8632117509841919,0.270111471414566,0.1901627779006958,293.2643127441406,297.1499938964844,293.1499938964844,0.2923406064510345,-5684.94970703125,304.1211242675781,0.9740372896194458,0.3786050975322723,0.3614938259124756,293.2206726074219,297.1499938964844,293.1499938964844,0.0124914851039648,-3451.59423828125,303.3778991699219,0.4822236895561218,0.050000000745058,0.2328942716121673,291.1156005859375,291.1499938964844,272.3980712890625,269.4444274902344,284.40338134765625,293.3959350585937,291.1206359863281,1.0,0.2664687037467956,0.8046779036521912,0.8046779036521912,1.0,1.0,-1.1709566116333008,0.501494288444519,0.6694623827934265,0.2071645408868789,0.0,0.0,0.3401589095592499,54.15882110595703,73.0,14.666698455810549,-7976.4853515625,199.0028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8179016113281,306.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.916015625,18000.0,0.0,0.0,0.1703510582447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489711940288543,0.2489756941795349,-4.510011876845965e-06,0.0,0.0001728846691548,0.0,0.0,10.738712310791016,0.0,0.0,0.0,0.2968617081642151,4.0,0.0,1.0
734100,293.1755065917969,297.1499938964844,293.1499938964844,0.0967555120587349,-2230.262939453125,304.151611328125,0.7152200937271118,0.1555011421442031,0.1417204886674881,293.4754943847656,297.1499938964844,293.1499938964844,0.0098342914134264,-643.7990112304688,301.9761657714844,0.4760045409202575,0.050000000745058,0.0492180325090885,293.2120056152344,297.1499938964844,293.1499938964844,0.1906790137290954,-2985.960693359375,304.1558837890625,0.8526496887207031,0.2692757248878479,0.1896786391735077,293.2747497558594,297.1499938964844,293.1499938964844,0.2884983420372009,-5621.32177734375,304.1332702636719,0.9593777060508728,0.3751048147678375,0.3576961457729339,293.2221984863281,297.1499938964844,293.1499938964844,0.0124827763065695,-3449.9873046875,303.3628234863281,0.4760045409202575,0.050000000745058,0.2334691435098648,291.1368408203125,291.1499938964844,272.4264831542969,269.4671630859375,284.42138671875,293.3992919921875,291.1400146484375,1.0,0.2697773277759552,0.804445743560791,0.804445743560791,1.0,1.0,-1.1662777662277222,0.4992824196815491,0.6669952869415283,0.2063070088624954,0.0,0.0,0.3388683199882507,57.158477783203125,73.0,29.1314640045166,-7935.6435546875,203.4412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410888671875,306.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1698607057332992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487483769655227,0.2487528920173645,-4.514593456406146e-06,0.0,0.0001723870227579,0.0,0.0,10.738430976867676,0.0,0.0,0.0,0.2969024181365967,4.0,0.0,1.0
734160,293.1762390136719,297.1499938964844,293.1499938964844,0.0964162945747375,-2223.792236328125,304.15191650390625,0.7075186967849731,0.1550325900316238,0.1414043307304382,293.48028564453125,297.1499938964844,293.1499938964844,0.0097481552511453,-640.617919921875,301.9084777832031,0.4701367020606994,0.050000000745058,0.0493279583752155,293.2123107910156,297.1499938964844,293.1499938964844,0.1898962408304214,-2976.022216796875,304.1562194824219,0.8438284993171692,0.2684296667575836,0.1891739964485168,293.28033447265625,297.1499938964844,293.1499938964844,0.2858127951622009,-5576.97900390625,304.1411437988281,0.946380853652954,0.3724212646484375,0.3549105525016784,293.2237854003906,297.1499938964844,293.1499938964844,0.0124807618558406,-3450.476806640625,303.3466491699219,0.4701367020606994,0.050000000745058,0.2339905947446823,291.1468811035156,291.1499938964844,272.4537048339844,269.489013671875,284.4388732910156,293.40399169921875,291.14801025390625,1.0,0.2728191018104553,0.8042015433311462,0.8042015433311462,1.0,1.0,-1.1627060174942017,0.4975869655609131,0.6651189923286438,0.2056494802236557,0.0,0.0,0.3380181491374969,59.88948822021485,61.0,24.3867301940918,-7887.1748046875,207.67202758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690368652344,306.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1694729179143905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477792203426361,0.2477837353944778,-4.51433379566879e-06,0.0,0.0001719934662105,0.0,0.0,10.691678047180176,0.0,0.0,0.0,0.2967528700828552,4.0,0.0,1.0
734220,293.1772155761719,297.1499938964844,293.1499938964844,0.095697708427906,-2210.225830078125,304.1524658203125,0.7035642862319946,0.1541670560836792,0.1406406611204147,293.489990234375,297.1499938964844,293.1499938964844,0.0095314364880323,-632.1884155273438,301.7689208984375,0.4678770005702972,0.050000000745058,0.0493684038519859,293.2127380371094,297.1499938964844,293.1499938964844,0.1883143484592437,-2956.037109375,304.15679931640625,0.8394277095794678,0.2667644917964935,0.1880357265472412,293.28436279296875,297.1499938964844,293.1499938964844,0.2817672789096832,-5510.96337890625,304.15069580078125,0.9383702874183656,0.3682923913002014,0.3507174849510193,293.2267761230469,297.1499938964844,293.1499938964844,0.0124118439853191,-3441.17138671875,303.3135070800781,0.4678770005702972,0.050000000745058,0.2341824471950531,291.1566772460937,291.1499938964844,272.5044860839844,269.5298156738281,284.4728698730469,293.4148254394531,291.1578063964844,1.0,0.2727092504501343,0.8037130832672119,0.8037130832672119,1.0,1.0,-1.155669093132019,0.494244784116745,0.6614242792129517,0.2043627053499221,0.0,0.0,0.336487740278244,60.81113052368164,49.0,17.804983139038086,-7806.12548828125,207.1572113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,305.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1689197272062301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464775741100311,0.2464820891618728,-4.51147116109496e-06,0.0,0.000171432053321,0.0,0.0,10.623356819152832,0.0,0.0,0.0,0.2964815199375152,4.0,0.0,1.0
734280,293.1772155761719,297.1499938964844,293.1499938964844,0.095697708427906,-2210.225830078125,304.1524658203125,0.7035642862319946,0.1541670560836792,0.1406406611204147,293.489990234375,297.1499938964844,293.1499938964844,0.0095314364880323,-632.1884155273438,301.7689208984375,0.4678770005702972,0.050000000745058,0.0493684038519859,293.2127380371094,297.1499938964844,293.1499938964844,0.1883143484592437,-2956.037109375,304.15679931640625,0.8394277095794678,0.2667644917964935,0.1880357265472412,293.28436279296875,297.1499938964844,293.1499938964844,0.2817672789096832,-5510.96337890625,304.15069580078125,0.9383702874183656,0.3682923913002014,0.3507174849510193,293.2267761230469,297.1499938964844,293.1499938964844,0.0124118439853191,-3441.17138671875,303.3135070800781,0.4678770005702972,0.050000000745058,0.2341824471950531,291.1566772460937,291.1499938964844,272.5044860839844,269.5298156738281,284.4728698730469,293.4148254394531,291.1578063964844,1.0,0.2727092504501343,0.8037130832672119,0.8037130832672119,1.0,1.0,-1.155669093132019,0.494244784116745,0.6614242792129517,0.2043627053499221,0.0,0.0,0.336487740278244,60.81113052368164,49.0,17.804983139038086,-7806.12548828125,207.1572113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,305.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1689197272062301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464775741100311,0.2464820891618728,-4.51147116109496e-06,0.0,0.000171432053321,0.0,0.0,10.623356819152832,0.0,0.0,0.0,0.2964815199375152,4.0,0.0,1.0
734340,293.1774597167969,297.1499938964844,293.1499938964844,0.0949721336364746,-2196.57861328125,304.1528625488281,0.7091195583343506,0.1534258723258972,0.1398479640483856,293.4994201660156,297.1499938964844,293.1499938964844,0.0092809032648801,-621.8975219726562,301.6266174316406,0.4736765027046203,0.050000000745058,0.0492625162005424,293.2127380371094,297.1499938964844,293.1499938964844,0.186696246266365,-2935.619873046875,304.1572265625,0.8451983332633972,0.2651752829551697,0.186837300658226,293.2842102050781,297.1499938964844,293.1499938964844,0.2783678770065307,-5456.34716796875,304.1560363769531,0.9449062347412108,0.3649129271507263,0.3472980260848999,293.22918701171875,297.1499938964844,293.1499938964844,0.0122880199924111,-3422.52587890625,303.2809143066406,0.4736765027046203,0.050000000745058,0.2336801588535308,291.1644287109375,291.1499938964844,272.54998779296875,269.5666198730469,284.505126953125,293.4263610839844,291.1649475097656,1.0,0.2681916356086731,0.8032246232032776,0.8032246232032776,1.0,1.0,-1.148444652557373,0.4908210933208465,0.6576235890388489,0.2030345499515533,0.0,0.0,0.3339834213256836,58.02510070800781,37.0,11.278759956359863,-7718.39990234375,199.3333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422912597656,305.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3828125,18000.0,0.0,0.0,0.1685634553432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442965060472488,0.2443010210990905,-4.506628101808019e-06,0.0,0.0001710704818833,0.0,0.0,10.509127616882324,0.0,0.0,0.0,0.2960244119167328,4.0,0.0,1.0
734400,293.1774597167969,297.1499938964844,293.1499938964844,0.0949721336364746,-2196.57861328125,304.1528625488281,0.7091195583343506,0.1534258723258972,0.1398479640483856,293.4994201660156,297.1499938964844,293.1499938964844,0.0092809032648801,-621.8975219726562,301.6266174316406,0.4736765027046203,0.050000000745058,0.0492625162005424,293.2127380371094,297.1499938964844,293.1499938964844,0.186696246266365,-2935.619873046875,304.1572265625,0.8451983332633972,0.2651752829551697,0.186837300658226,293.2842102050781,297.1499938964844,293.1499938964844,0.2783678770065307,-5456.34716796875,304.1560363769531,0.9449062347412108,0.3649129271507263,0.3472980260848999,293.22918701171875,297.1499938964844,293.1499938964844,0.0122880199924111,-3422.52587890625,303.2809143066406,0.4736765027046203,0.050000000745058,0.2336801588535308,291.1644287109375,291.1499938964844,272.54998779296875,269.5666198730469,284.505126953125,293.4263610839844,291.1649475097656,1.0,0.2681916356086731,0.8032246232032776,0.8032246232032776,1.0,1.0,-1.148444652557373,0.4908210933208465,0.6576235890388489,0.2030345499515533,0.0,0.0,0.3339834213256836,58.02510070800781,37.0,11.278759956359863,-7718.39990234375,199.3333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422912597656,305.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3828125,18000.0,0.0,0.0,0.1685634553432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442965060472488,0.2443010210990905,-4.506628101808019e-06,0.0,0.0001710704818833,0.0,0.0,10.509127616882324,0.0,0.0,0.0,0.2960244119167328,4.0,0.0,1.0
734460,293.1723937988281,297.1499938964844,293.1499938964844,0.0948794856667518,-2194.944580078125,304.15203857421875,0.723130464553833,0.1537666320800781,0.1397662460803985,293.50201416015625,297.1499938964844,293.1499938964844,0.0090420478954911,-611.7093505859375,301.4988708496094,0.4845112264156341,0.050000000745058,0.0490524135529994,293.20751953125,297.1499938964844,293.1499938964844,0.1858080774545669,-2924.654296875,304.15625,0.8610190749168396,0.2646501064300537,0.1861708313226699,293.27752685546875,297.1499938964844,293.1499938964844,0.2760139107704162,-5419.197265625,304.1578674316406,0.9634180068969728,0.3628754317760467,0.3449183106422424,293.224853515625,297.1499938964844,293.1499938964844,0.0121738761663436,-3404.0078125,303.2657165527344,0.4845112264156341,0.050000000745058,0.2326835393905639,291.16607666015625,291.1499938964844,272.5926513671875,269.6015319824219,284.5296630859375,293.4300231933594,291.1658020019531,1.0,0.260481059551239,0.802954912185669,0.802954912185669,1.0,1.0,-1.1432408094406128,0.4883668720722198,0.6548739671707153,0.202078491449356,0.0,0.0,0.3316338956356048,52.62974548339844,25.0,2.445291519165039,-7643.65234375,187.1618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4375,18000.0,0.0,0.0,0.1682658344507217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24199278652668,0.2419972866773605,-4.500546765484614e-06,0.0,0.0001707684277789,0.0,0.0,10.386839866638184,0.0,0.0,0.0,0.2955287992954254,4.0,0.0,1.0
734520,293.1723937988281,297.1499938964844,293.1499938964844,0.0948794856667518,-2194.944580078125,304.15203857421875,0.723130464553833,0.1537666320800781,0.1397662460803985,293.50201416015625,297.1499938964844,293.1499938964844,0.0090420478954911,-611.7093505859375,301.4988708496094,0.4845112264156341,0.050000000745058,0.0490524135529994,293.20751953125,297.1499938964844,293.1499938964844,0.1858080774545669,-2924.654296875,304.15625,0.8610190749168396,0.2646501064300537,0.1861708313226699,293.27752685546875,297.1499938964844,293.1499938964844,0.2760139107704162,-5419.197265625,304.1578674316406,0.9634180068969728,0.3628754317760467,0.3449183106422424,293.224853515625,297.1499938964844,293.1499938964844,0.0121738761663436,-3404.0078125,303.2657165527344,0.4845112264156341,0.050000000745058,0.2326835393905639,291.16607666015625,291.1499938964844,272.5926513671875,269.6015319824219,284.5296630859375,293.4300231933594,291.1658020019531,1.0,0.260481059551239,0.802954912185669,0.802954912185669,1.0,1.0,-1.1432408094406128,0.4883668720722198,0.6548739671707153,0.202078491449356,0.0,0.0,0.3316338956356048,52.62974548339844,25.0,2.445291519165039,-7643.65234375,187.1618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4375,18000.0,0.0,0.0,0.1682658344507217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24199278652668,0.2419972866773605,-4.500546765484614e-06,0.0,0.0001707684277789,0.0,0.0,10.386839866638184,0.0,0.0,0.0,0.2955287992954254,4.0,0.0,1.0
734580,293.1704406738281,297.1499938964844,293.1499938964844,0.0946014970541,-2189.785888671875,304.15185546875,0.743261992931366,0.1536033004522323,0.1394422203302383,293.50567626953125,297.1499938964844,293.1499938964844,0.0087878201156854,-600.497314453125,301.366943359375,0.4995579421520233,0.050000000745058,0.0487820245325565,293.2055053710937,297.1499938964844,293.1499938964844,0.184722825884819,-2911.07568359375,304.156005859375,0.8864314556121826,0.2636091411113739,0.1853133738040924,293.2733459472656,297.1499938964844,293.1499938964844,0.2735962569713592,-5381.14013671875,304.1593017578125,0.9885188937187196,0.3604968786239624,0.3424656987190246,293.221923828125,297.1499938964844,293.1499938964844,0.0120269199833273,-3380.15185546875,303.2480773925781,0.4995579421520233,0.050000000745058,0.2314009219408035,291.1661376953125,291.1499938964844,272.6350402832031,269.6368713378906,284.5540466308594,293.431884765625,291.1664733886719,1.0,0.2503377795219421,0.8026851415634155,0.8026851415634155,1.0,1.0,-1.1370153427124023,0.485417902469635,0.6515973806381226,0.201002225279808,0.0,0.0,0.3295380175113678,45.6951904296875,25.0,2.396600246429444,-7579.7548828125,171.8114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,305.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.056640625,18000.0,0.0,0.0,0.1679752469062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401345670223236,0.2401390671730041,-4.495358552958351e-06,0.0,0.0001704735186649,0.0,0.0,10.28797435760498,0.0,0.0,0.0,0.2951190173625946,4.0,0.0,1.0
734640,293.1704406738281,297.1499938964844,293.1499938964844,0.0946014970541,-2189.785888671875,304.15185546875,0.743261992931366,0.1536033004522323,0.1394422203302383,293.50567626953125,297.1499938964844,293.1499938964844,0.0087878201156854,-600.497314453125,301.366943359375,0.4995579421520233,0.050000000745058,0.0487820245325565,293.2055053710937,297.1499938964844,293.1499938964844,0.184722825884819,-2911.07568359375,304.156005859375,0.8864314556121826,0.2636091411113739,0.1853133738040924,293.2733459472656,297.1499938964844,293.1499938964844,0.2735962569713592,-5381.14013671875,304.1593017578125,0.9885188937187196,0.3604968786239624,0.3424656987190246,293.221923828125,297.1499938964844,293.1499938964844,0.0120269199833273,-3380.15185546875,303.2480773925781,0.4995579421520233,0.050000000745058,0.2314009219408035,291.1661376953125,291.1499938964844,272.6350402832031,269.6368713378906,284.5540466308594,293.431884765625,291.1664733886719,1.0,0.2503377795219421,0.8026851415634155,0.8026851415634155,1.0,1.0,-1.1370153427124023,0.485417902469635,0.6515973806381226,0.201002225279808,0.0,0.0,0.3295380175113678,45.6951904296875,25.0,2.396600246429444,-7579.7548828125,171.8114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,305.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.056640625,18000.0,0.0,0.0,0.1679752469062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401345670223236,0.2401390671730041,-4.495358552958351e-06,0.0,0.0001704735186649,0.0,0.0,10.28797435760498,0.0,0.0,0.0,0.2951190173625946,4.0,0.0,1.0
734700,293.1698608398437,297.1499938964844,293.1499938964844,0.0944016054272651,-2186.037353515625,304.15185546875,0.752850353717804,0.1534550487995147,0.1392216235399246,293.5078430175781,297.1499938964844,293.1499938964844,0.0086678527295589,-595.0978393554688,301.2999267578125,0.5068018436431885,0.050000000745058,0.0486732274293899,293.2049865722656,297.1499938964844,293.1499938964844,0.184090718626976,-2903.105224609375,304.15606689453125,0.8984382152557373,0.2630078494548797,0.1848295927047729,293.2716369628906,297.1499938964844,293.1499938964844,0.2723026573657989,-5360.7919921875,304.1599426269531,0.9981797933578492,0.359267920255661,0.3412007689476013,293.2208557128906,297.1499938964844,293.1499938964844,0.0119614964351058,-3369.45458984375,303.2386474609375,0.5068018436431885,0.050000000745058,0.2308848351240158,291.1678771972656,291.1499938964844,272.6561279296875,269.6546936035156,284.5664978027344,293.4330749511719,291.168212890625,1.0,0.2463322430849075,0.8025502562522888,0.8025502562522888,1.0,1.0,-1.133895754814148,0.4839369654655456,0.6499587893486023,0.2004749178886413,0.0,0.0,0.3281742334365845,42.89663696289063,25.0,3.308316707611084,-7546.4306640625,165.4860382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,305.75897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3984375,18000.0,0.0,0.0,0.1678138226270675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389919757843017,0.2389964610338211,-4.492681910051033e-06,0.0,0.0001703096932033,0.0,0.0,10.228471755981444,0.0,0.0,0.0,0.2948775887489319,4.0,0.0,1.0
734760,293.1694030761719,297.1499938964844,293.1499938964844,0.0941999331116676,-2182.227783203125,304.1518859863281,0.7594366669654846,0.1532921940088272,0.1390160918235778,293.5101623535156,297.1499938964844,293.1499938964844,0.0085577005520462,-590.0908203125,301.2323913574219,0.5119115114212036,0.050000000745058,0.048604816198349,293.20458984375,297.1499938964844,293.1499938964844,0.183439090847969,-2894.853515625,304.1561584472656,0.9064706563949584,0.2623848915100097,0.1843525767326355,293.2677307128906,297.1499938964844,293.1499938964844,0.2657830715179443,-5255.1513671875,304.1701354980469,0.9990000128746032,0.3584894239902496,0.334278404712677,293.219970703125,297.1499938964844,293.1499938964844,0.0119103612378239,-3361.067138671875,303.22900390625,0.5119115114212036,0.050000000745058,0.2305603176355362,291.1708679199219,291.1499938964844,272.6771850585937,269.6725769042969,284.5849304199219,293.4360656738281,291.1724548339844,1.0,0.2426660805940628,0.8024159669876099,0.8024159669876099,1.0,1.0,-1.124333381652832,0.4794052243232727,0.6449280977249146,0.1989534944295883,0.0,0.0,0.3265076875686645,41.03325271606445,25.0,11.19414234161377,-7494.8037109375,159.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,305.7566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.068359375,18000.0,0.0,0.0,0.1676189750432968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376811355352401,0.2376856207847595,-4.489656930672936e-06,0.0,0.0001701119472272,0.0,0.0,10.160457611083984,0.0,0.0,0.0,0.294601708650589,4.0,0.0,1.0
734820,293.1686706542969,297.1499938964844,293.1499938964844,0.093644268810749,-2171.453369140625,304.1521911621094,0.7703588604927063,0.1529486626386642,0.1386128515005111,293.5154724121094,297.1499938964844,293.1499938964844,0.0083356918767094,-579.4340209960938,301.0992431640625,0.5206263661384583,0.050000000745058,0.0485016629099845,293.204345703125,297.1499938964844,293.1499938964844,0.181789830327034,-2873.62548828125,304.1568603515625,0.9203684329986572,0.2610536515712738,0.183369368314743,293.2454528808594,297.1499938964844,293.1499938964844,0.2509583234786987,-5015.88720703125,304.18780517578125,0.9990000128746032,0.3599905371665954,0.3193001449108124,293.21856689453125,297.1499938964844,293.1499938964844,0.011801172979176,-3341.359375,303.2105712890625,0.5206263661384583,0.050000000745058,0.2300710082054138,291.1972351074219,291.1499938964844,272.7190856933594,269.70867919921875,284.6309509277344,293.4533386230469,291.1997375488281,1.0,0.2362831681966781,0.8021474480628967,0.8021474480628967,1.0,1.0,-1.1039520502090454,0.4697564840316772,0.6341955661773682,0.1957360208034515,0.0,0.0,0.3185314834117889,38.14439010620117,25.0,29.219432830810547,-7344.703125,147.99073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,305.74127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.845703125,18000.0,0.0,0.0,0.1669435054063797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231957346200943,0.2319618165493011,-4.479248673305847e-06,0.0,0.0001694264356046,0.0,0.0,9.871243476867676,0.0,0.0,0.0,0.2934496998786926,4.0,0.0,1.0
734880,293.1686706542969,297.1499938964844,293.1499938964844,0.093644268810749,-2171.453369140625,304.1521911621094,0.7703588604927063,0.1529486626386642,0.1386128515005111,293.5154724121094,297.1499938964844,293.1499938964844,0.0083356918767094,-579.4340209960938,301.0992431640625,0.5206263661384583,0.050000000745058,0.0485016629099845,293.204345703125,297.1499938964844,293.1499938964844,0.181789830327034,-2873.62548828125,304.1568603515625,0.9203684329986572,0.2610536515712738,0.183369368314743,293.2454528808594,297.1499938964844,293.1499938964844,0.2509583234786987,-5015.88720703125,304.18780517578125,0.9990000128746032,0.3599905371665954,0.3193001449108124,293.21856689453125,297.1499938964844,293.1499938964844,0.011801172979176,-3341.359375,303.2105712890625,0.5206263661384583,0.050000000745058,0.2300710082054138,291.1972351074219,291.1499938964844,272.7190856933594,269.70867919921875,284.6309509277344,293.4533386230469,291.1997375488281,1.0,0.2362831681966781,0.8021474480628967,0.8021474480628967,1.0,1.0,-1.1039520502090454,0.4697564840316772,0.6341955661773682,0.1957360208034515,0.0,0.0,0.3185314834117889,38.14439010620117,25.0,29.219432830810547,-7344.703125,147.99073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041076660156,305.74127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.845703125,18000.0,0.0,0.0,0.1669435054063797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231957346200943,0.2319618165493011,-4.479248673305847e-06,0.0,0.0001694264356046,0.0,0.0,9.871243476867676,0.0,0.0,0.0,0.2934496998786926,4.0,0.0,1.0
