time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734940,293.1679382324219,297.1499938964844,293.1499938964844,0.0932157859206199,-2163.26806640625,304.15216064453125,0.780036449432373,0.1526259779930114,0.1382410228252411,293.5214233398437,297.1499938964844,293.1499938964844,0.0081270169466733,-569.4326782226562,300.9602355957031,0.5285450220108032,0.050000000745058,0.0484199821949005,293.2044677734375,297.1499938964844,293.1499938964844,0.1802898347377777,-2854.4912109375,304.15704345703125,0.932598888874054,0.2596535980701446,0.1823438107967376,293.2138977050781,297.1499938964844,293.1499938964844,0.2387386262416839,-4818.93115234375,304.1953430175781,0.9990000128746032,0.3639585375785827,0.3069210648536682,293.2174377441406,297.1499938964844,293.1499938964844,0.0117132002487778,-3326.337158203125,303.1911315917969,0.5285450220108032,0.050000000745058,0.2296835482120514,291.21221923828125,291.1499938964844,272.7607421875,269.7450866699219,284.67755126953125,293.4751892089844,291.2130432128906,1.0,0.2310130894184112,0.8018789291381836,0.8018789291381836,1.0,1.0,-1.0868518352508545,0.4616211652755737,0.6252306699752808,0.1931829899549484,0.0,0.0,0.3090815246105194,35.85078048706055,28.0,19.07591438293457,-7175.47802734375,139.14691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,305.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.47265625,18000.0,0.0,0.0,0.165629431605339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238298952579498,0.2238343507051468,-4.4607249947148375e-06,0.0,0.0001680928107816,0.0,0.0,9.457670211791992,0.0,0.0,0.0,0.2918011546134949,4.0,0.0,1.0
735000,293.1679382324219,297.1499938964844,293.1499938964844,0.0932157859206199,-2163.26806640625,304.15216064453125,0.780036449432373,0.1526259779930114,0.1382410228252411,293.5214233398437,297.1499938964844,293.1499938964844,0.0081270169466733,-569.4326782226562,300.9602355957031,0.5285450220108032,0.050000000745058,0.0484199821949005,293.2044677734375,297.1499938964844,293.1499938964844,0.1802898347377777,-2854.4912109375,304.15704345703125,0.932598888874054,0.2596535980701446,0.1823438107967376,293.2138977050781,297.1499938964844,293.1499938964844,0.2387386262416839,-4818.93115234375,304.1953430175781,0.9990000128746032,0.3639585375785827,0.3069210648536682,293.2174377441406,297.1499938964844,293.1499938964844,0.0117132002487778,-3326.337158203125,303.1911315917969,0.5285450220108032,0.050000000745058,0.2296835482120514,291.21221923828125,291.1499938964844,272.7607421875,269.7450866699219,284.67755126953125,293.4751892089844,291.2130432128906,1.0,0.2310130894184112,0.8018789291381836,0.8018789291381836,1.0,1.0,-1.0868518352508545,0.4616211652755737,0.6252306699752808,0.1931829899549484,0.0,0.0,0.3090815246105194,35.85078048706055,28.0,19.07591438293457,-7175.47802734375,139.14691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,305.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.47265625,18000.0,0.0,0.0,0.165629431605339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238298952579498,0.2238343507051468,-4.4607249947148375e-06,0.0,0.0001680928107816,0.0,0.0,9.457670211791992,0.0,0.0,0.0,0.2918011546134949,4.0,0.0,1.0
735060,293.1683959960937,297.1499938964844,293.1499938964844,0.0928748026490211,-2156.9296875,304.1520080566406,0.7858413457870483,0.1520891487598419,0.1378340125083923,293.52783203125,297.1499938964844,293.1499938964844,0.0079344594851136,-560.2962036132812,300.8146057128906,0.5336515307426453,0.050000000745058,0.0483722537755966,293.20477294921875,297.1499938964844,293.1499938964844,0.1790075302124023,-2838.332275390625,304.1568298339844,0.9394519925117492,0.2582093477249145,0.1813105940818786,293.1822814941406,297.1499938964844,293.1499938964844,0.2313015013933181,-4700.54931640625,304.1923828125,0.9990000128746032,0.3687593638896942,0.2994491755962372,293.2168273925781,297.1499938964844,293.1499938964844,0.0116508435457944,-3317.05859375,303.1695861816406,0.5336515307426453,0.050000000745058,0.229457139968872,291.21295166015625,291.1499938964844,272.8021850585937,269.78179931640625,284.7043151855469,293.4716796875,291.2118225097656,1.0,0.2278818637132644,0.8018214702606201,0.8018214702606201,1.0,1.0,-1.075822830200195,0.4563559293746948,0.6194669604301453,0.1916508674621582,0.0,0.0,0.3004550039768219,34.50087356567383,31.0,-0.3370446860790252,-7040.23681640625,133.80838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,305.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.146484375,18000.0,0.0,0.0,0.1636338233947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162093520164489,0.2162137925624847,-4.441568762558745e-06,0.0,0.0001660675334278,0.0,0.0,9.071797370910645,0.0,0.0,0.0,0.2902407646179199,4.0,0.0,1.0
735120,293.1683959960937,297.1499938964844,293.1499938964844,0.0928748026490211,-2156.9296875,304.1520080566406,0.7858413457870483,0.1520891487598419,0.1378340125083923,293.52783203125,297.1499938964844,293.1499938964844,0.0079344594851136,-560.2962036132812,300.8146057128906,0.5336515307426453,0.050000000745058,0.0483722537755966,293.20477294921875,297.1499938964844,293.1499938964844,0.1790075302124023,-2838.332275390625,304.1568298339844,0.9394519925117492,0.2582093477249145,0.1813105940818786,293.1822814941406,297.1499938964844,293.1499938964844,0.2313015013933181,-4700.54931640625,304.1923828125,0.9990000128746032,0.3687593638896942,0.2994491755962372,293.2168273925781,297.1499938964844,293.1499938964844,0.0116508435457944,-3317.05859375,303.1695861816406,0.5336515307426453,0.050000000745058,0.229457139968872,291.21295166015625,291.1499938964844,272.8021850585937,269.78179931640625,284.7043151855469,293.4716796875,291.2118225097656,1.0,0.2278818637132644,0.8018214702606201,0.8018214702606201,1.0,1.0,-1.075822830200195,0.4563559293746948,0.6194669604301453,0.1916508674621582,0.0,0.0,0.3004550039768219,34.50087356567383,31.0,-0.3370446860790252,-7040.23681640625,133.80838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459228515625,305.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.146484375,18000.0,0.0,0.0,0.1636338233947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162093520164489,0.2162137925624847,-4.441568762558745e-06,0.0,0.0001660675334278,0.0,0.0,9.071797370910645,0.0,0.0,0.0,0.2902407646179199,4.0,0.0,1.0
735180,293.1727905273437,297.1499938964844,293.1499938964844,0.0920704826712608,-2142.059814453125,304.1527099609375,0.7862713932991028,0.1507322490215301,0.1367285847663879,293.53448486328125,297.1499938964844,293.1499938964844,0.0077561824582517,-551.9450073242188,300.66217041015625,0.535683274269104,0.050000000745058,0.0483542084693908,293.2052307128906,297.1499938964844,293.1499938964844,0.1779354512691497,-2825.033447265625,304.1563415527344,0.9408582448959352,0.2567301988601684,0.1802732050418853,293.1591186523437,297.1499938964844,293.1499938964844,0.2284112423658371,-4657.00732421875,304.1829833984375,0.9990000128746032,0.3726621270179748,0.2965734601020813,293.2165222167969,297.1499938964844,293.1499938964844,0.0116122970357537,-3313.173095703125,303.146240234375,0.535683274269104,0.050000000745058,0.2293715476989746,291.19927978515625,291.1499938964844,272.8434143066406,269.8187561035156,284.72137451171875,293.4580383300781,291.19775390625,1.0,0.2264672219753265,0.8017640113830566,0.8017640113830566,1.0,1.0,-1.0696731805801392,0.4533821046352386,0.6162911057472229,0.1909022331237793,0.0,0.0,0.2947652041912079,33.96841049194336,34.0,-14.36935043334961,-6956.2060546875,131.27383422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56365966796875,305.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66796875,18000.0,0.0,0.0,0.1611404865980148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108872830867767,0.2108917087316513,-4.426445229910314e-06,0.0,0.0001635371008887,0.0,0.0,8.802170753479004,0.0,0.0,0.0,0.2891298234462738,4.0,0.0,1.0
735240,293.1727905273437,297.1499938964844,293.1499938964844,0.0920704826712608,-2142.059814453125,304.1527099609375,0.7862713932991028,0.1507322490215301,0.1367285847663879,293.53448486328125,297.1499938964844,293.1499938964844,0.0077561824582517,-551.9450073242188,300.66217041015625,0.535683274269104,0.050000000745058,0.0483542084693908,293.2052307128906,297.1499938964844,293.1499938964844,0.1779354512691497,-2825.033447265625,304.1563415527344,0.9408582448959352,0.2567301988601684,0.1802732050418853,293.1591186523437,297.1499938964844,293.1499938964844,0.2284112423658371,-4657.00732421875,304.1829833984375,0.9990000128746032,0.3726621270179748,0.2965734601020813,293.2165222167969,297.1499938964844,293.1499938964844,0.0116122970357537,-3313.173095703125,303.146240234375,0.535683274269104,0.050000000745058,0.2293715476989746,291.19927978515625,291.1499938964844,272.8434143066406,269.8187561035156,284.72137451171875,293.4580383300781,291.19775390625,1.0,0.2264672219753265,0.8017640113830566,0.8017640113830566,1.0,1.0,-1.0696731805801392,0.4533821046352386,0.6162911057472229,0.1909022331237793,0.0,0.0,0.2947652041912079,33.96841049194336,34.0,-14.36935043334961,-6956.2060546875,131.27383422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56365966796875,305.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66796875,18000.0,0.0,0.0,0.1611404865980148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108872830867767,0.2108917087316513,-4.426445229910314e-06,0.0,0.0001635371008887,0.0,0.0,8.802170753479004,0.0,0.0,0.0,0.2891298234462738,4.0,0.0,1.0
735300,293.1746520996094,297.1499938964844,293.1499938964844,0.0916101709008216,-2133.534423828125,304.1530456542969,0.7851192355155945,0.1500750333070755,0.1361147761344909,293.5378723144531,297.1499938964844,293.1499938964844,0.0076689994893968,-547.781494140625,300.5849304199219,0.535729169845581,0.050000000745058,0.0483538173139095,293.2055053710937,297.1499938964844,293.1499938964844,0.1773873120546341,-2818.199951171875,304.1561889648437,0.939895510673523,0.2559774219989776,0.1797519028186798,293.1518249511719,297.1499938964844,293.1499938964844,0.2282489091157913,-4656.20361328125,304.1772766113281,0.9990000128746032,0.3739827275276184,0.2965091466903686,293.2164611816406,297.1499938964844,293.1499938964844,0.0115952305495738,-3311.5771484375,303.13433837890625,0.535729169845581,0.050000000745058,0.2293696850538253,291.1929626464844,291.1499938964844,272.86395263671875,269.8373107910156,284.73162841796875,293.4568786621094,291.1915588378906,1.0,0.2263055294752121,0.8017352819442749,0.8017352819442749,1.0,1.0,-1.068230152130127,0.4526635110378265,0.615566611289978,0.1907796263694763,0.0,0.0,0.2925352454185486,33.94216537475586,34.0,-16.113515853881836,-6927.4638671875,130.8621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61041259765625,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.431640625,18000.0,0.0,0.0,0.159797802567482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089260369539261,0.2089304625988006,-4.420936420501676e-06,0.0,0.0001621744449948,0.0,0.0,8.703631401062012,0.0,0.0,0.0,0.2887210547924042,4.0,0.0,1.0
735360,293.1759948730469,297.1499938964844,293.1499938964844,0.0912000983953476,-2125.965087890625,304.1532287597656,0.7833915948867798,0.1494982540607452,0.1355632543563842,293.5412902832031,297.1499938964844,293.1499938964844,0.0075829345732927,-543.6282348632812,300.5069274902344,0.5352265238761902,0.050000000745058,0.0483582429587841,293.205810546875,297.1499938964844,293.1499938964844,0.1768378466367721,-2811.340576171875,304.15606689453125,0.9379866123199464,0.2552155554294586,0.1792277991771698,293.1474304199219,297.1499938964844,293.1499938964844,0.2288246601819992,-4667.43017578125,304.1712646484375,0.9990000128746032,0.3748252689838409,0.2972155511379242,293.2165222167969,297.1499938964844,293.1499938964844,0.0115795861929655,-3310.259521484375,303.1221923828125,0.5352265238761902,0.050000000745058,0.2293906956911087,291.1866455078125,291.1499938964844,272.8844299316406,269.8558959960937,284.7426147460937,293.4585266113281,291.1851501464844,1.0,0.2264652252197265,0.8016577363014221,0.8016577363014221,1.0,1.0,-1.0678167343139648,0.452425867319107,0.6153908967971802,0.1908093690872192,0.0,0.0,0.2907222211360931,34.05144500732422,37.0,-17.3760929107666,-6904.52001953125,130.95657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507263183594,305.69482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8984375,18000.0,0.0,0.0,0.1584325134754181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072821110486984,0.2072865217924118,-4.4163502934679855e-06,0.0,0.0001607888552825,0.0,0.0,8.621378898620605,0.0,0.0,0.0,0.2883815169334411,4.0,0.0,1.0
735420,293.1771240234375,297.1499938964844,293.1499938964844,0.0905838534235954,-2114.68603515625,304.1531677246094,0.7786438465118408,0.1486108154058456,0.1347057968378067,293.5482482910156,297.1499938964844,293.1499938964844,0.0074140927754342,-535.357177734375,300.3484802246094,0.532817542552948,0.050000000745058,0.0483798682689666,293.2064819335937,297.1499938964844,293.1499938964844,0.1757383197546005,-2797.595458984375,304.1558837890625,0.931694269180298,0.2536645233631134,0.1781699359416961,293.1468811035156,297.1499938964844,293.1499938964844,0.2319404780864715,-4721.7041015625,304.15899658203125,0.9990000128746032,0.3750200867652893,0.3006453514099121,293.2169189453125,297.1499938964844,293.1499938964844,0.0115518933162093,-3308.3857421875,303.096923828125,0.532817542552948,0.050000000745058,0.2294932603836059,291.17333984375,291.1499938964844,272.9252624511719,269.89324951171875,284.7658996582031,293.46875,291.1718444824219,1.0,0.2276410609483719,0.8015025854110718,0.8015025854110718,1.0,1.0,-1.0697823762893677,0.4532665312290191,0.6165158152580261,0.1912917196750641,0.0,0.0,0.2885001599788666,34.629730224609375,40.0,-18.450973510742188,-6877.564453125,132.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065734863281,305.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.79296875,18000.0,0.0,0.0,0.1557478457689285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051083296537399,0.2051127403974533,-4.4097732825321145e-06,0.0,0.0001580642565386,0.0,0.0,8.512060165405273,0.0,0.0,0.0,0.2879252731800079,4.0,0.0,1.0
735480,293.1771240234375,297.1499938964844,293.1499938964844,0.0905838534235954,-2114.68603515625,304.1531677246094,0.7786438465118408,0.1486108154058456,0.1347057968378067,293.5482482910156,297.1499938964844,293.1499938964844,0.0074140927754342,-535.357177734375,300.3484802246094,0.532817542552948,0.050000000745058,0.0483798682689666,293.2064819335937,297.1499938964844,293.1499938964844,0.1757383197546005,-2797.595458984375,304.1558837890625,0.931694269180298,0.2536645233631134,0.1781699359416961,293.1468811035156,297.1499938964844,293.1499938964844,0.2319404780864715,-4721.7041015625,304.15899658203125,0.9990000128746032,0.3750200867652893,0.3006453514099121,293.2169189453125,297.1499938964844,293.1499938964844,0.0115518933162093,-3308.3857421875,303.096923828125,0.532817542552948,0.050000000745058,0.2294932603836059,291.17333984375,291.1499938964844,272.9252624511719,269.89324951171875,284.7658996582031,293.46875,291.1718444824219,1.0,0.2276410609483719,0.8015025854110718,0.8015025854110718,1.0,1.0,-1.0697823762893677,0.4532665312290191,0.6165158152580261,0.1912917196750641,0.0,0.0,0.2885001599788666,34.629730224609375,40.0,-18.450973510742188,-6877.564453125,132.50534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065734863281,305.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.79296875,18000.0,0.0,0.0,0.1557478457689285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051083296537399,0.2051127403974533,-4.4097732825321145e-06,0.0,0.0001580642565386,0.0,0.0,8.512060165405273,0.0,0.0,0.0,0.2879252731800079,4.0,0.0,1.0
735540,293.1764221191406,297.1499938964844,293.1499938964844,0.0902280956506729,-2108.2978515625,304.1527099609375,0.7726666331291199,0.1480634659528732,0.1341718435287475,293.5553283691406,297.1499938964844,293.1499938964844,0.0072481799870729,-527.0318603515625,300.1871643066406,0.5289346575737,0.050000000745058,0.048416294157505,293.2072448730469,297.1499938964844,293.1499938964844,0.1746129989624023,-2783.476318359375,304.1557922363281,0.9227413535118104,0.2520768344402313,0.1770974695682525,293.15625,297.1499938964844,293.1499938964844,0.2372749596834182,-4811.4619140625,304.1471252441406,0.9990000128746032,0.3732180297374725,0.3063382506370544,293.21783447265625,297.1499938964844,293.1499938964844,0.0115261422470211,-3306.9189453125,303.0701904296875,0.5289346575737,0.050000000745058,0.2296660542488098,291.1605834960937,291.1499938964844,272.96588134765625,269.93072509765625,284.7906799316406,293.4868469238281,291.1592102050781,1.0,0.2297917157411575,0.8013474345207214,0.8013474345207214,1.0,1.0,-1.0749374628067017,0.455610990524292,0.6193264722824097,0.1922609210014343,0.0,0.0,0.2879509031772613,35.62474822998047,43.0,-17.727689743041992,-6872.033203125,135.63804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232360839844,305.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1533090770244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043162733316421,0.2043206840753555,-4.406521838973276e-06,0.0,0.0001555892231408,0.0,0.0,8.4707612991333,0.0,0.0,0.0,0.2877434492111206,4.0,0.0,1.0
735600,293.1764221191406,297.1499938964844,293.1499938964844,0.0902280956506729,-2108.2978515625,304.1527099609375,0.7726666331291199,0.1480634659528732,0.1341718435287475,293.5553283691406,297.1499938964844,293.1499938964844,0.0072481799870729,-527.0318603515625,300.1871643066406,0.5289346575737,0.050000000745058,0.048416294157505,293.2072448730469,297.1499938964844,293.1499938964844,0.1746129989624023,-2783.476318359375,304.1557922363281,0.9227413535118104,0.2520768344402313,0.1770974695682525,293.15625,297.1499938964844,293.1499938964844,0.2372749596834182,-4811.4619140625,304.1471252441406,0.9990000128746032,0.3732180297374725,0.3063382506370544,293.21783447265625,297.1499938964844,293.1499938964844,0.0115261422470211,-3306.9189453125,303.0701904296875,0.5289346575737,0.050000000745058,0.2296660542488098,291.1605834960937,291.1499938964844,272.96588134765625,269.93072509765625,284.7906799316406,293.4868469238281,291.1592102050781,1.0,0.2297917157411575,0.8013474345207214,0.8013474345207214,1.0,1.0,-1.0749374628067017,0.455610990524292,0.6193264722824097,0.1922609210014343,0.0,0.0,0.2879509031772613,35.62474822998047,43.0,-17.727689743041992,-6872.033203125,135.63804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232360839844,305.6854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1533090770244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043162733316421,0.2043206840753555,-4.406521838973276e-06,0.0,0.0001555892231408,0.0,0.0,8.4707612991333,0.0,0.0,0.0,0.2877434492111206,4.0,0.0,1.0
735660,293.1741027832031,297.1499938964844,293.1499938964844,0.0901229828596115,-2106.592041015625,304.1519775390625,0.7659895420074463,0.1478571444749832,0.1339516788721084,293.5625305175781,297.1499938964844,293.1499938964844,0.007084522396326,-518.606689453125,300.0231628417969,0.5240317583084106,0.050000000745058,0.0484653860330581,293.2081298828125,297.1499938964844,293.1499938964844,0.1734500378370285,-2768.826171875,304.1557922363281,0.9120630621910096,0.2504521310329437,0.1760085523128509,293.1742858886719,297.1499938964844,293.1499938964844,0.2444272190332412,-4929.67138671875,304.1361999511719,0.9990000128746032,0.3694167733192444,0.3138483166694641,293.21923828125,297.1499938964844,293.1499938964844,0.0115007124841213,-3305.526123046875,303.04180908203125,0.5240317583084106,0.050000000745058,0.2298989295959472,291.1490478515625,291.1499938964844,273.0063171386719,269.9682922363281,284.8177490234375,293.51275634765625,291.1478576660156,1.0,0.2327430248260498,0.801069438457489,0.801069438457489,1.0,1.0,-1.082718014717102,0.4591813385486603,0.6235367059707642,0.1936279535293579,0.0,0.0,0.2888657450675964,36.97567367553711,46.0,-16.010944366455078,-6882.99365234375,140.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982727050781,305.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.1513040214776992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047214806079864,0.2047258764505386,-4.406178049976006e-06,0.0,0.0001535543415229,0.0,0.0,8.488154411315918,0.0,0.0,0.0,0.2877996563911438,4.0,0.0,1.0
735720,293.1741027832031,297.1499938964844,293.1499938964844,0.0901229828596115,-2106.592041015625,304.1519775390625,0.7659895420074463,0.1478571444749832,0.1339516788721084,293.5625305175781,297.1499938964844,293.1499938964844,0.007084522396326,-518.606689453125,300.0231628417969,0.5240317583084106,0.050000000745058,0.0484653860330581,293.2081298828125,297.1499938964844,293.1499938964844,0.1734500378370285,-2768.826171875,304.1557922363281,0.9120630621910096,0.2504521310329437,0.1760085523128509,293.1742858886719,297.1499938964844,293.1499938964844,0.2444272190332412,-4929.67138671875,304.1361999511719,0.9990000128746032,0.3694167733192444,0.3138483166694641,293.21923828125,297.1499938964844,293.1499938964844,0.0115007124841213,-3305.526123046875,303.04180908203125,0.5240317583084106,0.050000000745058,0.2298989295959472,291.1490478515625,291.1499938964844,273.0063171386719,269.9682922363281,284.8177490234375,293.51275634765625,291.1478576660156,1.0,0.2327430248260498,0.801069438457489,0.801069438457489,1.0,1.0,-1.082718014717102,0.4591813385486603,0.6235367059707642,0.1936279535293579,0.0,0.0,0.2888657450675964,36.97567367553711,46.0,-16.010944366455078,-6882.99365234375,140.13983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982727050781,305.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.1513040214776992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047214806079864,0.2047258764505386,-4.406178049976006e-06,0.0,0.0001535543415229,0.0,0.0,8.488154411315918,0.0,0.0,0.0,0.2877996563911438,4.0,0.0,1.0
735780,293.1707458496094,297.1499938964844,293.1499938964844,0.0902729704976081,-2109.640869140625,304.15106201171875,0.759078860282898,0.1479323655366897,0.1340483278036117,293.5697937011719,297.1499938964844,293.1499938964844,0.0069221146404743,-510.0277099609375,299.8565673828125,0.5185102224349976,0.050000000745058,0.0485254228115081,293.20904541015625,297.1499938964844,293.1499938964844,0.1722467839717865,-2753.61474609375,304.1558837890625,0.9009010791778564,0.2487902343273162,0.1749016940593719,293.2002258300781,297.1499938964844,293.1499938964844,0.2530636489391327,-5070.44873046875,304.1264343261719,0.9990000128746032,0.3635547757148742,0.3227958381175995,293.22100830078125,297.1499938964844,293.1499938964844,0.0114751448854804,-3304.11181640625,303.011962890625,0.5185102224349976,0.050000000745058,0.230183720588684,291.1387939453125,291.1499938964844,273.04656982421875,270.00592041015625,284.8412780761719,293.53631591796875,291.1376037597656,1.0,0.2363484799861908,0.8007915019989014,0.8007915019989014,1.0,1.0,-1.092658519744873,0.463767945766449,0.6288905739784241,0.195343792438507,0.0,0.0,0.2910473644733429,38.633602142333984,34.0,-15.11252784729004,-6908.61669921875,145.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338806152344,305.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1498732417821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061557620763778,0.20616015791893,-4.408350378071191e-06,0.0,0.0001521022932138,0.0,0.0,8.556095123291016,0.0,0.0,0.0,0.2880615592002868,4.0,0.0,1.0
735840,293.1707458496094,297.1499938964844,293.1499938964844,0.0902729704976081,-2109.640869140625,304.15106201171875,0.759078860282898,0.1479323655366897,0.1340483278036117,293.5697937011719,297.1499938964844,293.1499938964844,0.0069221146404743,-510.0277099609375,299.8565673828125,0.5185102224349976,0.050000000745058,0.0485254228115081,293.20904541015625,297.1499938964844,293.1499938964844,0.1722467839717865,-2753.61474609375,304.1558837890625,0.9009010791778564,0.2487902343273162,0.1749016940593719,293.2002258300781,297.1499938964844,293.1499938964844,0.2530636489391327,-5070.44873046875,304.1264343261719,0.9990000128746032,0.3635547757148742,0.3227958381175995,293.22100830078125,297.1499938964844,293.1499938964844,0.0114751448854804,-3304.11181640625,303.011962890625,0.5185102224349976,0.050000000745058,0.230183720588684,291.1387939453125,291.1499938964844,273.04656982421875,270.00592041015625,284.8412780761719,293.53631591796875,291.1376037597656,1.0,0.2363484799861908,0.8007915019989014,0.8007915019989014,1.0,1.0,-1.092658519744873,0.463767945766449,0.6288905739784241,0.195343792438507,0.0,0.0,0.2910473644733429,38.633602142333984,34.0,-15.11252784729004,-6908.61669921875,145.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338806152344,305.6218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1498732417821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061557620763778,0.20616015791893,-4.408350378071191e-06,0.0,0.0001521022932138,0.0,0.0,8.556095123291016,0.0,0.0,0.0,0.2880615592002868,4.0,0.0,1.0
735900,293.1701354980469,297.1499938964844,293.1499938964844,0.0902651399374008,-2109.57177734375,304.15087890625,0.7589255571365356,0.1477908790111541,0.1340003907680511,293.5733642578125,297.1499938964844,293.1499938964844,0.006836924701929,-505.3935546875,299.77252197265625,0.5184603929519653,0.050000000745058,0.0485259778797626,293.20947265625,297.1499938964844,293.1499938964844,0.1716013848781585,-2745.418701171875,304.1559753417969,0.8997926115989685,0.247960090637207,0.1743211895227432,293.2138366699219,297.1499938964844,293.1499938964844,0.2534443140029907,-5075.134765625,304.1301574707031,0.9990000128746032,0.3602434396743774,0.3228791058063507,293.221923828125,297.1499938964844,293.1499938964844,0.0114507060497999,-3301.193603515625,302.9967956542969,0.5184603929519653,0.050000000745058,0.2301863580942154,291.134033203125,291.1499938964844,273.066650390625,270.0247497558594,284.853271484375,293.5398864746094,291.1338806152344,1.0,0.2359251081943512,0.8006525039672852,0.8006525039672852,1.0,1.0,-1.0920144319534302,0.4633768498897552,0.6286375522613525,0.1954383105039596,0.0,0.0,0.2926054894924164,38.64492416381836,34.0,-9.178584098815918,-6913.10595703125,145.69638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888671875,305.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1493997573852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072870880365371,0.2072914987802505,-4.410343990457477e-06,0.0,0.0001516217598691,0.0,0.0,8.610315322875977,0.0,0.0,0.0,0.2882735431194305,4.0,0.0,1.0
735960,293.17010498046875,297.1499938964844,293.1499938964844,0.0900538563728332,-2105.516845703125,304.151123046875,0.7611335515975952,0.1475431472063064,0.133801594376564,293.5768737792969,297.1499938964844,293.1499938964844,0.0067448737099766,-500.104248046875,299.6912536621094,0.5204642415046692,0.050000000745058,0.048503540456295,293.2098388671875,297.1499938964844,293.1499938964844,0.1707894206047058,-2734.90869140625,304.1563720703125,0.90193110704422,0.2471341043710708,0.1737281531095504,293.22296142578125,297.1499938964844,293.1499938964844,0.2504416406154632,-5024.3388671875,304.1392822265625,0.9990000128746032,0.3576403856277466,0.3195655047893524,293.22283935546875,297.1499938964844,293.1499938964844,0.0114079639315605,-3294.04638671875,302.9823608398437,0.5204642415046692,0.050000000745058,0.2300799041986465,291.1388854980469,291.1499938964844,273.086669921875,270.0435791015625,284.8661193847656,293.5372619628906,291.1411437988281,1.0,0.2342762649059295,0.8004747033119202,0.8004747033119202,1.0,1.0,-1.0869348049163818,0.4608825743198395,0.62605220079422,0.1948655247688293,0.0,0.0,0.2929214537143707,38.01530456542969,25.0,7.963529109954834,-6901.92724609375,143.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,305.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.443359375,18000.0,0.0,0.0,0.1490677297115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081329673528671,0.2081373780965805,-4.41277688878472e-06,0.0,0.0001512847811682,0.0,0.0,8.652697563171387,0.0,0.0,0.0,0.2884374558925628,4.0,0.0,1.0
736020,293.1704406738281,297.1499938964844,293.1499938964844,0.0893633365631103,-2092.16357421875,304.1518859863281,0.7696533799171448,0.1469644606113433,0.1332236677408218,293.5838317871094,297.1499938964844,293.1499938964844,0.0065512945875525,-488.4942932128906,299.5334167480469,0.5280115604400635,0.050000000745058,0.0484252572059631,293.2105407714844,297.1499938964844,293.1499938964844,0.1689119338989257,-2710.3837890625,304.1573791503906,0.9119518995285034,0.2454773783683776,0.1725176870822906,293.22430419921875,297.1499938964844,293.1499938964844,0.2391447573900222,-4836.44287109375,304.16180419921875,0.9990000128746032,0.3554722666740417,0.3077237010002136,293.2245483398437,297.1499938964844,293.1499938964844,0.0112966978922486,-3273.601318359375,302.954833984375,0.5280115604400635,0.050000000745058,0.2297085672616958,291.16558837890625,291.1499938964844,273.1265869140625,270.0812072753906,284.9107971191406,293.5513000488281,291.1689453125,1.0,0.2289470881223678,0.800119161605835,0.800119161605835,1.0,1.0,-1.070037841796875,0.4526787102222442,0.6173591613769531,0.1928070336580276,0.0,0.0,0.2891585826873779,35.825103759765625,25.0,32.269989013671875,-6801.310546875,134.74502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,305.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1486153751611709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063439786434173,0.2063483893871307,-4.412677753862226e-06,0.0,0.0001508257264504,0.0,0.0,8.572582244873047,0.0,0.0,0.0,0.2881505191326141,4.0,0.0,1.0
736080,293.1704406738281,297.1499938964844,293.1499938964844,0.0893633365631103,-2092.16357421875,304.1518859863281,0.7696533799171448,0.1469644606113433,0.1332236677408218,293.5838317871094,297.1499938964844,293.1499938964844,0.0065512945875525,-488.4942932128906,299.5334167480469,0.5280115604400635,0.050000000745058,0.0484252572059631,293.2105407714844,297.1499938964844,293.1499938964844,0.1689119338989257,-2710.3837890625,304.1573791503906,0.9119518995285034,0.2454773783683776,0.1725176870822906,293.22430419921875,297.1499938964844,293.1499938964844,0.2391447573900222,-4836.44287109375,304.16180419921875,0.9990000128746032,0.3554722666740417,0.3077237010002136,293.2245483398437,297.1499938964844,293.1499938964844,0.0112966978922486,-3273.601318359375,302.954833984375,0.5280115604400635,0.050000000745058,0.2297085672616958,291.16558837890625,291.1499938964844,273.1265869140625,270.0812072753906,284.9107971191406,293.5513000488281,291.1689453125,1.0,0.2289470881223678,0.800119161605835,0.800119161605835,1.0,1.0,-1.070037841796875,0.4526787102222442,0.6173591613769531,0.1928070336580276,0.0,0.0,0.2891585826873779,35.825103759765625,25.0,32.269989013671875,-6801.310546875,134.74502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479064941406,305.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1486153751611709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063439786434173,0.2063483893871307,-4.412677753862226e-06,0.0,0.0001508257264504,0.0,0.0,8.572582244873047,0.0,0.0,0.0,0.2881505191326141,4.0,0.0,1.0
736140,293.17071533203125,297.1499938964844,293.1499938964844,0.0887015163898468,-2079.42578125,304.15234375,0.7774989008903503,0.1463933885097503,0.1326598078012466,293.5905456542969,297.1499938964844,293.1499938964844,0.0063626188784837,-476.9798583984375,299.3739624023437,0.5351222157478333,0.050000000745058,0.0483592040836811,293.2100830078125,297.1499938964844,293.1499938964844,0.1671282052993774,-2687.12939453125,304.1578674316406,0.9215900897979736,0.2440248727798462,0.1713567376136779,293.20819091796875,297.1499938964844,293.1499938964844,0.2290102243423462,-4669.14404296875,304.1744384765625,0.9990000128746032,0.3568394482135772,0.2973627746105194,293.22576904296875,297.1499938964844,293.1499938964844,0.0111946798861026,-3254.837158203125,302.9281311035156,0.5351222157478333,0.050000000745058,0.2293952405452728,291.191162109375,291.1499938964844,273.1663818359375,270.1187744140625,284.9571533203125,293.5702209472656,291.1925964355469,1.0,0.2245957553386688,0.799763560295105,0.799763560295105,1.0,1.0,-1.0550731420516968,0.4453814923763275,0.6096916794776917,0.1910879611968994,0.0,0.0,0.2817708849906921,33.972694396972656,28.0,27.89634323120117,-6656.0263671875,127.63195037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,305.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.34375,18000.0,0.0,0.0,0.1480440646409988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011238038539886,0.2011281996965408,-4.404063929541735e-06,0.0,0.0001502459053881,0.0,0.0,8.324467658996582,0.0,0.0,0.0,0.2871956527233124,4.0,0.0,1.0
736200,293.17071533203125,297.1499938964844,293.1499938964844,0.0887015163898468,-2079.42578125,304.15234375,0.7774989008903503,0.1463933885097503,0.1326598078012466,293.5905456542969,297.1499938964844,293.1499938964844,0.0063626188784837,-476.9798583984375,299.3739624023437,0.5351222157478333,0.050000000745058,0.0483592040836811,293.2100830078125,297.1499938964844,293.1499938964844,0.1671282052993774,-2687.12939453125,304.1578674316406,0.9215900897979736,0.2440248727798462,0.1713567376136779,293.20819091796875,297.1499938964844,293.1499938964844,0.2290102243423462,-4669.14404296875,304.1744384765625,0.9990000128746032,0.3568394482135772,0.2973627746105194,293.22576904296875,297.1499938964844,293.1499938964844,0.0111946798861026,-3254.837158203125,302.9281311035156,0.5351222157478333,0.050000000745058,0.2293952405452728,291.191162109375,291.1499938964844,273.1663818359375,270.1187744140625,284.9571533203125,293.5702209472656,291.1925964355469,1.0,0.2245957553386688,0.799763560295105,0.799763560295105,1.0,1.0,-1.0550731420516968,0.4453814923763275,0.6096916794776917,0.1910879611968994,0.0,0.0,0.2817708849906921,33.972694396972656,28.0,27.89634323120117,-6656.0263671875,127.63195037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,305.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.34375,18000.0,0.0,0.0,0.1480440646409988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011238038539886,0.2011281996965408,-4.404063929541735e-06,0.0,0.0001502459053881,0.0,0.0,8.324467658996582,0.0,0.0,0.0,0.2871956527233124,4.0,0.0,1.0
736260,293.1755065917969,297.1499938964844,293.1499938964844,0.0878032371401786,-2062.63720703125,304.1531066894531,0.7804010510444641,0.1449034959077835,0.1315550208091735,293.59698486328125,297.1499938964844,293.1499938964844,0.0061904555186629,-466.7135620117188,299.2035217285156,0.5392277240753174,0.050000000745058,0.048323918133974,293.2037048339844,297.1499938964844,293.1499938964844,0.1666537672281265,-2681.388671875,304.1559753417969,0.9277520179748536,0.243789717555046,0.1709829717874527,293.1885070800781,297.1499938964844,293.1499938964844,0.2235690653324127,-4580.86962890625,304.1750793457031,0.9990000128746032,0.3593582808971405,0.2916767299175262,293.2267761230469,297.1499938964844,293.1499938964844,0.0111288661137223,-3244.982421875,302.8990173339844,0.5392277240753174,0.050000000745058,0.2292278707027435,291.19000244140625,291.1499938964844,273.2059936523437,270.15625,284.96856689453125,293.5390625,291.1887512207031,1.0,0.2222027033567428,0.7997053861618042,0.7997053861618042,1.0,1.0,-1.0462279319763184,0.4410086572170257,0.605219304561615,0.1903009712696075,0.0,0.0,0.2762333154678345,32.979286193847656,31.0,0.1692177504301071,-6547.52880859375,123.6905746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,305.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.546875,18000.0,0.0,0.0,0.1471453160047531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962623447179794,0.1962667405605316,-4.3924146666540764e-06,0.0,0.0001493337767897,0.0,0.0,8.088759422302246,0.0,0.0,0.0,0.2862555086612701,4.0,0.0,1.0
736320,293.1755065917969,297.1499938964844,293.1499938964844,0.0878032371401786,-2062.63720703125,304.1531066894531,0.7804010510444641,0.1449034959077835,0.1315550208091735,293.59698486328125,297.1499938964844,293.1499938964844,0.0061904555186629,-466.7135620117188,299.2035217285156,0.5392277240753174,0.050000000745058,0.048323918133974,293.2037048339844,297.1499938964844,293.1499938964844,0.1666537672281265,-2681.388671875,304.1559753417969,0.9277520179748536,0.243789717555046,0.1709829717874527,293.1885070800781,297.1499938964844,293.1499938964844,0.2235690653324127,-4580.86962890625,304.1750793457031,0.9990000128746032,0.3593582808971405,0.2916767299175262,293.2267761230469,297.1499938964844,293.1499938964844,0.0111288661137223,-3244.982421875,302.8990173339844,0.5392277240753174,0.050000000745058,0.2292278707027435,291.19000244140625,291.1499938964844,273.2059936523437,270.15625,284.96856689453125,293.5390625,291.1887512207031,1.0,0.2222027033567428,0.7997053861618042,0.7997053861618042,1.0,1.0,-1.0462279319763184,0.4410086572170257,0.605219304561615,0.1903009712696075,0.0,0.0,0.2762333154678345,32.979286193847656,31.0,0.1692177504301071,-6547.52880859375,123.6905746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908386230469,305.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.546875,18000.0,0.0,0.0,0.1471453160047531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962623447179794,0.1962667405605316,-4.3924146666540764e-06,0.0,0.0001493337767897,0.0,0.0,8.088759422302246,0.0,0.0,0.0,0.2862555086612701,4.0,0.0,1.0
736380,293.1813659667969,297.1499938964844,293.1499938964844,0.0864858701825141,-2038.1378173828125,304.1542358398437,0.7784133553504944,0.1430641412734985,0.1298792660236358,293.6029968261719,297.1499938964844,293.1499938964844,0.0060280002653598,-456.9681396484375,299.0283203125,0.5403726696968079,0.050000000745058,0.048314418643713,293.197509765625,297.1499938964844,293.1499938964844,0.1666790544986724,-2682.167724609375,304.1539611816406,0.929558277130127,0.2436883598566055,0.1709246933460235,293.1745910644531,297.1499938964844,293.1499938964844,0.2220416069030761,-4557.9560546875,304.1691589355469,0.9990000128746032,0.3612185716629028,0.2901254892349243,293.2276611328125,297.1499938964844,293.1499938964844,0.0110798999667167,-3238.84423828125,302.8690185546875,0.5403726696968079,0.050000000745058,0.2291827946901321,291.17987060546875,291.1499938964844,273.2454833984375,270.1935729980469,284.98248291015625,293.5205993652344,291.1787109375,1.0,0.221403494477272,0.7996472120285034,0.7996472120285034,1.0,1.0,-1.04221773147583,0.4389286637306213,0.6032890677452087,0.1902054548263549,0.0,0.0,0.272939920425415,32.700374603271484,34.0,-10.444122314453123,-6488.580078125,122.22676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031982421875,305.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1460355818271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934586018323898,0.193462997674942,-4.384534804557916e-06,0.0,0.0001482075458625,0.0,0.0,7.951710224151611,0.0,0.0,0.0,0.2856854498386383,4.0,0.0,1.0
736440,293.1813659667969,297.1499938964844,293.1499938964844,0.0864858701825141,-2038.1378173828125,304.1542358398437,0.7784133553504944,0.1430641412734985,0.1298792660236358,293.6029968261719,297.1499938964844,293.1499938964844,0.0060280002653598,-456.9681396484375,299.0283203125,0.5403726696968079,0.050000000745058,0.048314418643713,293.197509765625,297.1499938964844,293.1499938964844,0.1666790544986724,-2682.167724609375,304.1539611816406,0.929558277130127,0.2436883598566055,0.1709246933460235,293.1745910644531,297.1499938964844,293.1499938964844,0.2220416069030761,-4557.9560546875,304.1691589355469,0.9990000128746032,0.3612185716629028,0.2901254892349243,293.2276611328125,297.1499938964844,293.1499938964844,0.0110798999667167,-3238.84423828125,302.8690185546875,0.5403726696968079,0.050000000745058,0.2291827946901321,291.17987060546875,291.1499938964844,273.2454833984375,270.1935729980469,284.98248291015625,293.5205993652344,291.1787109375,1.0,0.221403494477272,0.7996472120285034,0.7996472120285034,1.0,1.0,-1.04221773147583,0.4389286637306213,0.6032890677452087,0.1902054548263549,0.0,0.0,0.272939920425415,32.700374603271484,34.0,-10.444122314453123,-6488.580078125,122.22676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031982421875,305.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1460355818271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934586018323898,0.193462997674942,-4.384534804557916e-06,0.0,0.0001482075458625,0.0,0.0,7.951710224151611,0.0,0.0,0.0,0.2856854498386383,4.0,0.0,1.0
736500,293.1825561523437,297.1499938964844,293.1499938964844,0.085958331823349,-2028.3880615234373,304.1544189453125,0.7766260504722595,0.1424366384744644,0.1292047202587127,293.6058959960937,297.1499938964844,293.1499938964844,0.0059485821984708,-452.1365051269531,298.940185546875,0.5400380492210388,0.050000000745058,0.048317190259695,293.19537353515625,297.1499938964844,293.1499938964844,0.1666360348463058,-2681.78271484375,304.1533203125,0.9288148283958436,0.2435118108987808,0.170839712023735,293.171630859375,297.1499938964844,293.1499938964844,0.2224186211824417,-4565.412109375,304.1650085449219,0.9990000128746032,0.3614962697029114,0.2905774116516113,293.22808837890625,297.1499938964844,293.1499938964844,0.0110580660402774,-3236.27490234375,302.8539123535156,0.5400380492210388,0.050000000745058,0.2291959375143051,291.1747436523437,291.1499938964844,273.26519775390625,270.2121887207031,284.99072265625,293.5166015625,291.1734924316406,1.0,0.2215166240930557,0.799618124961853,0.799618124961853,1.0,1.0,-1.041866898536682,0.4386749863624573,0.6031919121742249,0.1903860867023468,0.0,0.0,0.2718032598495483,32.772064208984375,34.0,-12.93577003479004,-6469.46826171875,122.26952362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100952148437,305.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.1454530656337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924594789743423,0.1924638748168945,-4.381761300464859e-06,0.0,0.0001476163597544,0.0,0.0,7.903110027313232,0.0,0.0,0.0,0.2854843437671661,4.0,0.0,1.0
736560,293.1829528808594,297.1499938964844,293.1499938964844,0.08558239787817,-2021.4971923828125,304.154296875,0.7745789289474487,0.1419446617364883,0.1287119090557098,293.60870361328125,297.1499938964844,293.1499938964844,0.0058703613467514,-447.3382568359375,298.8515319824219,0.5391876101493835,0.050000000745058,0.0483242720365524,293.1939392089844,297.1499938964844,293.1499938964844,0.1665174663066864,-2680.3896484375,304.1529541015625,0.92704838514328,0.2432168424129486,0.1706824451684951,293.171142578125,297.1499938964844,293.1499938964844,0.2234630137681961,-4583.87158203125,304.1603698730469,0.9990000128746032,0.3613167703151703,0.2917313873767853,293.228515625,297.1499938964844,293.1499938964844,0.0110378507524728,-3234.042236328125,302.8386535644531,0.5391876101493835,0.050000000745058,0.2292295545339584,291.16925048828125,291.1499938964844,273.28485107421875,270.2307434082031,285.0000305175781,293.5162658691406,291.1679382324219,1.0,0.2219307571649551,0.799549400806427,0.799549400806427,1.0,1.0,-1.0425199270248413,0.4388952851295471,0.6036246418952942,0.1907010972499847,0.0,0.0,0.2710722982883453,32.965572357177734,37.0,-14.443292617797852,-6456.970703125,122.76994323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,305.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4296875,18000.0,0.0,0.0,0.1448737680912017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917503625154495,0.1917547434568405,-4.379616711958079e-06,0.0,0.0001470284478273,0.0,0.0,7.868366241455078,0.0,0.0,0.0,0.2853389680385589,4.0,0.0,1.0
736620,293.1830749511719,297.1499938964844,293.1499938964844,0.0849960967898368,-2010.8038330078125,304.1538391113281,0.7691941261291504,0.1410809159278869,0.1279337555170059,293.6141052246094,297.1499938964844,293.1499938964844,0.0057167010381817,-437.7652282714844,298.67340087890625,0.5360711812973022,0.050000000745058,0.0483509115874767,293.1932067871094,297.1499938964844,293.1499938964844,0.1659855544567108,-2673.688232421875,304.1528625488281,0.9206088781356812,0.2422576397657394,0.170120894908905,293.1765441894531,297.1499938964844,293.1499938964844,0.2274314910173416,-4651.51220703125,304.1502990722656,0.9990000128746032,0.3597013056278229,0.2960307598114013,293.22955322265625,297.1499938964844,293.1499938964844,0.0109999477863311,-3230.00732421875,302.8074951171875,0.5360711812973022,0.050000000745058,0.229355901479721,291.15887451171875,291.1499938964844,273.3240966796875,270.2676696777344,285.0224609375,293.5267639160156,291.1578369140625,1.0,0.2235602736473083,0.799411952495575,0.799411952495575,1.0,1.0,-1.0462549924850464,0.4404914677143097,0.6057635545730591,0.1916639506816864,0.0,0.0,0.2706031501293182,33.698768615722656,40.0,-13.956963539123535,-6448.5029296875,124.97810363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166564941406,305.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1437930911779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911448240280151,0.1911492049694061,-4.377209279482486e-06,0.0,0.0001459317136323,0.0,0.0,7.837737083435059,0.0,0.0,0.0,0.2852034866809845,4.0,0.0,1.0
