time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736680,293.1830749511719,297.1499938964844,293.1499938964844,0.0849960967898368,-2010.8038330078125,304.1538391113281,0.7691941261291504,0.1410809159278869,0.1279337555170059,293.6141052246094,297.1499938964844,293.1499938964844,0.0057167010381817,-437.7652282714844,298.67340087890625,0.5360711812973022,0.050000000745058,0.0483509115874767,293.1932067871094,297.1499938964844,293.1499938964844,0.1659855544567108,-2673.688232421875,304.1528625488281,0.9206088781356812,0.2422576397657394,0.170120894908905,293.1765441894531,297.1499938964844,293.1499938964844,0.2274314910173416,-4651.51220703125,304.1502990722656,0.9990000128746032,0.3597013056278229,0.2960307598114013,293.22955322265625,297.1499938964844,293.1499938964844,0.0109999477863311,-3230.00732421875,302.8074951171875,0.5360711812973022,0.050000000745058,0.229355901479721,291.15887451171875,291.1499938964844,273.3240966796875,270.2676696777344,285.0224609375,293.5267639160156,291.1578369140625,1.0,0.2235602736473083,0.799411952495575,0.799411952495575,1.0,1.0,-1.0462549924850464,0.4404914677143097,0.6057635545730591,0.1916639506816864,0.0,0.0,0.2706031501293182,33.698768615722656,40.0,-13.956963539123535,-6448.5029296875,124.97810363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166564941406,305.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1437930911779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911448240280151,0.1911492049694061,-4.377209279482486e-06,0.0,0.0001459317136323,0.0,0.0,7.837737083435059,0.0,0.0,0.0,0.2852034866809845,4.0,0.0,1.0
736740,293.1826477050781,297.1499938964844,293.1499938964844,0.0844721347093582,-2001.2362060546875,304.1534423828125,0.7622107267379761,0.1403299868106842,0.1272500604391098,293.6192932128906,297.1499938964844,293.1499938964844,0.0055656498298048,-428.1431884765625,298.4946594238281,0.5314549803733826,0.050000000745058,0.0483924858272075,293.1947631835937,297.1499938964844,293.1499938964844,0.1650561988353729,-2661.72900390625,304.1534729003906,0.9111294150352478,0.2408477813005447,0.1692467182874679,293.1893310546875,297.1499938964844,293.1499938964844,0.2335792183876037,-4754.21923828125,304.13995361328125,0.9990000128746032,0.3564492762088775,0.3026194870471954,293.2308959960937,297.1499938964844,293.1499938964844,0.0109632238745689,-3226.05712890625,302.7753601074219,0.5314549803733826,0.050000000745058,0.2295531183481216,291.1507873535156,291.1499938964844,273.3632202148437,270.3043212890625,285.0496826171875,293.5504150390625,291.1499938964844,1.0,0.2260922342538833,0.7992745041847229,0.7992745041847229,1.0,1.0,-1.0525792837142944,0.4433217346668243,0.6092575788497925,0.1929825991392135,0.0,0.0,0.2710627019405365,34.8430290222168,43.0,-11.430949211120604,-6454.2197265625,128.57546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1429114639759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913068294525146,0.1913111954927444,-4.376787273940863e-06,0.0,0.0001450369745725,0.0,0.0,7.844078540802002,0.0,0.0,0.0,0.28521928191185,4.0,0.0,1.0
736800,293.1826477050781,297.1499938964844,293.1499938964844,0.0844721347093582,-2001.2362060546875,304.1534423828125,0.7622107267379761,0.1403299868106842,0.1272500604391098,293.6192932128906,297.1499938964844,293.1499938964844,0.0055656498298048,-428.1431884765625,298.4946594238281,0.5314549803733826,0.050000000745058,0.0483924858272075,293.1947631835937,297.1499938964844,293.1499938964844,0.1650561988353729,-2661.72900390625,304.1534729003906,0.9111294150352478,0.2408477813005447,0.1692467182874679,293.1893310546875,297.1499938964844,293.1499938964844,0.2335792183876037,-4754.21923828125,304.13995361328125,0.9990000128746032,0.3564492762088775,0.3026194870471954,293.2308959960937,297.1499938964844,293.1499938964844,0.0109632238745689,-3226.05712890625,302.7753601074219,0.5314549803733826,0.050000000745058,0.2295531183481216,291.1507873535156,291.1499938964844,273.3632202148437,270.3043212890625,285.0496826171875,293.5504150390625,291.1499938964844,1.0,0.2260922342538833,0.7992745041847229,0.7992745041847229,1.0,1.0,-1.0525792837142944,0.4433217346668243,0.6092575788497925,0.1929825991392135,0.0,0.0,0.2710627019405365,34.8430290222168,43.0,-11.430949211120604,-6454.2197265625,128.57546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1429114639759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913068294525146,0.1913111954927444,-4.376787273940863e-06,0.0,0.0001450369745725,0.0,0.0,7.844078540802002,0.0,0.0,0.0,0.28521928191185,4.0,0.0,1.0
736860,293.17877197265625,297.1499938964844,293.1499938964844,0.0843527913093566,-1999.2266845703125,304.1524658203125,0.7551445960998535,0.1402779966592788,0.1270680427551269,293.62432861328125,297.1499938964844,293.1499938964844,0.0054167890921235,-418.4657287597656,298.3150634765625,0.5259303450584412,0.050000000745058,0.0484459958970546,293.1981811523437,297.1499938964844,293.1499938964844,0.163771316409111,-2645.09228515625,304.1544494628906,0.9002345204353333,0.2390283644199371,0.1680910885334015,293.210693359375,297.1499938964844,293.1499938964844,0.2414003163576126,-4883.080078125,304.1303100585937,0.9990000128746032,0.3511416912078857,0.310895174741745,293.23248291015625,297.1499938964844,293.1499938964844,0.0109272338449954,-3222.171142578125,302.7421569824219,0.5259303450584412,0.050000000745058,0.2298069596290588,291.1442565917969,291.1499938964844,273.4022521972656,270.3406677246094,285.0807189941406,293.5847473144531,291.1435852050781,1.0,0.2293619960546493,0.7990114688873291,0.7990114688873291,1.0,1.0,-1.0612752437591553,0.4472736418247223,0.6140015721321106,0.194615364074707,0.0,0.0,0.2722750306129455,36.32012176513672,31.0,-9.343827247619627,-6470.1806640625,133.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1423103362321853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920473873615265,0.1920517683029174,-4.3777827158919536e-06,0.0,0.0001444269000785,0.0,0.0,7.878156661987305,0.0,0.0,0.0,0.2853484749794006,4.0,0.0,1.0
736920,293.17877197265625,297.1499938964844,293.1499938964844,0.0843527913093566,-1999.2266845703125,304.1524658203125,0.7551445960998535,0.1402779966592788,0.1270680427551269,293.62432861328125,297.1499938964844,293.1499938964844,0.0054167890921235,-418.4657287597656,298.3150634765625,0.5259303450584412,0.050000000745058,0.0484459958970546,293.1981811523437,297.1499938964844,293.1499938964844,0.163771316409111,-2645.09228515625,304.1544494628906,0.9002345204353333,0.2390283644199371,0.1680910885334015,293.210693359375,297.1499938964844,293.1499938964844,0.2414003163576126,-4883.080078125,304.1303100585937,0.9990000128746032,0.3511416912078857,0.310895174741745,293.23248291015625,297.1499938964844,293.1499938964844,0.0109272338449954,-3222.171142578125,302.7421569824219,0.5259303450584412,0.050000000745058,0.2298069596290588,291.1442565917969,291.1499938964844,273.4022521972656,270.3406677246094,285.0807189941406,293.5847473144531,291.1435852050781,1.0,0.2293619960546493,0.7990114688873291,0.7990114688873291,1.0,1.0,-1.0612752437591553,0.4472736418247223,0.6140015721321106,0.194615364074707,0.0,0.0,0.2722750306129455,36.32012176513672,31.0,-9.343827247619627,-6470.1806640625,133.41168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1423103362321853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920473873615265,0.1920517683029174,-4.3777827158919536e-06,0.0,0.0001444269000785,0.0,0.0,7.878156661987305,0.0,0.0,0.0,0.2853484749794006,4.0,0.0,1.0
736980,293.1755065917969,297.1499938964844,293.1499938964844,0.0844692513346672,-2001.46875,304.1517333984375,0.7560885548591614,0.1404915153980255,0.1272164136171341,293.627197265625,297.1499938964844,293.1499938964844,0.0053231115452945,-412.2087097167969,298.20819091796875,0.5264708399772644,0.050000000745058,0.0484405495226383,293.1995849609375,297.1499938964844,293.1499938964844,0.1628345847129821,-2632.89111328125,304.1551818847656,0.8996119499206543,0.2380154281854629,0.1673051565885543,293.22418212890625,297.1499938964844,293.1499938964844,0.2408507466316223,-4872.35498046875,304.1357116699219,0.9990000128746032,0.3475468158721924,0.3100650906562805,293.2334289550781,297.1499938964844,293.1499938964844,0.0108898011967539,-3216.427001953125,302.7223815917969,0.5264708399772644,0.050000000745058,0.2297811210155487,291.14337158203125,291.1499938964844,273.4256286621094,270.3623046875,285.1062927246094,293.605712890625,291.14459228515625,1.0,0.2285353243350982,0.7988536357879639,0.7988536357879639,1.0,1.0,-1.0594828128814695,0.4462695121765136,0.6132132411003113,0.1947270780801773,0.0,0.0,0.2729444205760956,36.16962814331055,31.0,1.71693217754364,-6465.552734375,132.68569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,305.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1420991122722625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926739811897277,0.1926783621311187,-4.378976882435381e-06,0.0,0.0001442125358153,0.0,0.0,7.907632827758789,0.0,0.0,0.0,0.285461276769638,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0844736695289611,-2001.46630859375,304.1514892578125,0.7588755488395691,0.1405385136604309,0.1272940039634704,293.6290588378906,297.1499938964844,293.1499938964844,0.0052575548179447,-407.6671752929688,298.1402587890625,0.5286386609077454,0.050000000745058,0.0484191961586475,293.19873046875,297.1499938964844,293.1499938964844,0.1622700989246368,-2625.462158203125,304.15545654296875,0.9022110104560852,0.2376734018325805,0.1669289320707321,293.2294921875,297.1499938964844,293.1499938964844,0.2378038913011551,-4820.84033203125,304.1434936523437,0.9990000128746032,0.3457559645175934,0.3067814409732818,293.2339782714844,297.1499938964844,293.1499938964844,0.0108526740223169,-3209.549072265625,302.7101135253906,0.5286386609077454,0.050000000745058,0.2296798229217529,291.1503601074219,291.1499938964844,273.441162109375,270.3766784667969,285.1226806640625,293.612060546875,291.1531677246094,1.0,0.2270203232765197,0.7987483739852905,0.7987483739852905,1.0,1.0,-1.0550377368927002,0.4440475702285766,0.6109902262687683,0.1943648308515548,0.0,0.0,0.2722101509571075,35.579559326171875,25.0,15.036675453186035,-6448.1865234375,130.50694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,305.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1419990807771682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926528364419937,0.1926572173833847,-4.379695837997133e-06,0.0,0.0001441110071027,0.0,0.0,7.907963752746582,0.0,0.0,0.0,0.2854626774787903,4.0,0.0,1.0
737100,293.17333984375,297.1499938964844,293.1499938964844,0.0843159407377243,-1998.3458251953125,304.1514892578125,0.7625278830528259,0.140352189540863,0.1272228360176086,293.6313171386719,297.1499938964844,293.1499938964844,0.0051742331124842,-401.804931640625,298.0572814941406,0.531760573387146,0.050000000745058,0.0483896322548389,293.1959533691406,297.1499938964844,293.1499938964844,0.1618214547634124,-2619.53369140625,304.1552734375,0.9066171646118164,0.2376034706830978,0.1667225509881973,293.2313537597656,297.1499938964844,293.1499938964844,0.2334024906158447,-4746.98046875,304.1526794433594,0.9990000128746032,0.3443777859210968,0.3021745681762695,293.234619140625,297.1499938964844,293.1499938964844,0.0108023891225457,-3199.881591796875,302.6954040527344,0.531760573387146,0.050000000745058,0.2295395731925964,291.16339111328125,291.1499938964844,273.4606018066406,270.39453125,285.1387023925781,293.6104736328125,291.16619873046875,1.0,0.2251031696796417,0.7986168265342712,0.7986168265342712,1.0,1.0,-1.048971176147461,0.44102942943573,0.607941746711731,0.1938381642103195,0.0,0.0,0.2700138092041015,34.76264572143555,25.0,24.222835540771484,-6408.45751953125,127.53887176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,305.3056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.1418790221214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915735006332397,0.1915778815746307,-4.379169240564806e-06,0.0,0.0001439891784684,0.0,0.0,7.859859466552734,0.0,0.0,0.0,0.2852876782417297,4.0,0.0,1.0
737160,293.1742248535156,297.1499938964844,293.1499938964844,0.0839741975069046,-1991.822998046875,304.15185546875,0.7666288614273071,0.1398867219686508,0.1268991380929947,293.6335144042969,297.1499938964844,293.1499938964844,0.0050914767198264,-395.9849548339844,297.9729309082031,0.5356777310371399,0.050000000745058,0.048354335129261,293.1919250488281,297.1499938964844,293.1499938964844,0.1616837680339813,-2617.747802734375,304.154541015625,0.9129239320755004,0.2378132194280624,0.166743665933609,293.2286376953125,297.1499938964844,293.1499938964844,0.228132352232933,-4658.88916015625,304.1617736816406,0.9990000128746032,0.3438754975795746,0.2965817749500274,293.23516845703125,297.1499938964844,293.1499938964844,0.0107532879337668,-3190.674072265625,302.6804504394531,0.5356777310371399,0.050000000745058,0.2293721586465835,291.1736145019531,291.1499938964844,273.4800109863281,270.4122619628906,285.1514587402344,293.60089111328125,291.17547607421875,1.0,0.2227098196744918,0.798515260219574,0.798515260219574,1.0,1.0,-1.0416529178619385,0.4374080300331116,0.6042448282241821,0.1931739896535873,0.0,0.0,0.2673961222171783,33.78611373901367,25.0,24.248533248901367,-6356.396484375,124.01405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.1417184770107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898141652345657,0.1898185461759567,-4.376757715363056e-06,0.0,0.0001438262406736,0.0,0.0,7.778903961181641,0.0,0.0,0.0,0.2849854230880737,4.0,0.0,1.0
737220,293.1793212890625,297.1499938964844,293.1499938964844,0.0827970504760742,-1969.70703125,304.1531982421875,0.7715834975242615,0.138245552778244,0.1255757063627243,293.6376647949219,297.1499938964844,293.1499938964844,0.0049315192736685,-384.7407531738281,297.7994689941406,0.5420287847518921,0.050000000745058,0.0483009070158004,293.1826477050781,297.1499938964844,293.1499938964844,0.162035197019577,-2622.4990234375,304.1524353027344,0.9243853688240052,0.2386315166950225,0.1672055274248123,293.214111328125,297.1499938964844,293.1499938964844,0.2199069708585739,-4522.26318359375,304.1712951660156,0.9990000128746032,0.3448142111301422,0.2879067659378052,293.236083984375,297.1499938964844,293.1499938964844,0.0106695163995027,-3175.73046875,302.64971923828125,0.5420287847518921,0.050000000745058,0.2291187047958374,291.1845703125,291.1499938964844,273.5187683105469,270.44744873046875,285.1669921875,293.5682678222656,291.1850280761719,1.0,0.2191671729087829,0.7983121275901794,0.7983121275901794,1.0,1.0,-1.0298362970352173,0.4315201640129089,0.5983160734176636,0.1922115534543991,0.0,0.0,0.2619176208972931,32.30293273925781,28.0,13.905665397644045,-6258.572265625,118.57840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,305.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.158203125,18000.0,0.0,0.0,0.1411729902029037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858908534049987,0.1858952343463897,-4.369307134766132e-06,0.0,0.0001432726421626,0.0,0.0,7.595619201660156,0.0,0.0,0.0,0.2842720150947571,4.0,0.0,1.0
737280,293.1793212890625,297.1499938964844,293.1499938964844,0.0827970504760742,-1969.70703125,304.1531982421875,0.7715834975242615,0.138245552778244,0.1255757063627243,293.6376647949219,297.1499938964844,293.1499938964844,0.0049315192736685,-384.7407531738281,297.7994689941406,0.5420287847518921,0.050000000745058,0.0483009070158004,293.1826477050781,297.1499938964844,293.1499938964844,0.162035197019577,-2622.4990234375,304.1524353027344,0.9243853688240052,0.2386315166950225,0.1672055274248123,293.214111328125,297.1499938964844,293.1499938964844,0.2199069708585739,-4522.26318359375,304.1712951660156,0.9990000128746032,0.3448142111301422,0.2879067659378052,293.236083984375,297.1499938964844,293.1499938964844,0.0106695163995027,-3175.73046875,302.64971923828125,0.5420287847518921,0.050000000745058,0.2291187047958374,291.1845703125,291.1499938964844,273.5187683105469,270.44744873046875,285.1669921875,293.5682678222656,291.1850280761719,1.0,0.2191671729087829,0.7983121275901794,0.7983121275901794,1.0,1.0,-1.0298362970352173,0.4315201640129089,0.5983160734176636,0.1922115534543991,0.0,0.0,0.2619176208972931,32.30293273925781,28.0,13.905665397644045,-6258.572265625,118.57840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,305.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.158203125,18000.0,0.0,0.0,0.1411729902029037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858908534049987,0.1858952343463897,-4.369307134766132e-06,0.0,0.0001432726421626,0.0,0.0,7.595619201660156,0.0,0.0,0.0,0.2842720150947571,4.0,0.0,1.0
737340,293.18328857421875,297.1499938964844,293.1499938964844,0.0814815983176231,-1945.2833251953125,304.154296875,0.7720814943313599,0.1366831511259079,0.1239999234676361,293.6414489746094,297.1499938964844,293.1499938964844,0.0047798729501664,-374.08251953125,297.6201477050781,0.5451893210411072,0.050000000745058,0.0482758730649948,293.177734375,297.1499938964844,293.1499938964844,0.1624015718698501,-2627.450927734375,304.1510925292969,0.9303303956985474,0.2388155311346054,0.1675256341695785,293.1975402832031,297.1499938964844,293.1499938964844,0.2158985733985901,-4456.9873046875,304.170654296875,0.9990000128746032,0.3465532064437866,0.2837503552436828,293.23681640625,297.1499938964844,293.1499938964844,0.0106055289506912,-3165.483642578125,302.6178894042969,0.5451893210411072,0.050000000745058,0.2289999574422836,291.1842041015625,291.1499938964844,273.55743408203125,270.4821472167969,285.17889404296875,293.538818359375,291.1835327148437,1.0,0.2174421846866607,0.7981089353561401,0.7981089353561401,1.0,1.0,-1.0231654644012451,0.4280945360660553,0.5950709581375122,0.1919210851192474,0.0,0.0,0.2572718560695648,31.602615356445312,31.0,0.1003092750906944,-6184.2197265625,115.79641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,305.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.158203125,18000.0,0.0,0.0,0.1403153091669082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823722273111343,0.1823765933513641,-4.361479113867972e-06,0.0,0.0001424022048013,0.0,0.0,7.430335998535156,0.0,0.0,0.0,0.2836132943630218,4.0,0.0,1.0
737400,293.18328857421875,297.1499938964844,293.1499938964844,0.0814815983176231,-1945.2833251953125,304.154296875,0.7720814943313599,0.1366831511259079,0.1239999234676361,293.6414489746094,297.1499938964844,293.1499938964844,0.0047798729501664,-374.08251953125,297.6201477050781,0.5451893210411072,0.050000000745058,0.0482758730649948,293.177734375,297.1499938964844,293.1499938964844,0.1624015718698501,-2627.450927734375,304.1510925292969,0.9303303956985474,0.2388155311346054,0.1675256341695785,293.1975402832031,297.1499938964844,293.1499938964844,0.2158985733985901,-4456.9873046875,304.170654296875,0.9990000128746032,0.3465532064437866,0.2837503552436828,293.23681640625,297.1499938964844,293.1499938964844,0.0106055289506912,-3165.483642578125,302.6178894042969,0.5451893210411072,0.050000000745058,0.2289999574422836,291.1842041015625,291.1499938964844,273.55743408203125,270.4821472167969,285.17889404296875,293.538818359375,291.1835327148437,1.0,0.2174421846866607,0.7981089353561401,0.7981089353561401,1.0,1.0,-1.0231654644012451,0.4280945360660553,0.5950709581375122,0.1919210851192474,0.0,0.0,0.2572718560695648,31.602615356445312,31.0,0.1003092750906944,-6184.2197265625,115.79641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,305.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.158203125,18000.0,0.0,0.0,0.1403153091669082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823722273111343,0.1823765933513641,-4.361479113867972e-06,0.0,0.0001424022048013,0.0,0.0,7.430335998535156,0.0,0.0,0.0,0.2836132943630218,4.0,0.0,1.0
737460,293.1835327148437,297.1499938964844,293.1499938964844,0.080776035785675,-1932.4019775390625,304.1540222167969,0.7705585360527039,0.1357904821634292,0.1231068596243858,293.6448974609375,297.1499938964844,293.1499938964844,0.0046339845284819,-363.7823181152344,297.436767578125,0.5454877614974976,0.050000000745058,0.0482735633850097,293.1766357421875,297.1499938964844,293.1499938964844,0.1621465682983398,-2624.2392578125,304.1511535644531,0.9301598072052002,0.238336369395256,0.1672181487083435,293.18829345703125,297.1499938964844,293.1499938964844,0.2154422998428344,-4451.43798828125,304.1644287109375,0.9990000128746032,0.3472456037998199,0.2833628952503204,293.2374267578125,297.1499938964844,293.1499938964844,0.010555101558566,-3158.421630859375,302.5851745605469,0.5454877614974976,0.050000000745058,0.2289890050888061,291.17657470703125,291.1499938964844,273.5960388183594,270.51629638671875,285.19317626953125,293.5235290527344,291.17547607421875,1.0,0.2172043919563293,0.7980577349662781,0.7980577349662781,1.0,1.0,-1.0212421417236328,0.426952987909317,0.5942891240119934,0.192257821559906,0.0,0.0,0.2541966736316681,31.535755157470703,34.0,-9.05735683441162,-6139.716796875,115.23480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495788574219,305.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46875,18000.0,0.0,0.0,0.1392333358526229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799197494983673,0.1799241006374359,-4.355338205641601e-06,0.0,0.0001413041318301,0.0,0.0,7.314608573913574,0.0,0.0,0.0,0.2831425666809082,4.0,0.0,1.0
737520,293.1835327148437,297.1499938964844,293.1499938964844,0.080776035785675,-1932.4019775390625,304.1540222167969,0.7705585360527039,0.1357904821634292,0.1231068596243858,293.6448974609375,297.1499938964844,293.1499938964844,0.0046339845284819,-363.7823181152344,297.436767578125,0.5454877614974976,0.050000000745058,0.0482735633850097,293.1766357421875,297.1499938964844,293.1499938964844,0.1621465682983398,-2624.2392578125,304.1511535644531,0.9301598072052002,0.238336369395256,0.1672181487083435,293.18829345703125,297.1499938964844,293.1499938964844,0.2154422998428344,-4451.43798828125,304.1644287109375,0.9990000128746032,0.3472456037998199,0.2833628952503204,293.2374267578125,297.1499938964844,293.1499938964844,0.010555101558566,-3158.421630859375,302.5851745605469,0.5454877614974976,0.050000000745058,0.2289890050888061,291.17657470703125,291.1499938964844,273.5960388183594,270.51629638671875,285.19317626953125,293.5235290527344,291.17547607421875,1.0,0.2172043919563293,0.7980577349662781,0.7980577349662781,1.0,1.0,-1.0212421417236328,0.426952987909317,0.5942891240119934,0.192257821559906,0.0,0.0,0.2541966736316681,31.535755157470703,34.0,-9.05735683441162,-6139.716796875,115.23480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495788574219,305.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46875,18000.0,0.0,0.0,0.1392333358526229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799197494983673,0.1799241006374359,-4.355338205641601e-06,0.0,0.0001413041318301,0.0,0.0,7.314608573913574,0.0,0.0,0.0,0.2831425666809082,4.0,0.0,1.0
737580,293.1831970214844,297.1499938964844,293.1499938964844,0.0802448913455009,-1922.7908935546875,304.153564453125,0.7666847705841064,0.1350085288286209,0.1224074214696884,293.6479797363281,297.1499938964844,293.1499938964844,0.0044923336245119,-353.6733703613281,297.2518920898437,0.5434529781341553,0.050000000745058,0.048289518803358,293.1764221191406,297.1499938964844,293.1499938964844,0.16182941198349,-2620.231689453125,304.1513061523437,0.925955593585968,0.2377084791660308,0.1668360978364944,293.18804931640625,297.1499938964844,293.1499938964844,0.2178423851728439,-4493.4775390625,304.15557861328125,0.9990000128746032,0.3463422060012817,0.2860215306282043,293.2381286621094,297.1499938964844,293.1499938964844,0.0105116935446858,-3152.87451171875,302.5517883300781,0.5434529781341553,0.050000000745058,0.2290646880865097,291.1669921875,291.1499938964844,273.6346130371094,270.5498962402344,285.2117919921875,293.5238952636719,291.1658630371094,1.0,0.2182108759880066,0.7980064749717712,0.7980064749717712,1.0,1.0,-1.023244023323059,0.4276918768882751,0.5955521464347839,0.1930940151214599,0.0,0.0,0.2525664269924164,31.97913932800293,37.0,-12.623674392700195,-6119.8212890625,116.47023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,305.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1380695253610611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785219758749008,0.1785263270139694,-4.351430561655434e-06,0.0,0.0001401230110786,0.0,0.0,7.248221397399902,0.0,0.0,0.0,0.2828669548034668,4.0,0.0,1.0
737640,293.1831970214844,297.1499938964844,293.1499938964844,0.0802448913455009,-1922.7908935546875,304.153564453125,0.7666847705841064,0.1350085288286209,0.1224074214696884,293.6479797363281,297.1499938964844,293.1499938964844,0.0044923336245119,-353.6733703613281,297.2518920898437,0.5434529781341553,0.050000000745058,0.048289518803358,293.1764221191406,297.1499938964844,293.1499938964844,0.16182941198349,-2620.231689453125,304.1513061523437,0.925955593585968,0.2377084791660308,0.1668360978364944,293.18804931640625,297.1499938964844,293.1499938964844,0.2178423851728439,-4493.4775390625,304.15557861328125,0.9990000128746032,0.3463422060012817,0.2860215306282043,293.2381286621094,297.1499938964844,293.1499938964844,0.0105116935446858,-3152.87451171875,302.5517883300781,0.5434529781341553,0.050000000745058,0.2290646880865097,291.1669921875,291.1499938964844,273.6346130371094,270.5498962402344,285.2117919921875,293.5238952636719,291.1658630371094,1.0,0.2182108759880066,0.7980064749717712,0.7980064749717712,1.0,1.0,-1.023244023323059,0.4276918768882751,0.5955521464347839,0.1930940151214599,0.0,0.0,0.2525664269924164,31.97913932800293,37.0,-12.623674392700195,-6119.8212890625,116.47023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,305.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1380695253610611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785219758749008,0.1785263270139694,-4.351430561655434e-06,0.0,0.0001401230110786,0.0,0.0,7.248221397399902,0.0,0.0,0.0,0.2828669548034668,4.0,0.0,1.0
737700,293.1830139160156,297.1499938964844,293.1499938964844,0.0799927189946174,-1918.2298583984373,304.15338134765625,0.7639150023460388,0.1346226632595062,0.1220741420984268,293.6494140625,297.1499938964844,293.1499938964844,0.0044223698787391,-348.6315612792969,297.1592712402344,0.5416886806488037,0.050000000745058,0.0483036786317825,293.1768798828125,297.1499938964844,293.1499938964844,0.1615905612707138,-2617.168212890625,304.1514892578125,0.922468900680542,0.237282320857048,0.1665774583816528,293.19091796875,297.1499938964844,293.1499938964844,0.2199928760528564,-4530.15673828125,304.1506652832031,0.9990000128746032,0.3452975451946258,0.2883601188659668,293.2385559082031,297.1499938964844,293.1499938964844,0.0104914372786879,-3150.385498046875,302.5348205566406,0.5416886806488037,0.050000000745058,0.2291318476200103,291.1622619628906,291.1499938964844,273.65386962890625,270.56646728515625,285.2228698730469,293.5296325683594,291.1611633300781,1.0,0.2191138416528701,0.7979808449745178,0.7979808449745178,1.0,1.0,-1.0254377126693726,0.428633451461792,0.5968042016029358,0.1936626583337783,0.0,0.0,0.2522278130054474,32.37185287475586,37.0,-12.885122299194336,-6117.0673828125,117.66653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895263671875,305.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1375013291835785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17817322909832,0.1781775802373886,-4.350255039753392e-06,0.0,0.0001395463768858,0.0,0.0,7.231361389160156,0.0,0.0,0.0,0.2827943861484527,4.0,0.0,1.0
737760,293.182861328125,297.1499938964844,293.1499938964844,0.0797410458326339,-1913.6722412109373,304.1532287597656,0.7606890201568604,0.1342349499464035,0.1217438802123069,293.6507873535156,297.1499938964844,293.1499938964844,0.0043530869297683,-343.6047668457031,297.0666198730469,0.539517343044281,0.050000000745058,0.048321533948183,293.177734375,297.1499938964844,293.1499938964844,0.1612869501113891,-2613.248779296875,304.1517639160156,0.918215274810791,0.2367783635854721,0.166267454624176,293.1955871582031,297.1499938964844,293.1499938964844,0.2226986736059188,-4575.86669921875,304.1456298828125,0.9990000128746032,0.3438645899295807,0.2912830710411072,293.2390441894531,297.1499938964844,293.1499938964844,0.0104717649519443,-3147.9921875,302.5176086425781,0.539517343044281,0.050000000745058,0.2292165458202362,291.1578063964844,291.1499938964844,273.6731262207031,270.5828552246094,285.23516845703125,293.53875732421875,291.1568298339844,1.0,0.2202470302581787,0.7978899478912354,0.7978899478912354,1.0,1.0,-1.0283002853393557,0.4298908114433288,0.5984094738960266,0.1943095475435257,0.0,0.0,0.252153605222702,32.866455078125,40.0,-12.51333999633789,-6117.95361328125,119.20330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,305.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1369641870260238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780203282833099,0.1780246645212173,-4.34953062722343e-06,0.0,0.0001390012330375,0.0,0.0,7.223635673522949,0.0,0.0,0.0,0.2827585935592651,4.0,0.0,1.0
737820,293.1826171875,297.1499938964844,293.1499938964844,0.0792317017912864,-1904.42919921875,304.1529846191406,0.7532047033309937,0.1334497779607772,0.121084839105606,293.6535339355469,297.1499938964844,293.1499938964844,0.0042155915871262,-333.52850341796875,296.8811340332031,0.5342358350753784,0.050000000745058,0.0483671315014362,293.1783447265625,297.1499938964844,293.1499938964844,0.1606663018465042,-2605.24658203125,304.1521911621094,0.9083948731422424,0.2359425127506256,0.1656533181667328,293.21124267578125,297.1499938964844,293.1499938964844,0.2295520156621933,-4690.3330078125,304.1356811523437,0.9990000128746032,0.3395511209964752,0.2986174821853637,293.2402038574219,297.1499938964844,293.1499938964844,0.0104334838688373,-3143.3515625,302.4825134277344,0.5342358350753784,0.050000000745058,0.2294328510761261,291.1499938964844,291.1499938964844,273.7115783691406,270.6151733398437,285.2626647949219,293.56573486328125,291.149169921875,1.0,0.2231268882751464,0.7977080941200256,0.7977080941200256,1.0,1.0,-1.035888910293579,0.4333025515079498,0.6025863885879517,0.1958341896533966,0.0,0.0,0.2526934444904327,34.129032135009766,28.0,-11.03778076171875,-6128.6689453125,123.22886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,305.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.1360380202531814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782175451517105,0.1782218962907791,-4.349247319623828e-06,0.0,0.0001380612957291,0.0,0.0,7.23163366317749,0.0,0.0,0.0,0.2827816903591156,4.0,0.0,1.0
737880,293.1826171875,297.1499938964844,293.1499938964844,0.0792317017912864,-1904.42919921875,304.1529846191406,0.7532047033309937,0.1334497779607772,0.121084839105606,293.6535339355469,297.1499938964844,293.1499938964844,0.0042155915871262,-333.52850341796875,296.8811340332031,0.5342358350753784,0.050000000745058,0.0483671315014362,293.1783447265625,297.1499938964844,293.1499938964844,0.1606663018465042,-2605.24658203125,304.1521911621094,0.9083948731422424,0.2359425127506256,0.1656533181667328,293.21124267578125,297.1499938964844,293.1499938964844,0.2295520156621933,-4690.3330078125,304.1356811523437,0.9990000128746032,0.3395511209964752,0.2986174821853637,293.2402038574219,297.1499938964844,293.1499938964844,0.0104334838688373,-3143.3515625,302.4825134277344,0.5342358350753784,0.050000000745058,0.2294328510761261,291.1499938964844,291.1499938964844,273.7115783691406,270.6151733398437,285.2626647949219,293.56573486328125,291.149169921875,1.0,0.2231268882751464,0.7977080941200256,0.7977080941200256,1.0,1.0,-1.035888910293579,0.4333025515079498,0.6025863885879517,0.1958341896533966,0.0,0.0,0.2526934444904327,34.129032135009766,28.0,-11.03778076171875,-6128.6689453125,123.22886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,305.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.1360380202531814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782175451517105,0.1782218962907791,-4.349247319623828e-06,0.0,0.0001380612957291,0.0,0.0,7.23163366317749,0.0,0.0,0.0,0.2827816903591156,4.0,0.0,1.0
737940,293.18133544921875,297.1499938964844,293.1499938964844,0.0786673128604888,-1893.97509765625,304.1529541015625,0.7560940980911255,0.1328820288181305,0.1204771548509597,293.6561279296875,297.1499938964844,293.1499938964844,0.0040709995664656,-322.63006591796875,296.7020263671875,0.5377992391586304,0.050000000745058,0.0483359992504119,293.1756591796875,297.1499938964844,293.1499938964844,0.1602407395839691,-2599.656005859375,304.1521911621094,0.913528561592102,0.2357610464096069,0.1653757989406585,293.22509765625,297.1499938964844,293.1499938964844,0.2251495271921157,-4614.6962890625,304.1484375,0.9990000128746032,0.3351567685604095,0.2936328053474426,293.2413024902344,297.1499938964844,293.1499938964844,0.010360880754888,-3130.478759765625,302.44879150390625,0.5377992391586304,0.050000000745058,0.229285180568695,291.154541015625,291.1499938964844,273.75,270.64678955078125,285.3016052246094,293.58465576171875,291.15728759765625,1.0,0.2204525768756866,0.7975262999534607,0.7975262999534607,1.0,1.0,-1.0286375284194946,0.4295605421066284,0.5990769863128662,0.1955682635307312,0.0,0.0,0.2521704733371734,33.269744873046875,25.0,13.307294845581056,-6105.01416015625,119.98762512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,305.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.1353414356708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784178465604782,0.1784221976995468,-4.35005358667695e-06,0.0,0.0001373543491354,0.0,0.0,7.24152660369873,0.0,0.0,0.0,0.2828153073787689,4.0,0.0,1.0
738000,293.18133544921875,297.1499938964844,293.1499938964844,0.0786673128604888,-1893.97509765625,304.1529541015625,0.7560940980911255,0.1328820288181305,0.1204771548509597,293.6561279296875,297.1499938964844,293.1499938964844,0.0040709995664656,-322.63006591796875,296.7020263671875,0.5377992391586304,0.050000000745058,0.0483359992504119,293.1756591796875,297.1499938964844,293.1499938964844,0.1602407395839691,-2599.656005859375,304.1521911621094,0.913528561592102,0.2357610464096069,0.1653757989406585,293.22509765625,297.1499938964844,293.1499938964844,0.2251495271921157,-4614.6962890625,304.1484375,0.9990000128746032,0.3351567685604095,0.2936328053474426,293.2413024902344,297.1499938964844,293.1499938964844,0.010360880754888,-3130.478759765625,302.44879150390625,0.5377992391586304,0.050000000745058,0.229285180568695,291.154541015625,291.1499938964844,273.75,270.64678955078125,285.3016052246094,293.58465576171875,291.15728759765625,1.0,0.2204525768756866,0.7975262999534607,0.7975262999534607,1.0,1.0,-1.0286375284194946,0.4295605421066284,0.5990769863128662,0.1955682635307312,0.0,0.0,0.2521704733371734,33.269744873046875,25.0,13.307294845581056,-6105.01416015625,119.98762512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,305.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.1353414356708526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784178465604782,0.1784221976995468,-4.35005358667695e-06,0.0,0.0001373543491354,0.0,0.0,7.24152660369873,0.0,0.0,0.0,0.2828153073787689,4.0,0.0,1.0
738060,293.19158935546875,297.1499938964844,293.1499938964844,0.0766744241118431,-1856.882080078125,304.15533447265625,0.757865846157074,0.1299934387207031,0.1183013096451759,293.6709899902344,297.1499938964844,293.1499938964844,0.0038919809740036,-308.8221740722656,296.4989318847656,0.5432645678520203,0.050000000745058,0.048291016370058,293.1803283691406,297.1499938964844,293.1499938964844,0.1588276624679565,-2580.7705078125,304.15380859375,0.9204546213150024,0.2341466546058654,0.1644403338432312,293.233642578125,297.1499938964844,293.1499938964844,0.2180629223585128,-4495.23779296875,304.1606140136719,0.9990000128746032,0.331487238407135,0.2862698435783386,293.25439453125,297.1499938964844,293.1499938964844,0.0102065270766615,-3101.94189453125,302.384033203125,0.5432645678520203,0.050000000745058,0.2290717810392379,291.1776123046875,291.1499938964844,273.7894897460937,270.6781005859375,285.3328552246094,293.5743103027344,291.17950439453125,1.0,0.2170421332120895,0.7973241209983826,0.7973241209983826,1.0,1.0,-1.015755295753479,0.4230951368808746,0.5926601886749268,0.1946510225534439,0.0,0.0,0.2468483448028564,31.99266242980957,25.0,23.49332046508789,-6015.37841796875,114.76012420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,305.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.1346672177314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754578799009323,0.1754622310400009,-4.346858077042271e-06,0.0,0.0001366701035294,0.0,0.0,7.1096625328063965,0.0,0.0,0.0,0.282328724861145,4.0,0.0,1.0
738120,293.19158935546875,297.1499938964844,293.1499938964844,0.0766744241118431,-1856.882080078125,304.15533447265625,0.757865846157074,0.1299934387207031,0.1183013096451759,293.6709899902344,297.1499938964844,293.1499938964844,0.0038919809740036,-308.8221740722656,296.4989318847656,0.5432645678520203,0.050000000745058,0.048291016370058,293.1803283691406,297.1499938964844,293.1499938964844,0.1588276624679565,-2580.7705078125,304.15380859375,0.9204546213150024,0.2341466546058654,0.1644403338432312,293.233642578125,297.1499938964844,293.1499938964844,0.2180629223585128,-4495.23779296875,304.1606140136719,0.9990000128746032,0.331487238407135,0.2862698435783386,293.25439453125,297.1499938964844,293.1499938964844,0.0102065270766615,-3101.94189453125,302.384033203125,0.5432645678520203,0.050000000745058,0.2290717810392379,291.1776123046875,291.1499938964844,273.7894897460937,270.6781005859375,285.3328552246094,293.5743103027344,291.17950439453125,1.0,0.2170421332120895,0.7973241209983826,0.7973241209983826,1.0,1.0,-1.015755295753479,0.4230951368808746,0.5926601886749268,0.1946510225534439,0.0,0.0,0.2468483448028564,31.99266242980957,25.0,23.49332046508789,-6015.37841796875,114.76012420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,305.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.298828125,18000.0,0.0,0.0,0.1346672177314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754578799009323,0.1754622310400009,-4.346858077042271e-06,0.0,0.0001366701035294,0.0,0.0,7.1096625328063965,0.0,0.0,0.0,0.282328724861145,4.0,0.0,1.0
738180,293.1954345703125,297.1499938964844,293.1499938964844,0.0750081241130828,-1826.296630859375,304.1562805175781,0.7594126462936401,0.1281508803367614,0.1164232790470123,293.68212890625,297.1499938964844,293.1499938964844,0.0037261713296175,-296.05615234375,296.2935791015625,0.5481225252151489,0.050000000745058,0.048253484070301,293.1817932128906,297.1499938964844,293.1499938964844,0.1577652990818023,-2566.785888671875,304.154296875,0.926710844039917,0.2330833524465561,0.1636532992124557,293.229248046875,297.1499938964844,293.1499938964844,0.2120966911315918,-4395.44384765625,304.1668701171875,0.9990000128746032,0.330240398645401,0.2799712121486664,293.2634582519531,297.1499938964844,293.1499938964844,0.0100881606340408,-3080.7099609375,302.3241577148437,0.5481225252151489,0.050000000745058,0.228893756866455,291.1871032714844,291.1499938964844,273.8309326171875,270.7094116210937,285.3509216308594,293.5403747558594,291.1874389648437,1.0,0.2141608446836471,0.7971220016479492,0.7971220016479492,1.0,1.0,-1.0047365427017212,0.4174554646015167,0.5872811079025269,0.1941637694835662,0.0,0.0,0.2411172688007354,30.932722091674805,28.0,12.274378776550291,-5920.55712890625,110.43429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,305.1196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.1337563097476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171588733792305,0.1715930700302124,-4.339722636359511e-06,0.0,0.0001357456494588,0.0,0.0,6.933471202850342,0.0,0.0,0.0,0.2816474735736847,4.0,0.0,1.0
738240,293.1954345703125,297.1499938964844,293.1499938964844,0.0750081241130828,-1826.296630859375,304.1562805175781,0.7594126462936401,0.1281508803367614,0.1164232790470123,293.68212890625,297.1499938964844,293.1499938964844,0.0037261713296175,-296.05615234375,296.2935791015625,0.5481225252151489,0.050000000745058,0.048253484070301,293.1817932128906,297.1499938964844,293.1499938964844,0.1577652990818023,-2566.785888671875,304.154296875,0.926710844039917,0.2330833524465561,0.1636532992124557,293.229248046875,297.1499938964844,293.1499938964844,0.2120966911315918,-4395.44384765625,304.1668701171875,0.9990000128746032,0.330240398645401,0.2799712121486664,293.2634582519531,297.1499938964844,293.1499938964844,0.0100881606340408,-3080.7099609375,302.3241577148437,0.5481225252151489,0.050000000745058,0.228893756866455,291.1871032714844,291.1499938964844,273.8309326171875,270.7094116210937,285.3509216308594,293.5403747558594,291.1874389648437,1.0,0.2141608446836471,0.7971220016479492,0.7971220016479492,1.0,1.0,-1.0047365427017212,0.4174554646015167,0.5872811079025269,0.1941637694835662,0.0,0.0,0.2411172688007354,30.932722091674805,28.0,12.274378776550291,-5920.55712890625,110.43429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36114501953125,305.1196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.158203125,18000.0,0.0,0.0,0.1337563097476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171588733792305,0.1715930700302124,-4.339722636359511e-06,0.0,0.0001357456494588,0.0,0.0,6.933471202850342,0.0,0.0,0.0,0.2816474735736847,4.0,0.0,1.0
738300,293.1964111328125,297.1499938964844,293.1499938964844,0.0743726268410682,-1814.742919921875,304.1562805175781,0.7594150304794312,0.1273857653141021,0.1156907603144645,293.68658447265625,297.1499938964844,293.1499938964844,0.0036463697906583,-289.9140014648437,296.1900634765625,0.5495154857635498,0.050000000745058,0.0482431128621101,293.18243408203125,297.1499938964844,293.1499938964844,0.1572926640510559,-2560.6220703125,304.1543884277344,0.9281370043754578,0.2325502038002014,0.1632649451494217,293.2253112792969,297.1499938964844,293.1499938964844,0.2103886157274246,-4367.34228515625,304.1668701171875,0.9990000128746032,0.3300106227397918,0.2781943380832672,293.266845703125,297.1499938964844,293.1499938964844,0.0100379586219787,-3072.057861328125,302.2955017089844,0.5495154857635498,0.050000000745058,0.228844553232193,291.18780517578125,291.1499938964844,273.8523254394531,270.7250671386719,285.35845947265625,293.523193359375,291.1876220703125,1.0,0.213375061750412,0.7970209717750549,0.7970209717750549,1.0,1.0,-1.001185655593872,0.4155515730381012,0.5856340527534485,0.1942290663719177,0.0,0.0,0.2385166436433792,30.640607833862305,28.0,5.720207214355469,-5881.42822265625,109.14189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,305.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.505859375,18000.0,0.0,0.0,0.1332001537084579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698050796985626,0.16980941593647,-4.336026904638857e-06,0.0,0.0001351812243228,0.0,0.0,6.851986408233643,0.0,0.0,0.0,0.2813256978988647,4.0,0.0,1.0
738360,293.1970520019531,297.1499938964844,293.1499938964844,0.0738083496689796,-1804.5491943359373,304.1561584472656,0.7586827874183655,0.1266728937625885,0.1150228530168533,293.6904296875,297.1499938964844,293.1499938964844,0.0035684548784047,-283.9205627441406,296.0858459472656,0.5501450300216675,0.050000000745058,0.0482384786009788,293.1822509765625,297.1499938964844,293.1499938964844,0.1569341719150543,-2556.010009765625,304.1542358398437,0.9284602999687196,0.2321782559156417,0.1629457771778106,293.2225646972656,297.1499938964844,293.1499938964844,0.2096045166254043,-4354.9228515625,304.16522216796875,0.9990000128746032,0.3296006917953491,0.2773939073085785,293.2696838378906,297.1499938964844,293.1499938964844,0.0099931843578815,-3064.6416015625,302.2674255371094,0.5501450300216675,0.050000000745058,0.228822574019432,291.1859741210937,291.1499938964844,273.8741455078125,270.7406921386719,285.3663330078125,293.509033203125,291.1851501464844,1.0,0.2129647880792617,0.7970180511474609,0.7970180511474609,1.0,1.0,-0.9990074634552002,0.4142959117889404,0.5847116112709045,0.1945234984159469,0.0,0.0,0.2362896800041198,30.511598587036133,31.0,-1.284644365310669,-5848.74072265625,108.43826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,305.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.076171875,18000.0,0.0,0.0,0.1325886845588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682094931602478,0.1682138293981552,-4.332549451646628e-06,0.0,0.0001345606578979,0.0,0.0,6.779036998748779,0.0,0.0,0.0,0.2810360193252563,4.0,0.0,1.0
