time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738420,293.1976623535156,297.1499938964844,293.1499938964844,0.0728143751621246,-1786.72021484375,304.15576171875,0.7553725242614746,0.1253546327352523,0.1138124018907547,293.6966247558594,297.1499938964844,293.1499938964844,0.0034169789869338,-272.2496643066406,295.8763122558594,0.5495234131813049,0.050000000745058,0.0482430569827556,293.18096923828125,297.1499938964844,293.1499938964844,0.1565360277891159,-2551.054443359375,304.1534729003906,0.9265158772468568,0.231621503829956,0.1625284254550933,293.2216186523437,297.1499938964844,293.1499938964844,0.2102903127670288,-4368.16064453125,304.158935546875,0.9990000128746032,0.327964186668396,0.2781842052936554,293.2740173339844,297.1499938964844,293.1499938964844,0.0099150519818067,-3052.313720703125,302.2126770019531,0.5495234131813049,0.050000000745058,0.2288442850112915,291.1773681640625,291.1499938964844,273.9188537597656,270.7718505859375,285.38604736328125,293.4924621582031,291.1761779785156,1.0,0.2131581753492355,0.7970123291015625,0.7970123291015625,1.0,1.0,-0.9980326890945436,0.4133573174476623,0.5846753716468811,0.1956670731306076,0.0,0.0,0.2331797927618026,30.648176193237305,34.0,-10.25394058227539,-5805.17822265625,108.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,305.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.509765625,18000.0,0.0,0.0,0.1312628388404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658967584371566,0.1659010797739029,-4.326980160840321e-06,0.0,0.0001332151005044,0.0,0.0,6.672852516174316,0.0,0.0,0.0,0.2806065380573272,4.0,0.0,1.0
738480,293.1976623535156,297.1499938964844,293.1499938964844,0.0728143751621246,-1786.72021484375,304.15576171875,0.7553725242614746,0.1253546327352523,0.1138124018907547,293.6966247558594,297.1499938964844,293.1499938964844,0.0034169789869338,-272.2496643066406,295.8763122558594,0.5495234131813049,0.050000000745058,0.0482430569827556,293.18096923828125,297.1499938964844,293.1499938964844,0.1565360277891159,-2551.054443359375,304.1534729003906,0.9265158772468568,0.231621503829956,0.1625284254550933,293.2216186523437,297.1499938964844,293.1499938964844,0.2102903127670288,-4368.16064453125,304.158935546875,0.9990000128746032,0.327964186668396,0.2781842052936554,293.2740173339844,297.1499938964844,293.1499938964844,0.0099150519818067,-3052.313720703125,302.2126770019531,0.5495234131813049,0.050000000745058,0.2288442850112915,291.1773681640625,291.1499938964844,273.9188537597656,270.7718505859375,285.38604736328125,293.4924621582031,291.1761779785156,1.0,0.2131581753492355,0.7970123291015625,0.7970123291015625,1.0,1.0,-0.9980326890945436,0.4133573174476623,0.5846753716468811,0.1956670731306076,0.0,0.0,0.2331797927618026,30.648176193237305,34.0,-10.25394058227539,-5805.17822265625,108.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,305.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.509765625,18000.0,0.0,0.0,0.1312628388404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658967584371566,0.1659010797739029,-4.326980160840321e-06,0.0,0.0001332151005044,0.0,0.0,6.672852516174316,0.0,0.0,0.0,0.2806065380573272,4.0,0.0,1.0
738540,293.1977233886719,297.1499938964844,293.1499938964844,0.0719220638275146,-1770.7913818359375,304.15533447265625,0.7499096393585205,0.124133750796318,0.1127167865633964,293.7013244628906,297.1499938964844,293.1499938964844,0.0032688518986105,-260.7677307128906,295.6678771972656,0.5467022657394409,0.050000000745058,0.048264242708683,293.17987060546875,297.1499938964844,293.1499938964844,0.1562132835388183,-2547.06494140625,304.1528625488281,0.921092927455902,0.231057584285736,0.1621599048376083,293.22705078125,297.1499938964844,293.1499938964844,0.2135995924472808,-4425.24560546875,304.1504211425781,0.9990000128746032,0.325059562921524,0.2817935049533844,293.2772216796875,297.1499938964844,293.1499938964844,0.009845595806837,-3041.64111328125,302.159423828125,0.5467022657394409,0.050000000745058,0.2289447784423828,291.1676940917969,291.1499938964844,273.96484375,270.8028259277344,285.41180419921875,293.4915771484375,291.1665344238281,1.0,0.2145162671804428,0.7970065474510193,0.7970065474510193,1.0,1.0,-1.0007526874542236,0.414129227399826,0.5866234302520752,0.1974377334117889,0.0,0.0,0.2314740568399429,31.254074096679688,25.0,-12.85426425933838,-5783.66748046875,110.08982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44097900390625,305.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1299209892749786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645748019218444,0.1645791232585907,-4.323484063206706e-06,0.0,0.0001318532886216,0.0,0.0,6.611886501312256,0.0,0.0,0.0,0.2803548872470855,4.0,0.0,1.0
738600,293.1977233886719,297.1499938964844,293.1499938964844,0.0719220638275146,-1770.7913818359375,304.15533447265625,0.7499096393585205,0.124133750796318,0.1127167865633964,293.7013244628906,297.1499938964844,293.1499938964844,0.0032688518986105,-260.7677307128906,295.6678771972656,0.5467022657394409,0.050000000745058,0.048264242708683,293.17987060546875,297.1499938964844,293.1499938964844,0.1562132835388183,-2547.06494140625,304.1528625488281,0.921092927455902,0.231057584285736,0.1621599048376083,293.22705078125,297.1499938964844,293.1499938964844,0.2135995924472808,-4425.24560546875,304.1504211425781,0.9990000128746032,0.325059562921524,0.2817935049533844,293.2772216796875,297.1499938964844,293.1499938964844,0.009845595806837,-3041.64111328125,302.159423828125,0.5467022657394409,0.050000000745058,0.2289447784423828,291.1676940917969,291.1499938964844,273.96484375,270.8028259277344,285.41180419921875,293.4915771484375,291.1665344238281,1.0,0.2145162671804428,0.7970065474510193,0.7970065474510193,1.0,1.0,-1.0007526874542236,0.414129227399826,0.5866234302520752,0.1974377334117889,0.0,0.0,0.2314740568399429,31.254074096679688,25.0,-12.85426425933838,-5783.66748046875,110.08982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44097900390625,305.0444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1299209892749786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645748019218444,0.1645791232585907,-4.323484063206706e-06,0.0,0.0001318532886216,0.0,0.0,6.611886501312256,0.0,0.0,0.0,0.2803548872470855,4.0,0.0,1.0
738660,293.1972961425781,297.1499938964844,293.1499938964844,0.0709822326898574,-1753.8800048828125,304.1551208496094,0.7522183060646057,0.1230096444487571,0.111653633415699,293.7048645019531,297.1499938964844,293.1499938964844,0.0031184093095362,-248.92930603027344,295.4672241210937,0.550898551940918,0.050000000745058,0.0482329428195953,293.1770935058594,297.1499938964844,293.1499938964844,0.1558472365140915,-2542.3271484375,304.15252685546875,0.9273186922073364,0.2308576256036758,0.1618797034025192,293.2309265136719,297.1499938964844,293.1499938964844,0.2088087499141693,-4343.69189453125,304.15875244140625,0.9990000128746032,0.3223002552986145,0.276437371969223,293.279541015625,297.1499938964844,293.1499938964844,0.0097565175965428,-3025.53173828125,302.1089172363281,0.550898551940918,0.050000000745058,0.2287963032722473,291.167724609375,291.1499938964844,274.01190185546875,270.83349609375,285.4504089355469,293.4884338378906,291.169677734375,1.0,0.2118081003427505,0.7968835830688477,0.7968835830688477,1.0,1.0,-0.9925024509429932,0.4095676839351654,0.5829347968101501,0.1979850530624389,0.0,0.0,0.2294119298458099,30.40353012084961,25.0,6.464581489562988,-5743.29541015625,106.81916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486999511719,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1286608576774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635958105325698,0.1636001318693161,-4.321533197071403e-06,0.0,0.0001305744081037,0.0,0.0,6.567779541015625,0.0,0.0,0.0,0.2801736295223236,4.0,0.0,1.0
738720,293.1972961425781,297.1499938964844,293.1499938964844,0.0709822326898574,-1753.8800048828125,304.1551208496094,0.7522183060646057,0.1230096444487571,0.111653633415699,293.7048645019531,297.1499938964844,293.1499938964844,0.0031184093095362,-248.92930603027344,295.4672241210937,0.550898551940918,0.050000000745058,0.0482329428195953,293.1770935058594,297.1499938964844,293.1499938964844,0.1558472365140915,-2542.3271484375,304.15252685546875,0.9273186922073364,0.2308576256036758,0.1618797034025192,293.2309265136719,297.1499938964844,293.1499938964844,0.2088087499141693,-4343.69189453125,304.15875244140625,0.9990000128746032,0.3223002552986145,0.276437371969223,293.279541015625,297.1499938964844,293.1499938964844,0.0097565175965428,-3025.53173828125,302.1089172363281,0.550898551940918,0.050000000745058,0.2287963032722473,291.167724609375,291.1499938964844,274.01190185546875,270.83349609375,285.4504089355469,293.4884338378906,291.169677734375,1.0,0.2118081003427505,0.7968835830688477,0.7968835830688477,1.0,1.0,-0.9925024509429932,0.4095676839351654,0.5829347968101501,0.1979850530624389,0.0,0.0,0.2294119298458099,30.40353012084961,25.0,6.464581489562988,-5743.29541015625,106.81916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486999511719,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1286608576774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635958105325698,0.1636001318693161,-4.321533197071403e-06,0.0,0.0001305744081037,0.0,0.0,6.567779541015625,0.0,0.0,0.0,0.2801736295223236,4.0,0.0,1.0
738780,293.19659423828125,297.1499938964844,293.1499938964844,0.070019781589508,-1736.4508056640625,304.155029296875,0.7549885511398315,0.1219527348875999,0.1106614917516708,293.70770263671875,297.1499938964844,293.1499938964844,0.0029676179401576,-236.9039459228516,295.2770080566406,0.5554090738296509,0.050000000745058,0.0482009015977382,293.1720886230469,297.1499938964844,293.1499938964844,0.1558218151330948,-2541.949462890625,304.1517028808594,0.9350148439407348,0.2311875373125076,0.1620364040136337,293.2253723144531,297.1499938964844,293.1499938964844,0.2033504694700241,-4251.44873046875,304.16473388671875,0.9990000128746032,0.3213684558868408,0.2707333266735077,293.2811279296875,297.1499938964844,293.1499938964844,0.0096613429486751,-3006.785888671875,302.0619812011719,0.5554090738296509,0.050000000745058,0.2286443263292312,291.1820068359375,291.1499938964844,274.05975341796875,270.8638000488281,285.4804992675781,293.4666748046875,291.1825561523437,1.0,0.2096109092235565,0.7967606782913208,0.7967606782913208,1.0,1.0,-0.9844306111335754,0.4050813317298889,0.5793492794036865,0.1985778957605362,0.0,0.0,0.2240457087755203,29.536739349365234,28.0,10.79910373687744,-5666.330078125,103.6074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549865722656,305.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1273929327726364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605749577283859,0.1605792641639709,-4.317415459809126e-06,0.0,0.0001292876404477,0.0,0.0,6.4348883628845215,0.0,0.0,0.0,0.2796765565872192,4.0,0.0,1.0
738840,293.19659423828125,297.1499938964844,293.1499938964844,0.070019781589508,-1736.4508056640625,304.155029296875,0.7549885511398315,0.1219527348875999,0.1106614917516708,293.70770263671875,297.1499938964844,293.1499938964844,0.0029676179401576,-236.9039459228516,295.2770080566406,0.5554090738296509,0.050000000745058,0.0482009015977382,293.1720886230469,297.1499938964844,293.1499938964844,0.1558218151330948,-2541.949462890625,304.1517028808594,0.9350148439407348,0.2311875373125076,0.1620364040136337,293.2253723144531,297.1499938964844,293.1499938964844,0.2033504694700241,-4251.44873046875,304.16473388671875,0.9990000128746032,0.3213684558868408,0.2707333266735077,293.2811279296875,297.1499938964844,293.1499938964844,0.0096613429486751,-3006.785888671875,302.0619812011719,0.5554090738296509,0.050000000745058,0.2286443263292312,291.1820068359375,291.1499938964844,274.05975341796875,270.8638000488281,285.4804992675781,293.4666748046875,291.1825561523437,1.0,0.2096109092235565,0.7967606782913208,0.7967606782913208,1.0,1.0,-0.9844306111335754,0.4050813317298889,0.5793492794036865,0.1985778957605362,0.0,0.0,0.2240457087755203,29.536739349365234,28.0,10.79910373687744,-5666.330078125,103.6074676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549865722656,305.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.712890625,18000.0,0.0,0.0,0.1273929327726364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605749577283859,0.1605792641639709,-4.317415459809126e-06,0.0,0.0001292876404477,0.0,0.0,6.4348883628845215,0.0,0.0,0.0,0.2796765565872192,4.0,0.0,1.0
738900,293.1961975097656,297.1499938964844,293.1499938964844,0.0696015506982803,-1728.9757080078125,304.1548767089844,0.7551525831222534,0.1214431822299957,0.1101915016770362,293.7088928222656,297.1499938964844,293.1499938964844,0.0028929174877703,-230.9874420166016,295.17803955078125,0.5565090775489807,0.050000000745058,0.0481933169066906,293.1698303222656,297.1499938964844,293.1499938964844,0.1559363752603531,-2543.513916015625,304.15118408203125,0.9370486736297609,0.2313471734523773,0.1621499955654144,293.2221069335937,297.1499938964844,293.1499938964844,0.2020105719566345,-4229.2763671875,304.1644592285156,0.9990000128746032,0.3210540115833282,0.2693431377410888,293.2817077636719,297.1499938964844,293.1499938964844,0.0096210921183228,-2999.444580078125,302.03790283203125,0.5565090775489807,0.050000000745058,0.2286083549261093,291.1829528808594,291.1499938964844,274.0839233398437,270.8788146972656,285.4937744140625,293.4560852050781,291.18280029296875,1.0,0.2091298252344131,0.7966991662979126,0.7966991662979126,1.0,1.0,-0.9822807908058168,0.4037291407585144,0.5785516500473022,0.1991445869207382,0.0,0.0,0.2217388451099395,29.340431213378903,28.0,5.228325366973877,-5631.625,102.81754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4612121582031,305.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6328125,18000.0,0.0,0.0,0.1267147660255432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590344607830047,0.1590387821197509,-4.314457783038961e-06,0.0,0.0001285993785131,0.0,0.0,6.366097927093506,0.0,0.0,0.0,0.2794106304645538,4.0,0.0,1.0
738960,293.1957397460937,297.1499938964844,293.1499938964844,0.0692120939493179,-1722.059814453125,304.1546936035156,0.7544668316841125,0.120944358408451,0.1097366139292717,293.7099609375,297.1499938964844,293.1499938964844,0.0028197304345667,-225.20216369628903,295.0774841308594,0.5568081736564636,0.050000000745058,0.0481912642717361,293.1679992675781,297.1499938964844,293.1499938964844,0.1560618579387664,-2545.23876953125,304.1507568359375,0.9377369284629822,0.2314557284116745,0.1622422933578491,293.2198486328125,297.1499938964844,293.1499938964844,0.2016167789697647,-4223.2880859375,304.1625366210937,0.9990000128746032,0.3205823004245758,0.2689650058746338,293.2821960449219,297.1499938964844,293.1499938964844,0.0095846476033329,-2993.083251953125,302.0135803222656,0.5568081736564636,0.050000000745058,0.2285986244678497,291.181396484375,291.1499938964844,274.10821533203125,270.8937072753906,285.5071105957031,293.4483337402344,291.18072509765625,1.0,0.2090043276548385,0.7966925501823425,0.7966925501823425,1.0,1.0,-0.9813770055770874,0.4029667675495147,0.5784102082252502,0.1999034881591797,0.0,0.0,0.2197930663824081,29.300004959106445,31.0,-0.6431412100791931,-5603.47705078125,102.55657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,304.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.349609375,18000.0,0.0,0.0,0.1260145008563995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577194631099701,0.1577237695455551,-4.311671546020079e-06,0.0,0.0001278886920772,0.0,0.0,6.307135581970215,0.0,0.0,0.0,0.2791776359081268,4.0,0.0,1.0
739020,293.19482421875,297.1499938964844,293.1499938964844,0.0684907659888267,-1709.3326416015625,304.1543273925781,0.7510489225387573,0.119972363114357,0.1088651791214943,293.711669921875,297.1499938964844,293.1499938964844,0.0026752641424536,-213.7881774902344,294.873779296875,0.5554461479187012,0.050000000745058,0.0482006222009658,293.1654663085937,297.1499938964844,293.1499938964844,0.1562595069408416,-2547.992431640625,304.1501770019531,0.9357303977012634,0.2315206676721573,0.1623301208019256,293.2197265625,297.1499938964844,293.1499938964844,0.2031357288360595,-4250.541015625,304.15576171875,0.9990000128746032,0.3188507258892059,0.2706862688064575,293.2829895019531,297.1499938964844,293.1499938964844,0.0095188012346625,-2982.11572265625,301.9643859863281,0.5554461479187012,0.050000000745058,0.228643000125885,291.1741027832031,291.1499938964844,274.1570129394531,270.9230651855469,285.5360717773437,293.44268798828125,291.1730041503906,1.0,0.2097101062536239,0.7966792583465576,0.7966792583465576,1.0,1.0,-0.9825660586357116,0.402849406003952,0.5797166228294373,0.2018771916627884,0.0,0.0,0.217031329870224,29.59807777404785,34.0,-8.81675910949707,-5564.64599609375,103.30914306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791259765625,304.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.1246087625622749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155797079205513,0.155801385641098,-4.307224571675761e-06,0.0,0.000126462051412,0.0,0.0,6.22064208984375,0.0,0.0,0.0,0.27882981300354,4.0,0.0,1.0
739080,293.19482421875,297.1499938964844,293.1499938964844,0.0684907659888267,-1709.3326416015625,304.1543273925781,0.7510489225387573,0.119972363114357,0.1088651791214943,293.711669921875,297.1499938964844,293.1499938964844,0.0026752641424536,-213.7881774902344,294.873779296875,0.5554461479187012,0.050000000745058,0.0482006222009658,293.1654663085937,297.1499938964844,293.1499938964844,0.1562595069408416,-2547.992431640625,304.1501770019531,0.9357303977012634,0.2315206676721573,0.1623301208019256,293.2197265625,297.1499938964844,293.1499938964844,0.2031357288360595,-4250.541015625,304.15576171875,0.9990000128746032,0.3188507258892059,0.2706862688064575,293.2829895019531,297.1499938964844,293.1499938964844,0.0095188012346625,-2982.11572265625,301.9643859863281,0.5554461479187012,0.050000000745058,0.228643000125885,291.1741027832031,291.1499938964844,274.1570129394531,270.9230651855469,285.5360717773437,293.44268798828125,291.1730041503906,1.0,0.2097101062536239,0.7966792583465576,0.7966792583465576,1.0,1.0,-0.9825660586357116,0.402849406003952,0.5797166228294373,0.2018771916627884,0.0,0.0,0.217031329870224,29.59807777404785,34.0,-8.81675910949707,-5564.64599609375,103.30914306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791259765625,304.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.1246087625622749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155797079205513,0.155801385641098,-4.307224571675761e-06,0.0,0.000126462051412,0.0,0.0,6.22064208984375,0.0,0.0,0.0,0.27882981300354,4.0,0.0,1.0
739140,293.19390869140625,297.1499938964844,293.1499938964844,0.0678132995963096,-1697.438232421875,304.1540222167969,0.7453864216804504,0.1190209686756134,0.1080309003591537,293.71295166015625,297.1499938964844,293.1499938964844,0.0025327424518764,-202.5130615234375,294.6689758300781,0.5518737435340881,0.050000000745058,0.0482258349657058,293.16412353515625,297.1499938964844,293.1499938964844,0.1563501805067062,-2549.3203125,304.14996337890625,0.9298451542854308,0.231403112411499,0.1622979193925857,293.22607421875,297.1499938964844,293.1499938964844,0.2072657495737075,-4321.67041015625,304.1469421386719,0.9990000128746032,0.3158115446567535,0.2752015888690948,293.2837829589844,297.1499938964844,293.1499938964844,0.0094586545601487,-2972.465087890625,301.9144897460937,0.5518737435340881,0.050000000745058,0.2287625968456268,291.1647033691406,291.1499938964844,274.2059020996094,270.9518737792969,285.5686950683594,293.4499206542969,291.1635131835937,1.0,0.2115133255720138,0.7966659665107727,0.7966659665107727,1.0,1.0,-0.9871188998222352,0.4043090641498565,0.5828098654747009,0.2043763995170593,0.0,0.0,0.2156949788331985,30.34125518798828,25.0,-12.39536476135254,-5545.46923828125,105.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1232959851622581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547621786594391,0.1547664850950241,-4.30445925303502e-06,0.0,0.0001251297508133,0.0,0.0,6.173675537109375,0.0,0.0,0.0,0.278635710477829,4.0,0.0,1.0
739200,293.19390869140625,297.1499938964844,293.1499938964844,0.0678132995963096,-1697.438232421875,304.1540222167969,0.7453864216804504,0.1190209686756134,0.1080309003591537,293.71295166015625,297.1499938964844,293.1499938964844,0.0025327424518764,-202.5130615234375,294.6689758300781,0.5518737435340881,0.050000000745058,0.0482258349657058,293.16412353515625,297.1499938964844,293.1499938964844,0.1563501805067062,-2549.3203125,304.14996337890625,0.9298451542854308,0.231403112411499,0.1622979193925857,293.22607421875,297.1499938964844,293.1499938964844,0.2072657495737075,-4321.67041015625,304.1469421386719,0.9990000128746032,0.3158115446567535,0.2752015888690948,293.2837829589844,297.1499938964844,293.1499938964844,0.0094586545601487,-2972.465087890625,301.9144897460937,0.5518737435340881,0.050000000745058,0.2287625968456268,291.1647033691406,291.1499938964844,274.2059020996094,270.9518737792969,285.5686950683594,293.4499206542969,291.1635131835937,1.0,0.2115133255720138,0.7966659665107727,0.7966659665107727,1.0,1.0,-0.9871188998222352,0.4043090641498565,0.5828098654747009,0.2043763995170593,0.0,0.0,0.2156949788331985,30.34125518798828,25.0,-12.39536476135254,-5545.46923828125,105.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1232959851622581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547621786594391,0.1547664850950241,-4.30445925303502e-06,0.0,0.0001251297508133,0.0,0.0,6.173675537109375,0.0,0.0,0.0,0.278635710477829,4.0,0.0,1.0
739260,293.1927490234375,297.1499938964844,293.1499938964844,0.0670646429061889,-1684.15478515625,304.1539306640625,0.7475033402442932,0.1181425079703331,0.1071915328502655,293.70770263671875,297.1499938964844,293.1499938964844,0.0024038548581302,-192.2279663085937,294.48779296875,0.5555996894836426,0.050000000745058,0.0481995120644569,293.162109375,297.1499938964844,293.1499938964844,0.1562762707471847,-2548.32177734375,304.1501159667969,0.935780704021454,0.2314482778310775,0.1622409671545028,293.2308349609375,297.1499938964844,293.1499938964844,0.2031284421682357,-4250.4814453125,304.15533447265625,0.9990000128746032,0.3128919005393982,0.2704920768737793,293.2844543457031,297.1499938964844,293.1499938964844,0.009379444643855,-2957.510986328125,301.8662109375,0.5555996894836426,0.050000000745058,0.2286377400159835,291.1640625,291.1499938964844,274.25469970703125,270.98004150390625,285.60955810546875,293.448486328125,291.1658935546875,1.0,0.2091784477233886,0.7965520620346069,0.7965520620346069,1.0,1.0,-0.980215847492218,0.4002911448478699,0.5799246430397034,0.2053381502628326,0.0,0.0,0.2141522914171219,29.639345169067383,25.0,5.646492004394531,-5509.86962890625,102.87321472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,304.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1221572384238243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541186571121215,0.1541229486465454,-4.303144123696256e-06,0.0,0.0001239740668097,0.0,0.0,6.14508056640625,0.0,0.0,0.0,0.2785161137580871,4.0,0.0,1.0
739320,293.1927490234375,297.1499938964844,293.1499938964844,0.0670646429061889,-1684.15478515625,304.1539306640625,0.7475033402442932,0.1181425079703331,0.1071915328502655,293.70770263671875,297.1499938964844,293.1499938964844,0.0024038548581302,-192.2279663085937,294.48779296875,0.5555996894836426,0.050000000745058,0.0481995120644569,293.162109375,297.1499938964844,293.1499938964844,0.1562762707471847,-2548.32177734375,304.1501159667969,0.935780704021454,0.2314482778310775,0.1622409671545028,293.2308349609375,297.1499938964844,293.1499938964844,0.2031284421682357,-4250.4814453125,304.15533447265625,0.9990000128746032,0.3128919005393982,0.2704920768737793,293.2844543457031,297.1499938964844,293.1499938964844,0.009379444643855,-2957.510986328125,301.8662109375,0.5555996894836426,0.050000000745058,0.2286377400159835,291.1640625,291.1499938964844,274.25469970703125,270.98004150390625,285.60955810546875,293.448486328125,291.1658935546875,1.0,0.2091784477233886,0.7965520620346069,0.7965520620346069,1.0,1.0,-0.980215847492218,0.4002911448478699,0.5799246430397034,0.2053381502628326,0.0,0.0,0.2141522914171219,29.639345169067383,25.0,5.646492004394531,-5509.86962890625,102.87321472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,304.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1221572384238243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541186571121215,0.1541229486465454,-4.303144123696256e-06,0.0,0.0001239740668097,0.0,0.0,6.14508056640625,0.0,0.0,0.0,0.2785161137580871,4.0,0.0,1.0
739380,293.19110107421875,297.1499938964844,293.1499938964844,0.0663351714611053,-1671.1014404296875,304.1538391113281,0.7502340078353882,0.1173948049545288,0.1064637973904609,293.6934509277344,297.1499938964844,293.1499938964844,0.0022917073220014,-183.18994140625,294.3438415527344,0.55968177318573,0.050000000745058,0.0481718517839908,293.1587219238281,297.1499938964844,293.1499938964844,0.1563502997159958,-2549.15625,304.1499328613281,0.942810833454132,0.2318256497383117,0.162452295422554,293.2259521484375,297.1499938964844,293.1499938964844,0.1982389241456985,-4167.17041015625,304.1615295410156,0.9990000128746032,0.3118255734443664,0.2653250992298126,293.2846374511719,297.1499938964844,293.1499938964844,0.0092945229262113,-2940.0419921875,301.8215026855469,0.55968177318573,0.050000000745058,0.2285065203905105,291.1771240234375,291.1499938964844,274.3031311035156,271.0074768066406,285.63629150390625,293.4208374023437,291.17755126953125,1.0,0.2072910964488983,0.7964381575584412,0.7964381575584412,1.0,1.0,-0.9732018113136292,0.3962595164775848,0.5769423246383667,0.2061747610569,0.0,0.0,0.20951709151268,28.898983001708984,28.0,9.362411499023438,-5442.296875,100.15477752685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,304.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.1211013421416282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516662836074829,0.1516705751419067,-4.300049113226123e-06,0.0,0.0001229024637723,0.0,0.0,6.039017677307129,0.0,0.0,0.0,0.2781241834163666,4.0,0.0,1.0
739440,293.19110107421875,297.1499938964844,293.1499938964844,0.0663351714611053,-1671.1014404296875,304.1538391113281,0.7502340078353882,0.1173948049545288,0.1064637973904609,293.6934509277344,297.1499938964844,293.1499938964844,0.0022917073220014,-183.18994140625,294.3438415527344,0.55968177318573,0.050000000745058,0.0481718517839908,293.1587219238281,297.1499938964844,293.1499938964844,0.1563502997159958,-2549.15625,304.1499328613281,0.942810833454132,0.2318256497383117,0.162452295422554,293.2259521484375,297.1499938964844,293.1499938964844,0.1982389241456985,-4167.17041015625,304.1615295410156,0.9990000128746032,0.3118255734443664,0.2653250992298126,293.2846374511719,297.1499938964844,293.1499938964844,0.0092945229262113,-2940.0419921875,301.8215026855469,0.55968177318573,0.050000000745058,0.2285065203905105,291.1771240234375,291.1499938964844,274.3031311035156,271.0074768066406,285.63629150390625,293.4208374023437,291.17755126953125,1.0,0.2072910964488983,0.7964381575584412,0.7964381575584412,1.0,1.0,-0.9732018113136292,0.3962595164775848,0.5769423246383667,0.2061747610569,0.0,0.0,0.20951709151268,28.898983001708984,28.0,9.362411499023438,-5442.296875,100.15477752685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,304.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0625,18000.0,0.0,0.0,0.1211013421416282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516662836074829,0.1516705751419067,-4.300049113226123e-06,0.0,0.0001229024637723,0.0,0.0,6.039017677307129,0.0,0.0,0.0,0.2781241834163666,4.0,0.0,1.0
739500,293.19012451171875,297.1499938964844,293.1499938964844,0.0660532414913177,-1666.1414794921875,304.1536560058594,0.7504842877388,0.1170651242136955,0.1061498969793319,293.68505859375,297.1499938964844,293.1499938964844,0.0022388966754078,-178.9730682373047,294.27264404296875,0.560578465461731,0.050000000745058,0.048165924847126,293.1572265625,297.1499938964844,293.1499938964844,0.1564993411302566,-2551.135986328125,304.1496887207031,0.9445217251777648,0.2320119440555572,0.1625825315713882,293.2229309082031,297.1499938964844,293.1499938964844,0.1971564292907714,-4149.15087890625,304.161376953125,0.9990000128746032,0.3114570081233978,0.2641860842704773,293.2845458984375,297.1499938964844,293.1499938964844,0.0092588067054748,-2933.268798828125,301.7985534667969,0.560578465461731,0.050000000745058,0.2284784168004989,291.17755126953125,291.1499938964844,274.3271484375,271.0209045410156,285.6468505859375,293.40625,291.1772766113281,1.0,0.2069472521543502,0.7963811755180359,0.7963811755180359,1.0,1.0,-0.97157222032547,0.3951347768306732,0.5764374136924744,0.2068546116352081,0.0,0.0,0.2076225280761718,28.7522029876709,28.0,3.681527853012085,-5412.89208984375,99.5697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4421691894531,304.8475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.85546875,18000.0,0.0,0.0,0.1205628588795661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504403054714203,0.1504445970058441,-4.297738541936269e-06,0.0,0.0001223559665959,0.0,0.0,5.985082626342773,0.0,0.0,0.0,0.277916818857193,4.0,0.0,1.0
739560,293.1891174316406,297.1499938964844,293.1499938964844,0.065810851752758,-1661.919677734375,304.1534118652344,0.7499491572380066,0.1167568787932396,0.1058627367019653,293.6766357421875,297.1499938964844,293.1499938964844,0.0021880024578422,-174.92449951171875,294.2009582519531,0.5606870055198669,0.050000000745058,0.0481652058660984,293.1559753417969,297.1499938964844,293.1499938964844,0.1566701382398605,-2553.4287109375,304.1494140625,0.9449528455734252,0.2321664690971374,0.1627009510993957,293.22088623046875,297.1499938964844,293.1499938964844,0.1970058381557464,-4147.16552734375,304.1595458984375,0.9990000128746032,0.3109392523765564,0.2640480697154999,293.2843322753906,297.1499938964844,293.1499938964844,0.0092267822474241,-2927.488525390625,301.775390625,0.5606870055198669,0.050000000745058,0.2284749895334243,291.1753845214844,291.1499938964844,274.3510131835937,271.0341491699219,285.6571655273437,293.3944091796875,291.174560546875,1.0,0.206949844956398,0.7963798642158508,0.7963798642158508,1.0,1.0,-0.9711984992027284,0.3946044743061065,0.5765940546989441,0.2077310979366302,0.0,0.0,0.2061364948749542,28.753320693969727,31.0,-2.3236491680145264,-5390.240234375,99.4932632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43817138671875,304.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51953125,18000.0,0.0,0.0,0.1200224831700325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494463384151458,0.1494506299495697,-4.295608505344717e-06,0.0,0.0001218075558426,0.0,0.0,5.941082000732422,0.0,0.0,0.0,0.2777429521083832,4.0,0.0,1.0
739620,293.18707275390625,297.1499938964844,293.1499938964844,0.0654000118374824,-1654.83837890625,304.1529541015625,0.7469621896743774,0.116179883480072,0.1053444966673851,293.6609802246094,297.1499938964844,293.1499938964844,0.0020878182258456,-166.9744873046875,294.0555419921875,0.5589792728424072,0.050000000745058,0.048176497220993,293.1542053222656,297.1499938964844,293.1499938964844,0.1569991707801818,-2557.873291015625,304.1490783691406,0.9426292181015016,0.2323757410049438,0.1628788709640503,293.22100830078125,297.1499938964844,293.1499938964844,0.1989688575267791,-4181.89501953125,304.15301513671875,0.9990000128746032,0.3091260194778442,0.266215980052948,293.2838439941406,297.1499938964844,293.1499938964844,0.0091694360598921,-2917.664306640625,301.7287292480469,0.5589792728424072,0.050000000745058,0.2285285592079162,291.1669006347656,291.1499938964844,274.3980407714844,271.0599670410156,285.6796264648437,293.3807373046875,291.1656799316406,1.0,0.2078907042741775,0.7963773012161255,0.7963773012161255,1.0,1.0,-0.973469078540802,0.394962340593338,0.5785067081451416,0.2099486589431762,0.0,0.0,0.2044169008731842,29.11682891845703,25.0,-10.393211364746094,-5363.32080078125,100.57160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,304.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1189897060394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481980383396148,0.1482023298740387,-4.292487119528232e-06,0.0,0.0001207594250445,0.0,0.0,5.885324478149414,0.0,0.0,0.0,0.2775156795978546,4.0,0.0,1.0
739680,293.18707275390625,297.1499938964844,293.1499938964844,0.0654000118374824,-1654.83837890625,304.1529541015625,0.7469621896743774,0.116179883480072,0.1053444966673851,293.6609802246094,297.1499938964844,293.1499938964844,0.0020878182258456,-166.9744873046875,294.0555419921875,0.5589792728424072,0.050000000745058,0.048176497220993,293.1542053222656,297.1499938964844,293.1499938964844,0.1569991707801818,-2557.873291015625,304.1490783691406,0.9426292181015016,0.2323757410049438,0.1628788709640503,293.22100830078125,297.1499938964844,293.1499938964844,0.1989688575267791,-4181.89501953125,304.15301513671875,0.9990000128746032,0.3091260194778442,0.266215980052948,293.2838439941406,297.1499938964844,293.1499938964844,0.0091694360598921,-2917.664306640625,301.7287292480469,0.5589792728424072,0.050000000745058,0.2285285592079162,291.1669006347656,291.1499938964844,274.3980407714844,271.0599670410156,285.6796264648437,293.3807373046875,291.1656799316406,1.0,0.2078907042741775,0.7963773012161255,0.7963773012161255,1.0,1.0,-0.973469078540802,0.394962340593338,0.5785067081451416,0.2099486589431762,0.0,0.0,0.2044169008731842,29.11682891845703,25.0,-10.393211364746094,-5363.32080078125,100.57160186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,304.78076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1189897060394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481980383396148,0.1482023298740387,-4.292487119528232e-06,0.0,0.0001207594250445,0.0,0.0,5.885324478149414,0.0,0.0,0.0,0.2775156795978546,4.0,0.0,1.0
739740,293.1849975585937,297.1499938964844,293.1499938964844,0.0649651363492012,-1647.2442626953125,304.1527099609375,0.7491455078125,0.1156616583466529,0.1048428192734718,293.64508056640625,297.1499938964844,293.1499938964844,0.001992437755689,-159.3643035888672,293.9197998046875,0.5621098875999451,0.050000000745058,0.048155877739191,293.15234375,297.1499938964844,293.1499938964844,0.1572000831365585,-2560.516357421875,304.1490478515625,0.9478797912597656,0.2326433211565017,0.1630159467458725,293.2215270996094,297.1499938964844,293.1499938964844,0.1954772025346756,-4121.9716796875,304.158203125,0.9990000128746032,0.3072072863578796,0.2622358798980713,293.283203125,297.1499938964844,293.1499938964844,0.0091016758233308,-2904.75,301.6834411621094,0.5621098875999451,0.050000000745058,0.2284307479858398,291.1634521484375,291.1499938964844,274.4440612792969,271.0848693847656,285.7105712890625,293.3682861328125,291.1644897460937,1.0,0.2060994207859039,0.7963746786117554,0.7963746786117554,1.0,1.0,-0.9681171178817748,0.3917350471019745,0.5763821005821228,0.2109961360692978,0.0,0.0,0.2030737996101379,28.57504844665528,25.0,1.036821961402893,-5332.4287109375,98.55491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1180856227874755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475535184144973,0.1475578099489212,-4.290948254492832e-06,0.0,0.0001198418904095,0.0,0.0,5.856680393218994,0.0,0.0,0.0,0.2773947715759277,4.0,0.0,1.0
739800,293.1849975585937,297.1499938964844,293.1499938964844,0.0649651363492012,-1647.2442626953125,304.1527099609375,0.7491455078125,0.1156616583466529,0.1048428192734718,293.64508056640625,297.1499938964844,293.1499938964844,0.001992437755689,-159.3643035888672,293.9197998046875,0.5621098875999451,0.050000000745058,0.048155877739191,293.15234375,297.1499938964844,293.1499938964844,0.1572000831365585,-2560.516357421875,304.1490478515625,0.9478797912597656,0.2326433211565017,0.1630159467458725,293.2215270996094,297.1499938964844,293.1499938964844,0.1954772025346756,-4121.9716796875,304.158203125,0.9990000128746032,0.3072072863578796,0.2622358798980713,293.283203125,297.1499938964844,293.1499938964844,0.0091016758233308,-2904.75,301.6834411621094,0.5621098875999451,0.050000000745058,0.2284307479858398,291.1634521484375,291.1499938964844,274.4440612792969,271.0848693847656,285.7105712890625,293.3682861328125,291.1644897460937,1.0,0.2060994207859039,0.7963746786117554,0.7963746786117554,1.0,1.0,-0.9681171178817748,0.3917350471019745,0.5763821005821228,0.2109961360692978,0.0,0.0,0.2030737996101379,28.57504844665528,25.0,1.036821961402893,-5332.4287109375,98.55491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105224609375,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1180856227874755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475535184144973,0.1475578099489212,-4.290948254492832e-06,0.0,0.0001198418904095,0.0,0.0,5.856680393218994,0.0,0.0,0.0,0.2773947715759277,4.0,0.0,1.0
739860,293.1828308105469,297.1499938964844,293.1499938964844,0.0645178630948066,-1639.3001708984375,304.1525573730469,0.7516695857048035,0.1152145266532898,0.1044054999947547,293.62664794921875,297.1499938964844,293.1499938964844,0.0019045898225158,-152.2926025390625,293.8062744140625,0.5654144287109375,0.050000000745058,0.0481348000466823,293.1498107910156,297.1499938964844,293.1499938964844,0.1574213057756424,-2563.297607421875,304.14898681640625,0.9536064863204956,0.2330994009971618,0.1632986664772033,293.2158508300781,297.1499938964844,293.1499938964844,0.191494807600975,-4053.964599609375,304.1619873046875,0.998995006084442,0.3065422773361206,0.2580041587352752,293.2823791503906,297.1499938964844,293.1499938964844,0.0090287867933511,-2889.559814453125,301.6412658691406,0.5654144287109375,0.050000000745058,0.2283307760953903,291.17205810546875,291.1499938964844,274.48876953125,271.1088562011719,285.7351989746094,293.3451843261719,291.1724548339844,1.0,0.2046376317739486,0.7963228225708008,0.7963228225708008,1.0,1.0,-0.9627060294151306,0.3885287642478943,0.5741772651672363,0.2118859142065048,0.0,0.0,0.1994893997907638,28.016864776611328,43.0,5.977060317993164,-5280.52490234375,96.51913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,304.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1172647476196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457476019859314,0.1457518935203552,-4.288621767045697e-06,0.0,0.0001190088150906,0.0,0.0,5.779214859008789,0.0,0.0,0.0,0.277107298374176,4.0,0.0,1.0
739920,293.1828308105469,297.1499938964844,293.1499938964844,0.0645178630948066,-1639.3001708984375,304.1525573730469,0.7516695857048035,0.1152145266532898,0.1044054999947547,293.62664794921875,297.1499938964844,293.1499938964844,0.0019045898225158,-152.2926025390625,293.8062744140625,0.5654144287109375,0.050000000745058,0.0481348000466823,293.1498107910156,297.1499938964844,293.1499938964844,0.1574213057756424,-2563.297607421875,304.14898681640625,0.9536064863204956,0.2330994009971618,0.1632986664772033,293.2158508300781,297.1499938964844,293.1499938964844,0.191494807600975,-4053.964599609375,304.1619873046875,0.998995006084442,0.3065422773361206,0.2580041587352752,293.2823791503906,297.1499938964844,293.1499938964844,0.0090287867933511,-2889.559814453125,301.6412658691406,0.5654144287109375,0.050000000745058,0.2283307760953903,291.17205810546875,291.1499938964844,274.48876953125,271.1088562011719,285.7351989746094,293.3451843261719,291.1724548339844,1.0,0.2046376317739486,0.7963228225708008,0.7963228225708008,1.0,1.0,-0.9627060294151306,0.3885287642478943,0.5741772651672363,0.2118859142065048,0.0,0.0,0.1994893997907638,28.016864776611328,43.0,5.977060317993164,-5280.52490234375,96.51913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,304.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4453125,18000.0,0.0,0.0,0.1172647476196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457476019859314,0.1457518935203552,-4.288621767045697e-06,0.0,0.0001190088150906,0.0,0.0,5.779214859008789,0.0,0.0,0.0,0.277107298374176,4.0,0.0,1.0
739980,293.1809997558594,297.1499938964844,293.1499938964844,0.0643167793750763,-1636.025390625,304.1520080566406,0.7389475107192993,0.1147526949644088,0.10407754778862,293.61309814453125,297.1499938964844,293.1499938964844,0.0018104402115568,-144.84812927246094,293.6686096191406,0.554010808467865,0.050000000745058,0.048210509121418,293.1493835449219,297.1499938964844,293.1499938964844,0.1579128503799438,-2569.96142578125,304.14849853515625,0.9360769391059875,0.233195275068283,0.1635347604751587,293.2215576171875,297.1499938964844,293.1499938964844,0.2044158279895782,-4277.75537109375,304.1356811523437,0.9990000128746032,0.3037778735160827,0.2724986970424652,293.2817687988281,297.1499938964844,293.1499938964844,0.0089932242408394,-2885.02490234375,301.5945739746094,0.554010808467865,0.050000000745058,0.228689894080162,291.1590270996094,291.1499938964844,274.531982421875,271.1318054199219,285.74591064453125,293.3448486328125,291.154296875,1.0,0.2110108584165573,0.7962709665298462,0.7962709665298462,1.0,1.0,-0.9805034399032592,0.3961949050426483,0.5843085050582886,0.2164780646562576,0.0,0.0,0.1986533403396606,30.2114486694336,46.0,-27.83049964904785,-5279.44970703125,103.88899993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,304.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1164828985929489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444804817438125,0.1444847583770752,-4.2853885133808944e-06,0.0,0.000118215335533,0.0,0.0,5.722873210906982,0.0,0.0,0.0,0.2768876552581787,4.0,0.0,1.0
740040,293.1809997558594,297.1499938964844,293.1499938964844,0.0643167793750763,-1636.025390625,304.1520080566406,0.7389475107192993,0.1147526949644088,0.10407754778862,293.61309814453125,297.1499938964844,293.1499938964844,0.0018104402115568,-144.84812927246094,293.6686096191406,0.554010808467865,0.050000000745058,0.048210509121418,293.1493835449219,297.1499938964844,293.1499938964844,0.1579128503799438,-2569.96142578125,304.14849853515625,0.9360769391059875,0.233195275068283,0.1635347604751587,293.2215576171875,297.1499938964844,293.1499938964844,0.2044158279895782,-4277.75537109375,304.1356811523437,0.9990000128746032,0.3037778735160827,0.2724986970424652,293.2817687988281,297.1499938964844,293.1499938964844,0.0089932242408394,-2885.02490234375,301.5945739746094,0.554010808467865,0.050000000745058,0.228689894080162,291.1590270996094,291.1499938964844,274.531982421875,271.1318054199219,285.74591064453125,293.3448486328125,291.154296875,1.0,0.2110108584165573,0.7962709665298462,0.7962709665298462,1.0,1.0,-0.9805034399032592,0.3961949050426483,0.5843085050582886,0.2164780646562576,0.0,0.0,0.1986533403396606,30.2114486694336,46.0,-27.83049964904785,-5279.44970703125,103.88899993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,304.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1164828985929489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444804817438125,0.1444847583770752,-4.2853885133808944e-06,0.0,0.000118215335533,0.0,0.0,5.722873210906982,0.0,0.0,0.0,0.2768876552581787,4.0,0.0,1.0
740100,293.18035888671875,297.1499938964844,293.1499938964844,0.0642837509512901,-1635.7412109375,304.1517028808594,0.7318172454833984,0.1144889667630195,0.1038954406976699,293.61053466796875,297.1499938964844,293.1499938964844,0.001759088365361,-140.8483123779297,293.5785217285156,0.5474653840065002,0.050000000745058,0.048258226364851,293.1505126953125,297.1499938964844,293.1499938964844,0.1581279337406158,-2573.033447265625,304.1483764648437,0.925229012966156,0.2329819053411483,0.1634696424007415,293.2344970703125,297.1499938964844,293.1499938964844,0.2122850567102432,-4411.55810546875,304.1240539550781,0.9990000128746032,0.3003326058387756,0.280811458826065,293.2817077636719,297.1499938964844,293.1499938964844,0.0089852940291166,-2886.158935546875,301.5677795410156,0.5474653840065002,0.050000000745058,0.2289162576198578,291.1383361816406,291.1499938964844,274.55291748046875,271.1428527832031,285.7586975097656,293.3622741699219,291.1336975097656,1.0,0.2141729295253753,0.7962450385093689,0.7962450385093689,1.0,1.0,-0.9905174374580384,0.4005367755889892,0.5899807214736938,0.2190216779708862,0.0,0.0,0.2014944404363632,31.577295303344727,46.0,-39.45185470581055,-5308.43115234375,108.36032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,304.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.1161839589476585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454410254955291,0.145445317029953,-4.285249815438874e-06,0.0,0.0001179119499283,0.0,0.0,5.762157440185547,0.0,0.0,0.0,0.2770182192325592,4.0,0.0,1.0
