time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740160,293.1797790527344,297.1499938964844,293.1499938964844,0.0641976818442344,-1634.3994140625,304.15155029296875,0.7225512266159058,0.1142132729291915,0.1037156581878662,293.608642578125,297.1499938964844,293.1499938964844,0.0017102834535762,-137.00149536132812,293.4926452636719,0.5388985276222229,0.050000000745058,0.0483265370130538,293.1514587402344,297.1499938964844,293.1499938964844,0.15817591547966,-2573.77099609375,304.1485900878906,0.9111001491546632,0.2327896356582641,0.1633630841970443,293.2489318847656,297.1499938964844,293.1499938964844,0.2142454832792282,-4446.4619140625,304.12567138671875,0.992185652256012,0.2964300215244293,0.2829543948173523,293.2817687988281,297.1499938964844,293.1499938964844,0.0089779533445835,-2886.66259765625,301.5420227050781,0.5388985276222229,0.050000000745058,0.2292402982711792,291.1248779296875,291.1499938964844,274.57342529296875,271.1536865234375,285.7809143066406,293.38201904296875,291.1235656738281,1.0,0.2172460854053497,0.7961599230766296,0.7961599230766296,1.0,1.0,-0.9926814436912536,0.4011790156364441,0.5915024280548096,0.2203336358070373,0.0,0.0,0.204588383436203,33.36227035522461,49.0,-27.601869583129883,-5336.52197265625,111.91345977783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,304.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.953125,18000.0,0.0,0.0,0.116007313132286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471772342920303,0.1471815258264541,-4.287035153538454e-06,0.0,0.0001177326776087,0.0,0.0,5.835951328277588,0.0,0.0,0.0,0.2772788107395172,4.0,0.0,1.0
740220,293.17889404296875,297.1499938964844,293.1499938964844,0.0637417510151863,-1626.1134033203125,304.1518249511719,0.7024003267288208,0.1136433407664299,0.103359468281269,293.5992431640625,297.1499938964844,293.1499938964844,0.0016216732328757,-129.79945373535156,293.3754577636719,0.5221458673477173,0.050000000745058,0.0484853573143482,293.1492919921875,297.1499938964844,293.1499938964844,0.1581848114728927,-2573.54296875,304.1490173339844,0.8861527442932129,0.2331908345222473,0.1636154800653457,293.26275634765625,297.1499938964844,293.1499938964844,0.2094568014144897,-4359.50732421875,304.1416015625,0.9622150659561156,0.2910817265510559,0.277311235666275,293.2821044921875,297.1499938964844,293.1499938964844,0.0089408522471785,-2878.571533203125,301.499267578125,0.5221458673477173,0.050000000745058,0.2299936711788177,291.14434814453125,291.1499938964844,274.6129150390625,271.1744384765625,285.8209533691406,293.3908386230469,291.1475830078125,1.0,0.2229157835245132,0.7959896922111511,0.7959896922111511,1.0,1.0,-0.9874222278594972,0.3980905413627624,0.5893316864967346,0.2210656106472015,0.0,0.0,0.2045018076896667,37.356143951416016,52.0,18.906652450561523,-5332.22021484375,117.38500213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,304.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.1159811839461326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14838407933712,0.1483883708715438,-4.291302047931822e-06,0.0,0.0001177061640191,0.0,0.0,5.891407012939453,0.0,0.0,0.0,0.2775044739246368,4.0,0.0,1.0
740280,293.17889404296875,297.1499938964844,293.1499938964844,0.0637417510151863,-1626.1134033203125,304.1518249511719,0.7024003267288208,0.1136433407664299,0.103359468281269,293.5992431640625,297.1499938964844,293.1499938964844,0.0016216732328757,-129.79945373535156,293.3754577636719,0.5221458673477173,0.050000000745058,0.0484853573143482,293.1492919921875,297.1499938964844,293.1499938964844,0.1581848114728927,-2573.54296875,304.1490173339844,0.8861527442932129,0.2331908345222473,0.1636154800653457,293.26275634765625,297.1499938964844,293.1499938964844,0.2094568014144897,-4359.50732421875,304.1416015625,0.9622150659561156,0.2910817265510559,0.277311235666275,293.2821044921875,297.1499938964844,293.1499938964844,0.0089408522471785,-2878.571533203125,301.499267578125,0.5221458673477173,0.050000000745058,0.2299936711788177,291.14434814453125,291.1499938964844,274.6129150390625,271.1744384765625,285.8209533691406,293.3908386230469,291.1475830078125,1.0,0.2229157835245132,0.7959896922111511,0.7959896922111511,1.0,1.0,-0.9874222278594972,0.3980905413627624,0.5893316864967346,0.2210656106472015,0.0,0.0,0.2045018076896667,37.356143951416016,52.0,18.906652450561523,-5332.22021484375,117.38500213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,304.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.1159811839461326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14838407933712,0.1483883708715438,-4.291302047931822e-06,0.0,0.0001177061640191,0.0,0.0,5.891407012939453,0.0,0.0,0.0,0.2775044739246368,4.0,0.0,1.0
740340,293.1778869628906,297.1499938964844,293.1499938964844,0.063346117734909,-1619.0352783203125,304.15185546875,0.6855497360229492,0.113111563026905,0.1030093505978584,293.5867004394531,297.1499938964844,293.1499938964844,0.0015364397550001,-122.91979217529295,293.2659912109375,0.5098384618759155,0.050000000745058,0.0486321523785591,293.1477355957031,297.1499938964844,293.1499938964844,0.1584692150354385,-2577.098388671875,304.1488647460937,0.8675791025161743,0.2335240244865417,0.1640026569366455,293.265380859375,297.1499938964844,293.1499938964844,0.2062721401453018,-4304.41015625,304.1495361328125,0.9352002143859864,0.2876791954040527,0.2739088535308838,293.2824401855469,297.1499938964844,293.1499938964844,0.0089041292667388,-2871.33837890625,301.45538330078125,0.5098384618759155,0.050000000745058,0.230689987540245,291.1582336425781,291.1499938964844,274.6501770019531,271.19403076171875,285.8448486328125,293.38055419921875,291.1589050292969,1.0,0.2282380908727646,0.7958194017410278,0.7958194017410278,1.0,1.0,-0.9843947291374208,0.3960914015769958,0.5883033275604248,0.2220452427864074,0.0,0.0,0.2022453993558883,41.07219696044922,55.0,14.010388374328612,-5287.4892578125,122.9146957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,304.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.116096556186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470561921596527,0.1470604836940765,-4.290291144570801e-06,0.0,0.0001178232487291,0.0,0.0,5.835307598114014,0.0,0.0,0.0,0.2773166298866272,4.0,0.0,1.0
740400,293.1778869628906,297.1499938964844,293.1499938964844,0.063346117734909,-1619.0352783203125,304.15185546875,0.6855497360229492,0.113111563026905,0.1030093505978584,293.5867004394531,297.1499938964844,293.1499938964844,0.0015364397550001,-122.91979217529295,293.2659912109375,0.5098384618759155,0.050000000745058,0.0486321523785591,293.1477355957031,297.1499938964844,293.1499938964844,0.1584692150354385,-2577.098388671875,304.1488647460937,0.8675791025161743,0.2335240244865417,0.1640026569366455,293.265380859375,297.1499938964844,293.1499938964844,0.2062721401453018,-4304.41015625,304.1495361328125,0.9352002143859864,0.2876791954040527,0.2739088535308838,293.2824401855469,297.1499938964844,293.1499938964844,0.0089041292667388,-2871.33837890625,301.45538330078125,0.5098384618759155,0.050000000745058,0.230689987540245,291.1582336425781,291.1499938964844,274.6501770019531,271.19403076171875,285.8448486328125,293.38055419921875,291.1589050292969,1.0,0.2282380908727646,0.7958194017410278,0.7958194017410278,1.0,1.0,-0.9843947291374208,0.3960914015769958,0.5883033275604248,0.2220452427864074,0.0,0.0,0.2022453993558883,41.07219696044922,55.0,14.010388374328612,-5287.4892578125,122.9146957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,304.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.116096556186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470561921596527,0.1470604836940765,-4.290291144570801e-06,0.0,0.0001178232487291,0.0,0.0,5.835307598114014,0.0,0.0,0.0,0.2773166298866272,4.0,0.0,1.0
740460,293.1767883300781,297.1499938964844,293.1499938964844,0.0630400106310844,-1613.6544189453125,304.1517333984375,0.6715560555458069,0.1126277074217796,0.102698415517807,293.5739440917969,297.1499938964844,293.1499938964844,0.0014550924533978,-116.39498138427734,293.15350341796875,0.5001614689826965,0.050000000745058,0.0487727969884872,293.1477355957031,297.1499938964844,293.1499938964844,0.1586460620164871,-2579.32666015625,304.1489562988281,0.852289080619812,0.2335842251777649,0.1641920208930969,293.26397705078125,297.1499938964844,293.1499938964844,0.2039861977100372,-4265.34765625,304.1534423828125,0.9122658371925354,0.2850390374660492,0.271423876285553,293.2826843261719,297.1499938964844,293.1499938964844,0.0088714631274342,-2865.725830078125,301.40966796875,0.5001614689826965,0.050000000745058,0.2313571572303772,291.16229248046875,291.1499938964844,274.6849975585937,271.21240234375,285.863037109375,293.3662414550781,291.1626281738281,1.0,0.2332869619131088,0.7957653999328613,0.7957653999328613,1.0,1.0,-0.9822359681129456,0.3945619463920593,0.5876740217208862,0.2230356037616729,0.0,0.0,0.2003081291913986,44.64052963256836,58.0,7.333065986633301,-5253.41748046875,128.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,304.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.116193801164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459643840789795,0.1459686756134033,-4.288334821467288e-06,0.0,0.0001179219398181,0.0,0.0,5.787755489349365,0.0,0.0,0.0,0.2771327793598175,4.0,0.0,1.0
740520,293.1767883300781,297.1499938964844,293.1499938964844,0.0630400106310844,-1613.6544189453125,304.1517333984375,0.6715560555458069,0.1126277074217796,0.102698415517807,293.5739440917969,297.1499938964844,293.1499938964844,0.0014550924533978,-116.39498138427734,293.15350341796875,0.5001614689826965,0.050000000745058,0.0487727969884872,293.1477355957031,297.1499938964844,293.1499938964844,0.1586460620164871,-2579.32666015625,304.1489562988281,0.852289080619812,0.2335842251777649,0.1641920208930969,293.26397705078125,297.1499938964844,293.1499938964844,0.2039861977100372,-4265.34765625,304.1534423828125,0.9122658371925354,0.2850390374660492,0.271423876285553,293.2826843261719,297.1499938964844,293.1499938964844,0.0088714631274342,-2865.725830078125,301.40966796875,0.5001614689826965,0.050000000745058,0.2313571572303772,291.16229248046875,291.1499938964844,274.6849975585937,271.21240234375,285.863037109375,293.3662414550781,291.1626281738281,1.0,0.2332869619131088,0.7957653999328613,0.7957653999328613,1.0,1.0,-0.9822359681129456,0.3945619463920593,0.5876740217208862,0.2230356037616729,0.0,0.0,0.2003081291913986,44.64052963256836,58.0,7.333065986633301,-5253.41748046875,128.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,304.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.116193801164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459643840789795,0.1459686756134033,-4.288334821467288e-06,0.0,0.0001179219398181,0.0,0.0,5.787755489349365,0.0,0.0,0.0,0.2771327793598175,4.0,0.0,1.0
740580,293.1756896972656,297.1499938964844,293.1499938964844,0.0627764910459518,-1609.059814453125,304.151611328125,0.6597164273262024,0.1121751144528389,0.102415919303894,293.5619506835937,297.1499938964844,293.1499938964844,0.0013753366656601,-110.010498046875,293.04107666015625,0.4920978844165802,0.050000000745058,0.048909842967987,293.1485595703125,297.1499938964844,293.1499938964844,0.1586983054876327,-2579.945556640625,304.14923095703125,0.8392952680587769,0.2334744036197662,0.1642421782016754,293.2611083984375,297.1499938964844,293.1499938964844,0.2020531594753265,-4232.62548828125,304.1554870605469,0.8943557739257812,0.2827306985855102,0.2693232297897339,293.2828674316406,297.1499938964844,293.1499938964844,0.0088396510109305,-2860.487060546875,301.36346435546875,0.4920978844165802,0.050000000745058,0.23200723528862,291.1636047363281,291.1499938964844,274.7171325683594,271.2294921875,285.8788452148437,293.3521728515625,291.1636047363281,1.0,0.2381030172109604,0.7957113981246948,0.7957113981246948,1.0,1.0,-0.9803807735443116,0.3932322263717651,0.5871485471725464,0.2239235043525695,0.0,0.0,0.1983800083398819,48.11775588989258,46.0,2.469634294509888,-5222.97802734375,133.72531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,304.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1162406951189041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448602080345153,0.144864484667778,-4.286332114133984e-06,0.0,0.0001179695318569,0.0,0.0,5.739710807800293,0.0,0.0,0.0,0.2769468128681183,4.0,0.0,1.0
740640,293.1756896972656,297.1499938964844,293.1499938964844,0.0627764910459518,-1609.059814453125,304.151611328125,0.6597164273262024,0.1121751144528389,0.102415919303894,293.5619506835937,297.1499938964844,293.1499938964844,0.0013753366656601,-110.010498046875,293.04107666015625,0.4920978844165802,0.050000000745058,0.048909842967987,293.1485595703125,297.1499938964844,293.1499938964844,0.1586983054876327,-2579.945556640625,304.14923095703125,0.8392952680587769,0.2334744036197662,0.1642421782016754,293.2611083984375,297.1499938964844,293.1499938964844,0.2020531594753265,-4232.62548828125,304.1554870605469,0.8943557739257812,0.2827306985855102,0.2693232297897339,293.2828674316406,297.1499938964844,293.1499938964844,0.0088396510109305,-2860.487060546875,301.36346435546875,0.4920978844165802,0.050000000745058,0.23200723528862,291.1636047363281,291.1499938964844,274.7171325683594,271.2294921875,285.8788452148437,293.3521728515625,291.1636047363281,1.0,0.2381030172109604,0.7957113981246948,0.7957113981246948,1.0,1.0,-0.9803807735443116,0.3932322263717651,0.5871485471725464,0.2239235043525695,0.0,0.0,0.1983800083398819,48.11775588989258,46.0,2.469634294509888,-5222.97802734375,133.72531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,304.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1162406951189041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448602080345153,0.144864484667778,-4.286332114133984e-06,0.0,0.0001179695318569,0.0,0.0,5.739710807800293,0.0,0.0,0.0,0.2769468128681183,4.0,0.0,1.0
740700,293.17510986328125,297.1499938964844,293.1499938964844,0.0626127272844314,-1606.2060546875,304.151611328125,0.6581549644470215,0.1119635626673698,0.1022341251373291,293.5563049316406,297.1499938964844,293.1499938964844,0.0013342218007892,-106.72169494628906,292.9848937988281,0.4912510216236114,0.050000000745058,0.0489252395927906,293.14910888671875,297.1499938964844,293.1499938964844,0.158650740981102,-2579.288330078125,304.1494445800781,0.837863564491272,0.2333870232105255,0.1641974002122879,293.2594299316406,297.1499938964844,293.1499938964844,0.2011113762855529,-4216.74169921875,304.1561889648437,0.8916038274765015,0.2816503942012787,0.26829794049263,293.2829284667969,297.1499938964844,293.1499938964844,0.0088112009689211,-2854.88916015625,301.3403015136719,0.4912510216236114,0.050000000745058,0.2320802807807922,291.1636047363281,291.1499938964844,274.7321472167969,271.2375793457031,285.8865966796875,293.3456115722656,291.1636657714844,1.0,0.2381464689970016,0.7956843376159668,0.7956843376159668,1.0,1.0,-0.9789849519729614,0.392374724149704,0.5866102576255798,0.2242196649312973,0.0,0.0,0.1974709630012512,48.50303268432617,46.0,1.5289955139160156,-5208.638671875,134.02450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,304.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.116236113011837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443429887294769,0.1443472802639007,-4.28536077379249e-06,0.0,0.000117964875244,0.0,0.0,5.717190265655518,0.0,0.0,0.0,0.2768590152263641,4.0,0.0,1.0
740760,293.1744384765625,297.1499938964844,293.1499938964844,0.0624270364642143,-1602.9625244140625,304.1516418457031,0.6594108939170837,0.1117736771702766,0.1020323187112808,293.55084228515625,297.1499938964844,293.1499938964844,0.0012925994815304,-103.389892578125,292.9297180175781,0.492491751909256,0.050000000745058,0.0489027500152587,293.14959716796875,297.1499938964844,293.1499938964844,0.1585561335086822,-2578.00634765625,304.14971923828125,0.8397330641746521,0.2333011180162429,0.1641204059123993,293.2576599121094,297.1499938964844,293.1499938964844,0.2001600712537765,-4200.70361328125,304.15679931640625,0.8927531242370605,0.2806151807308197,0.2672783732414245,293.282958984375,297.1499938964844,293.1499938964844,0.0087736099958419,-2847.0029296875,301.3174133300781,0.492491751909256,0.050000000745058,0.2319735884666443,291.1641845703125,291.1499938964844,274.7463684082031,271.24530029296875,285.8941955566406,293.3392639160156,291.1644287109375,1.0,0.2369983047246933,0.7956620454788208,0.7956620454788208,1.0,1.0,-0.9772717952728271,0.3913909494876861,0.5858808159828186,0.2244057655334472,0.0,0.0,0.1964707672595977,47.923133850097656,34.0,1.9775876998901367,-5194.16943359375,132.63992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,304.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1162079721689224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438142657279968,0.1438185572624206,-4.284421265765559e-06,0.0,0.0001179363171104,0.0,0.0,5.694256782531738,0.0,0.0,0.0,0.2767698168754577,4.0,0.0,1.0
740820,293.1729431152344,297.1499938964844,293.1499938964844,0.0620312467217445,-1596.04345703125,304.1517639160156,0.6686983108520508,0.1114586144685745,0.1016100943088531,293.5404968261719,297.1499938964844,293.1499938964844,0.0012081374879926,-96.62525177001952,292.8217468261719,0.4999060034751892,0.050000000745058,0.048776876181364,293.1502685546875,297.1499938964844,293.1499938964844,0.1582968980073928,-2574.522216796875,304.1502380371094,0.8514217138290405,0.2331730425357818,0.1639228016138076,293.2539367675781,297.1499938964844,293.1499938964844,0.1982552409172058,-4168.60302734375,304.1576843261719,0.9041892290115356,0.2786429524421692,0.26526740193367,293.2827453613281,297.1499938964844,293.1499938964844,0.0086798053234815,-2826.467041015625,301.27252197265625,0.4999060034751892,0.050000000745058,0.2313764989376068,291.1666259765625,291.1499938964844,274.7724609375,271.2597351074219,285.9086303710937,293.32745361328125,291.1669311523437,1.0,0.2316823750734329,0.795617401599884,0.795617401599884,1.0,1.0,-0.9732468128204346,0.3892057240009308,0.5840410590171814,0.2245149910449981,0.0,0.0,0.1940987706184387,44.70279693603516,25.0,3.091109275817871,-5162.3447265625,126.32801055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,304.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.107421875,18000.0,0.0,0.0,0.1160651370882988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425670832395553,0.1425713747739792,-4.282367171981605e-06,0.0,0.0001177913582068,0.0,0.0,5.640439033508301,0.0,0.0,0.0,0.2765635550022125,4.0,0.0,1.0
740880,293.1729431152344,297.1499938964844,293.1499938964844,0.0620312467217445,-1596.04345703125,304.1517639160156,0.6686983108520508,0.1114586144685745,0.1016100943088531,293.5404968261719,297.1499938964844,293.1499938964844,0.0012081374879926,-96.62525177001952,292.8217468261719,0.4999060034751892,0.050000000745058,0.048776876181364,293.1502685546875,297.1499938964844,293.1499938964844,0.1582968980073928,-2574.522216796875,304.1502380371094,0.8514217138290405,0.2331730425357818,0.1639228016138076,293.2539367675781,297.1499938964844,293.1499938964844,0.1982552409172058,-4168.60302734375,304.1576843261719,0.9041892290115356,0.2786429524421692,0.26526740193367,293.2827453613281,297.1499938964844,293.1499938964844,0.0086798053234815,-2826.467041015625,301.27252197265625,0.4999060034751892,0.050000000745058,0.2313764989376068,291.1666259765625,291.1499938964844,274.7724609375,271.2597351074219,285.9086303710937,293.32745361328125,291.1669311523437,1.0,0.2316823750734329,0.795617401599884,0.795617401599884,1.0,1.0,-0.9732468128204346,0.3892057240009308,0.5840410590171814,0.2245149910449981,0.0,0.0,0.1940987706184387,44.70279693603516,25.0,3.091109275817871,-5162.3447265625,126.32801055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,304.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.107421875,18000.0,0.0,0.0,0.1160651370882988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425670832395553,0.1425713747739792,-4.282367171981605e-06,0.0,0.0001177913582068,0.0,0.0,5.640439033508301,0.0,0.0,0.0,0.2765635550022125,4.0,0.0,1.0
740940,293.1712646484375,297.1499938964844,293.1499938964844,0.0616516582667827,-1589.4241943359375,304.1517944335937,0.6848520040512085,0.1112161576747894,0.1012065336108207,293.5310974121094,297.1499938964844,293.1499938964844,0.0011233122786507,-89.83314514160156,292.7146911621094,0.5125539898872375,0.050000000745058,0.048597015440464,293.1502685546875,297.1499938964844,293.1499938964844,0.1580842584371566,-2571.685302734375,304.1505126953125,0.8714779615402222,0.2331655919551849,0.1637682318687439,293.2504272460937,297.1499938964844,293.1499938964844,0.1963540464639663,-4136.58056640625,304.1582946777344,0.9262104630470276,0.276722252368927,0.2632648646831512,293.28228759765625,297.1499938964844,293.1499938964844,0.0085756732150912,-2803.13525390625,301.2284545898437,0.5125539898872375,0.050000000745058,0.2305233180522918,291.1690368652344,291.1499938964844,274.7951965332031,271.27276611328125,285.9216003417969,293.3171081542969,291.1692810058594,1.0,0.2242764830589294,0.7955727577209473,0.7955727577209473,1.0,1.0,-0.9689335227012634,0.3869633078575134,0.58197021484375,0.224373772740364,0.0,0.0,0.1913947165012359,40.10626602172852,25.0,3.013230085372925,-5128.42041015625,117.73077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,304.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.1157802641391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411212831735611,0.1411255598068237,-4.279946551832836e-06,0.0,0.000117502248031,0.0,0.0,5.578121185302734,0.0,0.0,0.0,0.2763249278068542,4.0,0.0,1.0
741000,293.1712646484375,297.1499938964844,293.1499938964844,0.0616516582667827,-1589.4241943359375,304.1517944335937,0.6848520040512085,0.1112161576747894,0.1012065336108207,293.5310974121094,297.1499938964844,293.1499938964844,0.0011233122786507,-89.83314514160156,292.7146911621094,0.5125539898872375,0.050000000745058,0.048597015440464,293.1502685546875,297.1499938964844,293.1499938964844,0.1580842584371566,-2571.685302734375,304.1505126953125,0.8714779615402222,0.2331655919551849,0.1637682318687439,293.2504272460937,297.1499938964844,293.1499938964844,0.1963540464639663,-4136.58056640625,304.1582946777344,0.9262104630470276,0.276722252368927,0.2632648646831512,293.28228759765625,297.1499938964844,293.1499938964844,0.0085756732150912,-2803.13525390625,301.2284545898437,0.5125539898872375,0.050000000745058,0.2305233180522918,291.1690368652344,291.1499938964844,274.7951965332031,271.27276611328125,285.9216003417969,293.3171081542969,291.1692810058594,1.0,0.2242764830589294,0.7955727577209473,0.7955727577209473,1.0,1.0,-0.9689335227012634,0.3869633078575134,0.58197021484375,0.224373772740364,0.0,0.0,0.1913947165012359,40.10626602172852,25.0,3.013230085372925,-5128.42041015625,117.73077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,304.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.1157802641391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411212831735611,0.1411255598068237,-4.279946551832836e-06,0.0,0.000117502248031,0.0,0.0,5.578121185302734,0.0,0.0,0.0,0.2763249278068542,4.0,0.0,1.0
741060,293.1696472167969,297.1499938964844,293.1499938964844,0.0613530986011028,-1584.248046875,304.1517028808594,0.6993669867515564,0.1110085546970367,0.1008859276771545,293.5230407714844,297.1499938964844,293.1499938964844,0.0010395369026809,-83.13015747070312,292.606201171875,0.5245325565338135,0.050000000745058,0.0484602972865104,293.1503601074219,297.1499938964844,293.1499938964844,0.1579417437314987,-2569.806884765625,304.15057373046875,0.8898867964744568,0.2331419438123703,0.1636609584093094,293.2470092773437,297.1499938964844,293.1499938964844,0.1945639550685882,-4106.48046875,304.15850830078125,0.9459746479988098,0.2748702466487884,0.2613660991191864,293.2816467285156,297.1499938964844,293.1499938964844,0.0084844455122947,-2782.786376953125,301.1847229003906,0.5245325565338135,0.050000000745058,0.2298747897148132,291.17022705078125,291.1499938964844,274.8143005371094,271.2843322753906,285.9323425292969,293.3084716796875,291.1701965332031,1.0,0.2186728566884994,0.7955581545829773,0.7955581545829773,1.0,1.0,-0.9651980996131896,0.3850507736206054,0.5801473259925842,0.2241826653480529,0.0,0.0,0.188596487045288,36.6059799194336,25.0,1.2352092266082764,-5095.70458984375,111.13375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05078125,18000.0,0.0,0.0,0.1153383031487464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395960450172424,0.139600321650505,-4.277290827303659e-06,0.0,0.000117053714348,0.0,0.0,5.51239013671875,0.0,0.0,0.0,0.2760721445083618,4.0,0.0,1.0
741120,293.1696472167969,297.1499938964844,293.1499938964844,0.0613530986011028,-1584.248046875,304.1517028808594,0.6993669867515564,0.1110085546970367,0.1008859276771545,293.5230407714844,297.1499938964844,293.1499938964844,0.0010395369026809,-83.13015747070312,292.606201171875,0.5245325565338135,0.050000000745058,0.0484602972865104,293.1503601074219,297.1499938964844,293.1499938964844,0.1579417437314987,-2569.806884765625,304.15057373046875,0.8898867964744568,0.2331419438123703,0.1636609584093094,293.2470092773437,297.1499938964844,293.1499938964844,0.1945639550685882,-4106.48046875,304.15850830078125,0.9459746479988098,0.2748702466487884,0.2613660991191864,293.2816467285156,297.1499938964844,293.1499938964844,0.0084844455122947,-2782.786376953125,301.1847229003906,0.5245325565338135,0.050000000745058,0.2298747897148132,291.17022705078125,291.1499938964844,274.8143005371094,271.2843322753906,285.9323425292969,293.3084716796875,291.1701965332031,1.0,0.2186728566884994,0.7955581545829773,0.7955581545829773,1.0,1.0,-0.9651980996131896,0.3850507736206054,0.5801473259925842,0.2241826653480529,0.0,0.0,0.188596487045288,36.6059799194336,25.0,1.2352092266082764,-5095.70458984375,111.13375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,304.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05078125,18000.0,0.0,0.0,0.1153383031487464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395960450172424,0.139600321650505,-4.277290827303659e-06,0.0,0.000117053714348,0.0,0.0,5.51239013671875,0.0,0.0,0.0,0.2760721445083618,4.0,0.0,1.0
741180,293.168212890625,297.1499938964844,293.1499938964844,0.0611017197370529,-1579.9190673828125,304.15155029296875,0.711276650428772,0.1108019277453422,0.1006057411432266,293.5165100097656,297.1499938964844,293.1499938964844,0.0009558724705129,-76.44157409667969,292.49462890625,0.5350137948989868,0.050000000745058,0.0483601540327072,293.1509094238281,297.1499938964844,293.1499938964844,0.1577858328819275,-2567.7744140625,304.150634765625,0.9053722620010376,0.2330204993486404,0.1635214239358902,293.24371337890625,297.1499938964844,293.1499938964844,0.1928919553756714,-4078.40234375,304.158447265625,0.9611548781394958,0.2730824649333954,0.2595655620098114,293.281005859375,297.1499938964844,293.1499938964844,0.0084039820358157,-2765.02099609375,301.1407775878906,0.5350137948989868,0.050000000745058,0.2293997555971145,291.16961669921875,291.1499938964844,274.8295593261719,271.2944030761719,285.94110107421875,293.301513671875,291.1694641113281,1.0,0.2142934501171112,0.7955434918403625,0.7955434918403625,1.0,1.0,-0.9618427753448486,0.3833649158477783,0.5784778594970703,0.2239282578229904,0.0,0.0,0.1860135197639465,34.03359603881836,25.0,-0.7076888084411621,-5066.517578125,106.18537902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,304.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.1147510558366775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381688266992569,0.1381731033325195,-4.274675575288711e-06,0.0,0.0001164577333838,0.0,0.0,5.450851917266846,0.0,0.0,0.0,0.2758335471153259,4.0,0.0,1.0
741240,293.168212890625,297.1499938964844,293.1499938964844,0.0611017197370529,-1579.9190673828125,304.15155029296875,0.711276650428772,0.1108019277453422,0.1006057411432266,293.5165100097656,297.1499938964844,293.1499938964844,0.0009558724705129,-76.44157409667969,292.49462890625,0.5350137948989868,0.050000000745058,0.0483601540327072,293.1509094238281,297.1499938964844,293.1499938964844,0.1577858328819275,-2567.7744140625,304.150634765625,0.9053722620010376,0.2330204993486404,0.1635214239358902,293.24371337890625,297.1499938964844,293.1499938964844,0.1928919553756714,-4078.40234375,304.158447265625,0.9611548781394958,0.2730824649333954,0.2595655620098114,293.281005859375,297.1499938964844,293.1499938964844,0.0084039820358157,-2765.02099609375,301.1407775878906,0.5350137948989868,0.050000000745058,0.2293997555971145,291.16961669921875,291.1499938964844,274.8295593261719,271.2944030761719,285.94110107421875,293.301513671875,291.1694641113281,1.0,0.2142934501171112,0.7955434918403625,0.7955434918403625,1.0,1.0,-0.9618427753448486,0.3833649158477783,0.5784778594970703,0.2239282578229904,0.0,0.0,0.1860135197639465,34.03359603881836,25.0,-0.7076888084411621,-5066.517578125,106.18537902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,304.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.1147510558366775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381688266992569,0.1381731033325195,-4.274675575288711e-06,0.0,0.0001164577333838,0.0,0.0,5.450851917266846,0.0,0.0,0.0,0.2758335471153259,4.0,0.0,1.0
741300,293.1675720214844,297.1499938964844,293.1499938964844,0.0609852075576782,-1577.9183349609375,304.1514892578125,0.7161634564399719,0.1106966435909271,0.1004737243056297,293.5138244628906,297.1499938964844,293.1499938964844,0.0009138397872447,-73.08193969726562,292.4378662109375,0.5397024750709534,0.050000000745058,0.048319898545742,293.1513977050781,297.1499938964844,293.1499938964844,0.1576867252588272,-2566.482177734375,304.15069580078125,0.9125184416770936,0.2329165488481521,0.1634299308061599,293.2420959472656,297.1499938964844,293.1499938964844,0.1920903921127319,-4064.941162109375,304.15838623046875,0.9672700762748718,0.2722116708755493,0.2586971819400787,293.2807312011719,297.1499938964844,293.1499938964844,0.0083665065467357,-2756.779296875,301.11871337890625,0.5397024750709534,0.050000000745058,0.2292087972164154,291.1689758300781,291.1499938964844,274.835693359375,271.2988586425781,285.9447937011719,293.298583984375,291.1687927246094,1.0,0.2124728560447693,0.7955361604690552,0.7955361604690552,1.0,1.0,-0.960254728794098,0.3825808763504028,0.5776738524436951,0.2237720489501953,0.0,0.0,0.1848102211952209,32.99603271484375,25.0,-1.362468957901001,-5053.24560546875,104.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,304.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.1144118309020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375080347061157,0.1375123113393783,-4.273450940672774e-06,0.0,0.0001161134641733,0.0,0.0,5.422386646270752,0.0,0.0,0.0,0.275722861289978,4.0,0.0,1.0
741360,293.1669921875,297.1499938964844,293.1499938964844,0.0608726553618907,-1575.988037109375,304.15142822265625,0.720440685749054,0.1105894446372985,0.1003451347351074,293.5115051269531,297.1499938964844,293.1499938964844,0.0008715977892279,-69.70574951171875,292.3804016113281,0.5440161824226379,0.050000000745058,0.0482849441468715,293.1519775390625,297.1499938964844,293.1499938964844,0.1575694233179092,-2564.951416015625,304.1507873535156,0.9192572832107544,0.2327817976474762,0.1633213311433792,293.2405090332031,297.1499938964844,293.1499938964844,0.1913091093301773,-4051.817138671875,304.15826416015625,0.9725306034088136,0.271355539560318,0.2578481435775757,293.2804870605469,297.1499938964844,293.1499938964844,0.0083304746076464,-2748.8681640625,301.0965881347656,0.5440161824226379,0.050000000745058,0.2290429919958114,291.168212890625,291.1499938964844,274.8407592773437,271.3029479980469,285.9479675292969,293.29595947265625,291.1679992675781,1.0,0.2108556032180786,0.7955304980278015,0.7955304980278015,1.0,1.0,-0.9587100148200988,0.3818276524543762,0.5768823623657227,0.2235962599515915,0.0,0.0,0.1836709380149841,32.092525482177734,25.0,-1.8725653886795044,-5040.72412109375,102.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,304.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.1140483170747757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368826031684875,0.1368868798017501,-4.272288151696557e-06,0.0,0.0001157445440185,0.0,0.0,5.395466327667236,0.0,0.0,0.0,0.2756181359291076,4.0,0.0,1.0
741420,293.1659545898437,297.1499938964844,293.1499938964844,0.0606556460261344,-1572.27197265625,304.1513061523437,0.7275861501693726,0.1103684157133102,0.1000947505235672,293.5079345703125,297.1499938964844,293.1499938964844,0.0007862771744839,-62.88655853271485,292.2635498046875,0.5515380501747131,0.050000000745058,0.0482281483709812,293.153564453125,297.1499938964844,293.1499938964844,0.1572718173265457,-2561.0634765625,304.1510314941406,0.9309654235839844,0.2324147075414657,0.1630469858646392,293.2374572753906,297.1499938964844,293.1499938964844,0.1898023784160614,-4026.490234375,304.15802001953125,0.9808713793754578,0.269685834646225,0.2562038898468017,293.2800598144531,297.1499938964844,293.1499938964844,0.0082618994638323,-2733.834716796875,301.0521240234375,0.5515380501747131,0.050000000745058,0.2287735641002655,291.1664123535156,291.1499938964844,274.84765625,271.3098449707031,285.9528503417969,293.2915344238281,291.1661376953125,1.0,0.2081325650215149,0.7955191731452942,0.7955191731452942,1.0,1.0,-0.9557150602340698,0.3803943991661072,0.5753206610679626,0.223186045885086,0.0,0.0,0.1816047132015228,30.616851806640625,25.0,-2.5457918643951416,-5017.82763671875,99.31658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,304.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.1132681965827941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357485204935073,0.13575279712677,-4.270163572073216e-06,0.0,0.0001149528179666,0.0,0.0,5.346695899963379,0.0,0.0,0.0,0.2754282057285309,4.0,0.0,1.0
741480,293.1659545898437,297.1499938964844,293.1499938964844,0.0606556460261344,-1572.27197265625,304.1513061523437,0.7275861501693726,0.1103684157133102,0.1000947505235672,293.5079345703125,297.1499938964844,293.1499938964844,0.0007862771744839,-62.88655853271485,292.2635498046875,0.5515380501747131,0.050000000745058,0.0482281483709812,293.153564453125,297.1499938964844,293.1499938964844,0.1572718173265457,-2561.0634765625,304.1510314941406,0.9309654235839844,0.2324147075414657,0.1630469858646392,293.2374572753906,297.1499938964844,293.1499938964844,0.1898023784160614,-4026.490234375,304.15802001953125,0.9808713793754578,0.269685834646225,0.2562038898468017,293.2800598144531,297.1499938964844,293.1499938964844,0.0082618994638323,-2733.834716796875,301.0521240234375,0.5515380501747131,0.050000000745058,0.2287735641002655,291.1664123535156,291.1499938964844,274.84765625,271.3098449707031,285.9528503417969,293.2915344238281,291.1661376953125,1.0,0.2081325650215149,0.7955191731452942,0.7955191731452942,1.0,1.0,-0.9557150602340698,0.3803943991661072,0.5753206610679626,0.223186045885086,0.0,0.0,0.1816047132015228,30.616851806640625,25.0,-2.5457918643951416,-5017.82763671875,99.31658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,304.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.1132681965827941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357485204935073,0.13575279712677,-4.270163572073216e-06,0.0,0.0001149528179666,0.0,0.0,5.346695899963379,0.0,0.0,0.0,0.2754282057285309,4.0,0.0,1.0
741540,293.16510009765625,297.1499938964844,293.1499938964844,0.0604445599019527,-1568.661865234375,304.1512145996094,0.7332397699356079,0.1101381927728653,0.0998492762446403,293.50567626953125,297.1499938964844,293.1499938964844,0.0006996199372224,-55.95998001098633,292.14404296875,0.5576815605163574,0.050000000745058,0.0481851510703563,293.1556091308594,297.1499938964844,293.1499938964844,0.1568788439035415,-2555.9228515625,304.1513366699219,0.9401350617408752,0.2319112420082092,0.1626892387866974,293.2344970703125,297.1499938964844,293.1499938964844,0.1883616298437118,-4002.24365234375,304.1577453613281,0.9868845343589784,0.2680701017379761,0.254624992609024,293.27978515625,297.1499938964844,293.1499938964844,0.0081968763843178,-2719.58056640625,301.0073547363281,0.5576815605163574,0.050000000745058,0.2285696119070053,291.1643371582031,291.1499938964844,274.8500061035156,271.31512451171875,285.95574951171875,293.2880554199219,291.1640625,1.0,0.205956220626831,0.7955077886581421,0.7955077886581421,1.0,1.0,-0.9527994990348816,0.3790338933467865,0.5737655758857727,0.2226978093385696,0.0,0.0,0.1798298358917236,29.48943901062012,25.0,-2.884629011154175,-4997.50439453125,96.88539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,304.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1124509572982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347747296094894,0.1347789913415908,-4.268320481060073e-06,0.0,0.0001141234242822,0.0,0.0,5.304862022399902,0.0,0.0,0.0,0.2752649784088135,4.0,0.0,1.0
741600,293.16510009765625,297.1499938964844,293.1499938964844,0.0604445599019527,-1568.661865234375,304.1512145996094,0.7332397699356079,0.1101381927728653,0.0998492762446403,293.50567626953125,297.1499938964844,293.1499938964844,0.0006996199372224,-55.95998001098633,292.14404296875,0.5576815605163574,0.050000000745058,0.0481851510703563,293.1556091308594,297.1499938964844,293.1499938964844,0.1568788439035415,-2555.9228515625,304.1513366699219,0.9401350617408752,0.2319112420082092,0.1626892387866974,293.2344970703125,297.1499938964844,293.1499938964844,0.1883616298437118,-4002.24365234375,304.1577453613281,0.9868845343589784,0.2680701017379761,0.254624992609024,293.27978515625,297.1499938964844,293.1499938964844,0.0081968763843178,-2719.58056640625,301.0073547363281,0.5576815605163574,0.050000000745058,0.2285696119070053,291.1643371582031,291.1499938964844,274.8500061035156,271.31512451171875,285.95574951171875,293.2880554199219,291.1640625,1.0,0.205956220626831,0.7955077886581421,0.7955077886581421,1.0,1.0,-0.9527994990348816,0.3790338933467865,0.5737655758857727,0.2226978093385696,0.0,0.0,0.1798298358917236,29.48943901062012,25.0,-2.884629011154175,-4997.50439453125,96.88539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,304.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1124509572982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347747296094894,0.1347789913415908,-4.268320481060073e-06,0.0,0.0001141234242822,0.0,0.0,5.304862022399902,0.0,0.0,0.0,0.2752649784088135,4.0,0.0,1.0
741660,293.1643981933594,297.1499938964844,293.1499938964844,0.0602353923022747,-1565.086181640625,304.1511535644531,0.7376670837402344,0.1098987087607383,0.0996055379509925,293.5047302246094,297.1499938964844,293.1499938964844,0.0006110007525421,-48.87548065185547,292.0215759277344,0.5625994801521301,0.050000000745058,0.0481526516377925,293.158203125,297.1499938964844,293.1499938964844,0.1563694030046463,-2549.248291015625,304.1517333984375,0.9469467997550964,0.2312420159578323,0.1622323095798492,293.2316589355469,297.1499938964844,293.1499938964844,0.1869787275791168,-3978.9365234375,304.157470703125,0.9911307096481324,0.2665057480335235,0.253105491399765,293.2796630859375,297.1499938964844,293.1499938964844,0.0081344125792384,-2705.857177734375,300.96221923828125,0.5625994801521301,0.050000000745058,0.2284154444932937,291.1622314453125,291.1499938964844,274.8500061035156,271.31951904296875,285.9571838378906,293.2855224609375,291.1619567871094,1.0,0.2041971236467361,0.795496940612793,0.795496940612793,1.0,1.0,-0.9499106407165528,0.3777373731136322,0.5721732378005981,0.222082257270813,0.0,0.0,0.1783417016267776,28.62463760375977,25.0,-2.9059622287750244,-4979.27734375,94.89793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,304.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1116359084844589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339586079120636,0.133962869644165,-4.266760242899181e-06,0.0,0.0001132962570409,0.0,0.0,5.269828796386719,0.0,0.0,0.0,0.275128036737442,4.0,0.0,1.0
741720,293.1643981933594,297.1499938964844,293.1499938964844,0.0602353923022747,-1565.086181640625,304.1511535644531,0.7376670837402344,0.1098987087607383,0.0996055379509925,293.5047302246094,297.1499938964844,293.1499938964844,0.0006110007525421,-48.87548065185547,292.0215759277344,0.5625994801521301,0.050000000745058,0.0481526516377925,293.158203125,297.1499938964844,293.1499938964844,0.1563694030046463,-2549.248291015625,304.1517333984375,0.9469467997550964,0.2312420159578323,0.1622323095798492,293.2316589355469,297.1499938964844,293.1499938964844,0.1869787275791168,-3978.9365234375,304.157470703125,0.9911307096481324,0.2665057480335235,0.253105491399765,293.2796630859375,297.1499938964844,293.1499938964844,0.0081344125792384,-2705.857177734375,300.96221923828125,0.5625994801521301,0.050000000745058,0.2284154444932937,291.1622314453125,291.1499938964844,274.8500061035156,271.31951904296875,285.9571838378906,293.2855224609375,291.1619567871094,1.0,0.2041971236467361,0.795496940612793,0.795496940612793,1.0,1.0,-0.9499106407165528,0.3777373731136322,0.5721732378005981,0.222082257270813,0.0,0.0,0.1783417016267776,28.62463760375977,25.0,-2.9059622287750244,-4979.27734375,94.89793395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,304.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1116359084844589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339586079120636,0.133962869644165,-4.266760242899181e-06,0.0,0.0001132962570409,0.0,0.0,5.269828796386719,0.0,0.0,0.0,0.275128036737442,4.0,0.0,1.0
741780,293.1638488769531,297.1499938964844,293.1499938964844,0.0600214563310146,-1561.424560546875,304.151123046875,0.7410054802894592,0.1096457317471504,0.099358931183815,293.5054626464844,297.1499938964844,293.1499938964844,0.0005273190909065,-41.46915054321289,291.89501953125,0.5664246082305908,0.050000000745058,0.0481284298002719,293.16168212890625,297.1499938964844,293.1499938964844,0.1556790173053741,-2540.18017578125,304.1523132324219,0.9515888690948486,0.2303300946950912,0.1616255640983581,293.2289123535156,297.1499938964844,293.1499938964844,0.1856429129838943,-3956.378662109375,304.1571960449219,0.9939924478530884,0.2649895846843719,0.2516407370567322,293.2796936035156,297.1499938964844,293.1499938964844,0.0080736707895994,-2692.429931640625,300.91680908203125,0.5664246082305908,0.050000000745058,0.2283005565404892,291.16046142578125,291.1499938964844,274.8500061035156,271.3239440917969,285.9581298828125,293.2841491699219,291.1602478027344,1.0,0.2027596682310104,0.7954861521720886,0.7954861521720886,1.0,1.0,-0.9469612836837769,0.3764790892601013,0.5704821944236755,0.2212865799665451,0.0,0.0,0.1770736277103424,27.96441078186035,28.0,-2.4166855812072754,-4962.25927734375,93.23916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,304.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.110857181251049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332738846540451,0.1332781463861465,-4.265460120222997e-06,0.0,0.0001125059425248,0.0,0.0,5.240480422973633,0.0,0.0,0.0,0.2750133275985718,4.0,0.0,1.0
741840,293.1638488769531,297.1499938964844,293.1499938964844,0.0600214563310146,-1561.424560546875,304.151123046875,0.7410054802894592,0.1096457317471504,0.099358931183815,293.5054626464844,297.1499938964844,293.1499938964844,0.0005273190909065,-41.46915054321289,291.89501953125,0.5664246082305908,0.050000000745058,0.0481284298002719,293.16168212890625,297.1499938964844,293.1499938964844,0.1556790173053741,-2540.18017578125,304.1523132324219,0.9515888690948486,0.2303300946950912,0.1616255640983581,293.2289123535156,297.1499938964844,293.1499938964844,0.1856429129838943,-3956.378662109375,304.1571960449219,0.9939924478530884,0.2649895846843719,0.2516407370567322,293.2796936035156,297.1499938964844,293.1499938964844,0.0080736707895994,-2692.429931640625,300.91680908203125,0.5664246082305908,0.050000000745058,0.2283005565404892,291.16046142578125,291.1499938964844,274.8500061035156,271.3239440917969,285.9581298828125,293.2841491699219,291.1602478027344,1.0,0.2027596682310104,0.7954861521720886,0.7954861521720886,1.0,1.0,-0.9469612836837769,0.3764790892601013,0.5704821944236755,0.2212865799665451,0.0,0.0,0.1770736277103424,27.96441078186035,28.0,-2.4166855812072754,-4962.25927734375,93.23916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329162597656,304.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.110857181251049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332738846540451,0.1332781463861465,-4.265460120222997e-06,0.0,0.0001125059425248,0.0,0.0,5.240480422973633,0.0,0.0,0.0,0.2750133275985718,4.0,0.0,1.0
