time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741900,293.16363525390625,297.1499938964844,293.1499938964844,0.0599174313247203,-1559.6436767578125,304.151123046875,0.7408448457717896,0.1095107644796371,0.0992402583360672,293.50653076171875,297.1499938964844,293.1499938964844,0.0005335475434549,-42.27293395996094,291.8298645019531,0.5665378570556641,0.050000000745058,0.0481277368962764,293.1637878417969,297.1499938964844,293.1499938964844,0.1552589535713195,-2534.6552734375,304.15264892578125,0.950976312160492,0.2297703921794891,0.1612608432769775,293.2276306152344,297.1499938964844,293.1499938964844,0.1849973201751709,-3945.463134765625,304.1570739746094,0.9934096336364746,0.2642467617988586,0.2509352564811706,293.2797546386719,297.1499938964844,293.1499938964844,0.0080456444993615,-2686.26513671875,300.8939514160156,0.5665378570556641,0.050000000745058,0.2282972633838653,291.1597595214844,291.1499938964844,274.8500061035156,271.3261413574219,285.9584045410156,293.2839660644531,291.1595764160156,1.0,0.2026069462299347,0.7954807281494141,0.7954807281494141,1.0,1.0,-0.9455294013023376,0.3758913874626159,0.5696380138397217,0.2208411544561386,0.0,0.0,0.1764945089817047,27.922531127929688,28.0,-2.163699150085449,-4954.01953125,92.88549041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,304.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.1104893907904625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329647898674011,0.1329690515995025,-4.264884410076775e-06,0.0,0.0001121326858992,0.0,0.0,5.227254867553711,0.0,0.0,0.0,0.2749617993831634,4.0,0.0,1.0
741960,293.1634826660156,297.1499938964844,293.1499938964844,0.0598137415945529,-1557.8687744140625,304.1510925292969,0.739378809928894,0.1093668118119239,0.0991220101714134,293.508056640625,297.1499938964844,293.1499938964844,0.0004651691415347,-29.86881256103516,291.7633972167969,0.5653750896453857,0.050000000745058,0.0481350198388099,293.1661376953125,297.1499938964844,293.1499938964844,0.1547849774360656,-2528.418212890625,304.1530456542969,0.9482757449150084,0.2291356027126312,0.1608505249023437,293.2263488769531,297.1499938964844,293.1499938964844,0.1843668520450592,-3934.79638671875,304.15692138671875,0.9913796186447144,0.2635117173194885,0.2502458691596985,293.2798767089844,297.1499938964844,293.1499938964844,0.0080192331224679,-2680.49560546875,300.8709411621094,0.5653750896453857,0.050000000745058,0.2283318042755127,291.1590576171875,291.1499938964844,274.8500061035156,271.3283386230469,285.9586181640625,293.2841491699219,291.15887451171875,1.0,0.2027565687894821,0.7954787015914917,0.7954787015914917,1.0,1.0,-0.9441176652908324,0.3753269910812378,0.5687906742095947,0.2203646451234817,0.0,0.0,0.1759585887193679,28.0819149017334,31.0,-2.035872220993042,-4945.92724609375,92.85993957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3359375,18000.0,0.0,0.0,0.1101396605372428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326760351657867,0.1326803117990493,-4.264346443960676e-06,0.0,0.0001117777501349,0.0,0.0,5.214905738830566,0.0,0.0,0.0,0.2749137282371521,4.0,0.0,1.0
742020,293.1633605957031,297.1499938964844,293.1499938964844,0.0595982931554317,-1554.1793212890625,304.1510925292969,0.7336353659629822,0.1090494096279144,0.0988773629069328,293.5125427246094,297.1499938964844,293.1499938964844,0.0003997858730144,-17.337366104125977,291.625732421875,0.5602675676345825,0.050000000745058,0.0481679402291774,293.1714782714844,297.1499938964844,293.1499938964844,0.1536664366722107,-2513.686767578125,304.1539001464844,0.9380293488502502,0.2276405841112136,0.1598867177963256,293.2239685058594,297.1499938964844,293.1499938964844,0.1831409186124801,-3914.0283203125,304.1566772460937,0.9837816953659058,0.262061059474945,0.2489051222801208,293.2803039550781,297.1499938964844,293.1499938964844,0.0079698981717228,-2669.7958984375,300.82440185546875,0.5602675676345825,0.050000000745058,0.2284879833459854,291.1578063964844,291.1499938964844,274.8500061035156,271.332763671875,285.9588317871094,293.2855224609375,291.1576538085937,1.0,0.2038279175758361,0.7954747676849365,0.7954747676849365,1.0,1.0,-0.9412848353385924,0.3742377758026123,0.5670470595359802,0.2192985117435455,0.0,0.0,0.1750077903270721,28.862722396850582,34.0,-1.721259355545044,-4930.30615234375,93.54646301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,304.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.990234375,18000.0,0.0,0.0,0.1095013320446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321660578250885,0.1321703195571899,-4.263388291292358e-06,0.0,0.0001111299279727,0.0,0.0,5.1930975914001465,0.0,0.0,0.0,0.2748286724090576,4.0,0.0,1.0
742080,293.1633605957031,297.1499938964844,293.1499938964844,0.0595982931554317,-1554.1793212890625,304.1510925292969,0.7336353659629822,0.1090494096279144,0.0988773629069328,293.5125427246094,297.1499938964844,293.1499938964844,0.0003997858730144,-17.337366104125977,291.625732421875,0.5602675676345825,0.050000000745058,0.0481679402291774,293.1714782714844,297.1499938964844,293.1499938964844,0.1536664366722107,-2513.686767578125,304.1539001464844,0.9380293488502502,0.2276405841112136,0.1598867177963256,293.2239685058594,297.1499938964844,293.1499938964844,0.1831409186124801,-3914.0283203125,304.1566772460937,0.9837816953659058,0.262061059474945,0.2489051222801208,293.2803039550781,297.1499938964844,293.1499938964844,0.0079698981717228,-2669.7958984375,300.82440185546875,0.5602675676345825,0.050000000745058,0.2284879833459854,291.1578063964844,291.1499938964844,274.8500061035156,271.332763671875,285.9588317871094,293.2855224609375,291.1576538085937,1.0,0.2038279175758361,0.7954747676849365,0.7954747676849365,1.0,1.0,-0.9412848353385924,0.3742377758026123,0.5670470595359802,0.2192985117435455,0.0,0.0,0.1750077903270721,28.862722396850582,34.0,-1.721259355545044,-4930.30615234375,93.54646301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,304.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.990234375,18000.0,0.0,0.0,0.1095013320446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321660578250885,0.1321703195571899,-4.263388291292358e-06,0.0,0.0001111299279727,0.0,0.0,5.1930975914001465,0.0,0.0,0.0,0.2748286724090576,4.0,0.0,1.0
742140,293.1634826660156,297.1499938964844,293.1499938964844,0.0593650303781032,-1550.1805419921875,304.151123046875,0.725260853767395,0.1086906418204307,0.0986152812838554,293.5188903808594,297.1499938964844,293.1499938964844,0.0004239547124598,-21.69147491455078,291.48150634765625,0.5525445342063904,0.050000000745058,0.0482210367918014,293.1776428222656,297.1499938964844,293.1499938964844,0.1523158997297287,-2495.8759765625,304.15484619140625,0.9229151606559752,0.2258483916521072,0.1587301045656204,293.2217712402344,297.1499938964844,293.1499938964844,0.1819504201412201,-3893.819580078125,304.15643310546875,0.9719815254211426,0.2606315314769745,0.2476057261228561,293.2809753417969,297.1499938964844,293.1499938964844,0.0079240147024393,-2659.9072265625,300.7771911621094,0.5525445342063904,0.050000000745058,0.2287398427724838,291.1568298339844,291.1499938964844,274.8500061035156,271.337158203125,285.95867919921875,293.28826904296875,291.15673828125,1.0,0.2057250291109085,0.7954707741737366,0.7954707741737366,1.0,1.0,-0.9383882880210876,0.3731821477413177,0.5652061104774475,0.2180612385272979,0.0,0.0,0.1741633266210556,30.14944839477539,37.0,-1.3032814264297483,-4915.07177734375,95.02291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,304.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.744140625,18000.0,0.0,0.0,0.108951449394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317203491926193,0.1317246109247207,-4.262564743839903e-06,0.0,0.0001105718692997,0.0,0.0,5.174067497253418,0.0,0.0,0.0,0.2747546136379242,4.0,0.0,1.0
742200,293.1634826660156,297.1499938964844,293.1499938964844,0.0593650303781032,-1550.1805419921875,304.151123046875,0.725260853767395,0.1086906418204307,0.0986152812838554,293.5188903808594,297.1499938964844,293.1499938964844,0.0004239547124598,-21.69147491455078,291.48150634765625,0.5525445342063904,0.050000000745058,0.0482210367918014,293.1776428222656,297.1499938964844,293.1499938964844,0.1523158997297287,-2495.8759765625,304.15484619140625,0.9229151606559752,0.2258483916521072,0.1587301045656204,293.2217712402344,297.1499938964844,293.1499938964844,0.1819504201412201,-3893.819580078125,304.15643310546875,0.9719815254211426,0.2606315314769745,0.2476057261228561,293.2809753417969,297.1499938964844,293.1499938964844,0.0079240147024393,-2659.9072265625,300.7771911621094,0.5525445342063904,0.050000000745058,0.2287398427724838,291.1568298339844,291.1499938964844,274.8500061035156,271.337158203125,285.95867919921875,293.28826904296875,291.15673828125,1.0,0.2057250291109085,0.7954707741737366,0.7954707741737366,1.0,1.0,-0.9383882880210876,0.3731821477413177,0.5652061104774475,0.2180612385272979,0.0,0.0,0.1741633266210556,30.14944839477539,37.0,-1.3032814264297483,-4915.07177734375,95.02291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,304.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.744140625,18000.0,0.0,0.0,0.108951449394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317203491926193,0.1317246109247207,-4.262564743839903e-06,0.0,0.0001105718692997,0.0,0.0,5.174067497253418,0.0,0.0,0.0,0.2747546136379242,4.0,0.0,1.0
742260,293.1637878417969,297.1499938964844,293.1499938964844,0.0591087564826011,-1545.784423828125,304.15118408203125,0.7150598764419556,0.1082885041832923,0.0983301028609275,293.5270080566406,297.1499938964844,293.1499938964844,0.0003439090796746,-8.718652725219727,291.3305969238281,0.5433349013328552,0.050000000745058,0.0482905246317386,293.1844787597656,297.1499938964844,293.1499938964844,0.1507325321435928,-2474.9638671875,304.1558532714844,0.9055559635162354,0.2237629890441894,0.157379612326622,293.21978759765625,297.1499938964844,293.1499938964844,0.1807880848646164,-3874.04833984375,304.1562194824219,0.9566242694854736,0.2592188715934753,0.2463395893573761,293.2818603515625,297.1499938964844,293.1499938964844,0.0078806057572364,-2650.589599609375,300.72918701171875,0.5433349013328552,0.050000000745058,0.2290694564580917,291.1561889648437,291.1499938964844,274.8500061035156,271.3415832519531,285.9580993652344,293.2923583984375,291.1561279296875,1.0,0.2082594931125641,0.7954681515693665,0.7954681515693665,1.0,1.0,-0.9353841543197632,0.3721485733985901,0.5632355809211731,0.216623768210411,0.0,0.0,0.1733843684196472,31.845212936401367,40.0,-0.8816574811935425,-4899.98193359375,97.11849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,304.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.1084924861788749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313149034976959,0.1313191652297973,-4.261832145857625e-06,0.0,0.0001101060843211,0.0,0.0,5.156787395477295,0.0,0.0,0.0,0.2746875882148742,4.0,0.0,1.0
742320,293.1637878417969,297.1499938964844,293.1499938964844,0.0591087564826011,-1545.784423828125,304.15118408203125,0.7150598764419556,0.1082885041832923,0.0983301028609275,293.5270080566406,297.1499938964844,293.1499938964844,0.0003439090796746,-8.718652725219727,291.3305969238281,0.5433349013328552,0.050000000745058,0.0482905246317386,293.1844787597656,297.1499938964844,293.1499938964844,0.1507325321435928,-2474.9638671875,304.1558532714844,0.9055559635162354,0.2237629890441894,0.157379612326622,293.21978759765625,297.1499938964844,293.1499938964844,0.1807880848646164,-3874.04833984375,304.1562194824219,0.9566242694854736,0.2592188715934753,0.2463395893573761,293.2818603515625,297.1499938964844,293.1499938964844,0.0078806057572364,-2650.589599609375,300.72918701171875,0.5433349013328552,0.050000000745058,0.2290694564580917,291.1561889648437,291.1499938964844,274.8500061035156,271.3415832519531,285.9580993652344,293.2923583984375,291.1561279296875,1.0,0.2082594931125641,0.7954681515693665,0.7954681515693665,1.0,1.0,-0.9353841543197632,0.3721485733985901,0.5632355809211731,0.216623768210411,0.0,0.0,0.1733843684196472,31.845212936401367,40.0,-0.8816574811935425,-4899.98193359375,97.11849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,304.3775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.1084924861788749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313149034976959,0.1313191652297973,-4.261832145857625e-06,0.0,0.0001101060843211,0.0,0.0,5.156787395477295,0.0,0.0,0.0,0.2746875882148742,4.0,0.0,1.0
742380,293.16424560546875,297.1499938964844,293.1499938964844,0.0588260889053344,-1540.9354248046875,304.1512451171875,0.7031695246696472,0.1078422516584396,0.098018005490303,293.53692626953125,297.1499938964844,293.1499938964844,0.0002426624268991,-0.0548388510942459,291.1722412109375,0.5335896611213684,0.050000000745058,0.0483731254935264,293.1918334960937,297.1499938964844,293.1499938964844,0.1489249020814895,-2451.0478515625,304.15692138671875,0.8884249329566956,0.2213969975709915,0.1558413654565811,293.21795654296875,297.1499938964844,293.1499938964844,0.1796479821205139,-3854.6162109375,304.1560363769531,0.9387851357460022,0.2578191757202148,0.2450996488332748,293.2829284667969,297.1499938964844,293.1499938964844,0.0078388955444097,-2641.651611328125,300.6803894042969,0.5335896611213684,0.050000000745058,0.2294612824916839,291.15582275390625,291.1499938964844,274.8500061035156,271.3459777832031,285.95684814453125,293.2978515625,291.1557922363281,1.0,0.2112660109996795,0.7954655289649963,0.7954655289649963,1.0,1.0,-0.9322442412376404,0.3711350858211517,0.561109185218811,0.2149528414011001,0.0,0.0,0.1726357042789459,33.86603546142578,43.0,-0.5084064602851868,-4884.9443359375,99.6873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,304.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1081181988120079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309304982423782,0.1309347599744796,-4.2611527533154e-06,0.0,0.000109726221126,0.0,0.0,5.140431880950928,0.0,0.0,0.0,0.2746244072914123,4.0,0.0,1.0
742440,293.16424560546875,297.1499938964844,293.1499938964844,0.0588260889053344,-1540.9354248046875,304.1512451171875,0.7031695246696472,0.1078422516584396,0.098018005490303,293.53692626953125,297.1499938964844,293.1499938964844,0.0002426624268991,-0.0548388510942459,291.1722412109375,0.5335896611213684,0.050000000745058,0.0483731254935264,293.1918334960937,297.1499938964844,293.1499938964844,0.1489249020814895,-2451.0478515625,304.15692138671875,0.8884249329566956,0.2213969975709915,0.1558413654565811,293.21795654296875,297.1499938964844,293.1499938964844,0.1796479821205139,-3854.6162109375,304.1560363769531,0.9387851357460022,0.2578191757202148,0.2450996488332748,293.2829284667969,297.1499938964844,293.1499938964844,0.0078388955444097,-2641.651611328125,300.6803894042969,0.5335896611213684,0.050000000745058,0.2294612824916839,291.15582275390625,291.1499938964844,274.8500061035156,271.3459777832031,285.95684814453125,293.2978515625,291.1557922363281,1.0,0.2112660109996795,0.7954655289649963,0.7954655289649963,1.0,1.0,-0.9322442412376404,0.3711350858211517,0.561109185218811,0.2149528414011001,0.0,0.0,0.1726357042789459,33.86603546142578,43.0,-0.5084064602851868,-4884.9443359375,99.6873016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,304.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1081181988120079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309304982423782,0.1309347599744796,-4.2611527533154e-06,0.0,0.000109726221126,0.0,0.0,5.140431880950928,0.0,0.0,0.0,0.2746244072914123,4.0,0.0,1.0
742500,293.16455078125,297.1499938964844,293.1499938964844,0.0586737617850303,-1538.3231201171875,304.1513061523437,0.696932315826416,0.1076013520359993,0.0978505983948707,293.5427551269531,297.1499938964844,293.1499938964844,8.185143815353513e-05,-0.0,291.15631103515625,0.5287322402000427,0.050000000745058,0.0484185703098773,293.1956787109375,297.1499938964844,293.1499938964844,0.1479396373033523,-2437.992431640625,304.1574401855469,0.8797209858894348,0.2201120555400848,0.1550035774707794,293.2171325683594,297.1499938964844,293.1499938964844,0.1790847927331924,-3845.0029296875,304.1559753417969,0.929401695728302,0.2571229040622711,0.2444876432418823,293.2835388183594,297.1499938964844,293.1499938964844,0.0078184949234128,-2637.280029296875,300.6556701660156,0.5287322402000427,0.050000000745058,0.2296768575906753,291.1557312011719,291.1499938964844,274.8500061035156,271.3481750488281,285.9559936523437,293.3012390136719,291.1557006835937,1.0,0.2129061073064804,0.7954642176628113,0.7954642176628113,1.0,1.0,-0.9306163191795348,0.370636373758316,0.5599799156188965,0.2140192091464996,0.0,0.0,0.1722646355628967,34.97848129272461,43.0,-0.3373649716377258,-4877.42626953125,101.11434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,304.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1079596430063247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130741685628891,0.1307459473609924,-4.26082442572806e-06,0.0,0.0001095653133234,0.0,0.0,5.1324076652526855,0.0,0.0,0.0,0.2745934724807739,4.0,0.0,1.0
742560,293.1649169921875,297.1499938964844,293.1499938964844,0.0585120245814323,-1535.5499267578125,304.1513671875,0.6906695365905762,0.1073459833860397,0.0976734012365341,293.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.523968517780304,0.050000000745058,0.048466432839632,293.1996154785156,297.1499938964844,293.1499938964844,0.1469009518623352,-2424.213134765625,304.1579895019531,0.8710544109344482,0.2187605798244476,0.1541206538677215,293.2163391113281,297.1499938964844,293.1499938964844,0.178524762392044,-3835.433837890625,304.1559143066406,0.9200357794761658,0.2564277648925781,0.2438795715570449,293.2842102050781,297.1499938964844,293.1499938964844,0.0077982917428016,-2632.94580078125,300.6307373046875,0.523968517780304,0.050000000745058,0.2299038916826248,291.1557006835937,291.1499938964844,274.8500061035156,271.35040283203125,285.9549865722656,293.3051452636719,291.1556701660156,1.0,0.2146188616752624,0.7954666018486023,0.7954666018486023,1.0,1.0,-0.9289438724517822,0.3701425492763519,0.5588013529777527,0.2130146026611328,0.0,0.0,0.1718893498182296,36.149940490722656,46.0,-0.1497627794742584,-4869.88623046875,102.62004089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,304.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.107817992568016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305525451898574,0.1305567920207977,-4.2604992813721765e-06,0.0,0.0001094215549528,0.0,0.0,5.124375820159912,0.0,0.0,0.0,0.2745625376701355,4.0,0.0,1.0
742620,293.1658020019531,297.1499938964844,293.1499938964844,0.0581553950905799,-1529.4376220703125,304.1514892578125,0.6782986521720886,0.1067893207073211,0.0972844511270523,293.564453125,297.1499938964844,293.1499938964844,2.2423770133173093e-05,-0.0,291.1563415527344,0.5148874521255493,0.050000000745058,0.0485684797167778,293.20770263671875,297.1499938964844,293.1499938964844,0.1446689516305923,-2394.544921875,304.1590270996094,0.8541585206985474,0.2158655971288681,0.1522235423326492,293.21490478515625,297.1499938964844,293.1499938964844,0.1774104237556457,-3816.363525390625,304.1557922363281,0.9025976061820984,0.2550381124019623,0.2426713109016418,293.2856750488281,297.1499938964844,293.1499938964844,0.007758229970932,-2624.3251953125,300.5801696777344,0.5148874521255493,0.050000000745058,0.2303879559040069,291.15582275390625,291.1499938964844,274.8500061035156,271.35479736328125,285.9525451660156,293.3145751953125,291.1558532714844,1.0,0.2182145714759826,0.7954713702201843,0.7954713702201843,1.0,1.0,-0.925453007221222,0.3691671788692474,0.5562857985496521,0.2107790857553482,0.0,0.0,0.1711045205593109,38.64625930786133,49.0,0.2225812822580337,-4854.63134765625,105.82477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,304.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.107577383518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301618069410324,0.1301660686731338,-4.259841716702795e-06,0.0,0.0001091773738153,0.0,0.0,5.1078081130981445,0.0,0.0,0.0,0.2744989693164825,4.0,0.0,1.0
742680,293.1658020019531,297.1499938964844,293.1499938964844,0.0581553950905799,-1529.4376220703125,304.1514892578125,0.6782986521720886,0.1067893207073211,0.0972844511270523,293.564453125,297.1499938964844,293.1499938964844,2.2423770133173093e-05,-0.0,291.1563415527344,0.5148874521255493,0.050000000745058,0.0485684797167778,293.20770263671875,297.1499938964844,293.1499938964844,0.1446689516305923,-2394.544921875,304.1590270996094,0.8541585206985474,0.2158655971288681,0.1522235423326492,293.21490478515625,297.1499938964844,293.1499938964844,0.1774104237556457,-3816.363525390625,304.1557922363281,0.9025976061820984,0.2550381124019623,0.2426713109016418,293.2856750488281,297.1499938964844,293.1499938964844,0.007758229970932,-2624.3251953125,300.5801696777344,0.5148874521255493,0.050000000745058,0.2303879559040069,291.15582275390625,291.1499938964844,274.8500061035156,271.35479736328125,285.9525451660156,293.3145751953125,291.1558532714844,1.0,0.2182145714759826,0.7954713702201843,0.7954713702201843,1.0,1.0,-0.925453007221222,0.3691671788692474,0.5562857985496521,0.2107790857553482,0.0,0.0,0.1711045205593109,38.64625930786133,49.0,0.2225812822580337,-4854.63134765625,105.82477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,304.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.107577383518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301618069410324,0.1301660686731338,-4.259841716702795e-06,0.0,0.0001091773738153,0.0,0.0,5.1078081130981445,0.0,0.0,0.0,0.2744989693164825,4.0,0.0,1.0
742740,293.1668701171875,297.1499938964844,293.1499938964844,0.0577532090246677,-1522.5526123046875,304.15167236328125,0.6664424538612366,0.1061723679304122,0.0968477502465248,293.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5065467357635498,0.050000000745058,0.0486776195466518,293.2159423828125,297.1499938964844,293.1499938964844,0.1422433853149414,-2362.2109375,304.1600646972656,0.8381449580192566,0.2127294093370437,0.1501601040363311,293.2136535644531,297.1499938964844,293.1499938964844,0.1763004064559936,-3797.330078125,304.1557006835937,0.8870552778244019,0.2536461651325226,0.2414688020944595,293.287353515625,297.1499938964844,293.1499938964844,0.0077183214016258,-2615.693115234375,300.5286560058594,0.5065467357635498,0.050000000745058,0.230905681848526,291.1561889648437,291.1499938964844,274.8500061035156,271.35919189453125,285.9493103027344,293.3260803222656,291.15625,1.0,0.2219704687595367,0.7954760789871216,0.7954760789871216,1.0,1.0,-0.9217608571052552,0.3682088255882263,0.5535520315170288,0.2082321494817733,0.0,0.0,0.1702552586793899,41.31291198730469,37.0,0.5159464478492737,-4839.07470703125,109.22761535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,304.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.10737906396389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297425478696823,0.1297468096017837,-4.2591491364873946e-06,0.0,0.0001089760989998,0.0,0.0,5.0900559425354,0.0,0.0,0.0,0.2744310796260834,4.0,0.0,1.0
742800,293.1668701171875,297.1499938964844,293.1499938964844,0.0577532090246677,-1522.5526123046875,304.15167236328125,0.6664424538612366,0.1061723679304122,0.0968477502465248,293.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5065467357635498,0.050000000745058,0.0486776195466518,293.2159423828125,297.1499938964844,293.1499938964844,0.1422433853149414,-2362.2109375,304.1600646972656,0.8381449580192566,0.2127294093370437,0.1501601040363311,293.2136535644531,297.1499938964844,293.1499938964844,0.1763004064559936,-3797.330078125,304.1557006835937,0.8870552778244019,0.2536461651325226,0.2414688020944595,293.287353515625,297.1499938964844,293.1499938964844,0.0077183214016258,-2615.693115234375,300.5286560058594,0.5065467357635498,0.050000000745058,0.230905681848526,291.1561889648437,291.1499938964844,274.8500061035156,271.35919189453125,285.9493103027344,293.3260803222656,291.15625,1.0,0.2219704687595367,0.7954760789871216,0.7954760789871216,1.0,1.0,-0.9217608571052552,0.3682088255882263,0.5535520315170288,0.2082321494817733,0.0,0.0,0.1702552586793899,41.31291198730469,37.0,0.5159464478492737,-4839.07470703125,109.22761535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,304.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.10737906396389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297425478696823,0.1297468096017837,-4.2591491364873946e-06,0.0,0.0001089760989998,0.0,0.0,5.0900559425354,0.0,0.0,0.0,0.2744310796260834,4.0,0.0,1.0
742860,293.1679382324219,297.1499938964844,293.1499938964844,0.0571993216872215,-1513.0655517578125,304.15203857421875,0.6667788624763489,0.105527251958847,0.0962519720196724,293.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5079051852226257,0.050000000745058,0.0486587546765804,293.2240600585937,297.1499938964844,293.1499938964844,0.1395372450351715,-2325.984619140625,304.1612243652344,0.8360950350761414,0.2094131708145141,0.1478602588176727,293.2124938964844,297.1499938964844,293.1499938964844,0.1750714182853698,-3776.14892578125,304.1558532714844,0.8877004981040955,0.2522701919078827,0.2401453107595443,293.2890930175781,297.1499938964844,293.1499938964844,0.0076517425477504,-2599.754150390625,300.4766540527344,0.5079051852226257,0.050000000745058,0.2308161854743957,291.1575012207031,291.1499938964844,274.8500061035156,271.3636169433594,285.9463806152344,293.3393249511719,291.15789794921875,1.0,0.220010295510292,0.7954844832420349,0.7954844832420349,1.0,1.0,-0.9165669679641724,0.3666744828224182,0.5498924851417542,0.2051388323307037,0.0,0.0,0.1691947430372238,40.71233367919922,25.0,2.574270725250244,-4820.51611328125,107.17936706542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,304.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1072028875350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292577087879181,0.1292619705200195,-4.258396984369028e-06,0.0,0.0001087973068933,0.0,0.0,5.069595813751221,0.0,0.0,0.0,0.2743530571460724,4.0,0.0,1.0
742920,293.1679382324219,297.1499938964844,293.1499938964844,0.0571993216872215,-1513.0655517578125,304.15203857421875,0.6667788624763489,0.105527251958847,0.0962519720196724,293.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5079051852226257,0.050000000745058,0.0486587546765804,293.2240600585937,297.1499938964844,293.1499938964844,0.1395372450351715,-2325.984619140625,304.1612243652344,0.8360950350761414,0.2094131708145141,0.1478602588176727,293.2124938964844,297.1499938964844,293.1499938964844,0.1750714182853698,-3776.14892578125,304.1558532714844,0.8877004981040955,0.2522701919078827,0.2401453107595443,293.2890930175781,297.1499938964844,293.1499938964844,0.0076517425477504,-2599.754150390625,300.4766540527344,0.5079051852226257,0.050000000745058,0.2308161854743957,291.1575012207031,291.1499938964844,274.8500061035156,271.3636169433594,285.9463806152344,293.3393249511719,291.15789794921875,1.0,0.220010295510292,0.7954844832420349,0.7954844832420349,1.0,1.0,-0.9165669679641724,0.3666744828224182,0.5498924851417542,0.2051388323307037,0.0,0.0,0.1691947430372238,40.71233367919922,25.0,2.574270725250244,-4820.51611328125,107.17936706542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,304.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1072028875350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292577087879181,0.1292619705200195,-4.258396984369028e-06,0.0,0.0001087973068933,0.0,0.0,5.069595813751221,0.0,0.0,0.0,0.2743530571460724,4.0,0.0,1.0
742980,293.1688232421875,297.1499938964844,293.1499938964844,0.0565435886383056,-1501.842529296875,304.1524658203125,0.677855372428894,0.1048963144421577,0.0955618619918823,293.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5179380774497986,0.050000000745058,0.0485326312482357,293.231689453125,297.1499938964844,293.1499938964844,0.1366246491670608,-2286.82421875,304.1623229980469,0.8459856510162354,0.2059916406869888,0.1453993618488311,293.21124267578125,297.1499938964844,293.1499938964844,0.1737489253282547,-3753.265869140625,304.1561279296875,0.9025174379348756,0.2509385645389557,0.2387525290250778,293.2907409667969,297.1499938964844,293.1499938964844,0.0075634564273059,-2577.605712890625,300.4249572753906,0.5179380774497986,0.050000000745058,0.2302179038524627,291.1611328125,291.1499938964844,274.8500061035156,271.3680114746094,285.9433898925781,293.3537292480469,291.1616516113281,1.0,0.2138858586549759,0.7954928278923035,0.7954928278923035,1.0,1.0,-0.9102436304092408,0.3647209703922272,0.5455226302146912,0.2016074508428573,0.0,0.0,0.1674821078777313,37.3762321472168,25.0,4.7790117263793945,-4795.8173828125,100.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,304.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1070145368576049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284901648759842,0.1284944266080856,-4.257340151525568e-06,0.0,0.0001086061529349,0.0,0.0,5.037389755249023,0.0,0.0,0.0,0.2742325961589813,4.0,0.0,1.0
743040,293.1688232421875,297.1499938964844,293.1499938964844,0.0565435886383056,-1501.842529296875,304.1524658203125,0.677855372428894,0.1048963144421577,0.0955618619918823,293.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5179380774497986,0.050000000745058,0.0485326312482357,293.231689453125,297.1499938964844,293.1499938964844,0.1366246491670608,-2286.82421875,304.1623229980469,0.8459856510162354,0.2059916406869888,0.1453993618488311,293.21124267578125,297.1499938964844,293.1499938964844,0.1737489253282547,-3753.265869140625,304.1561279296875,0.9025174379348756,0.2509385645389557,0.2387525290250778,293.2907409667969,297.1499938964844,293.1499938964844,0.0075634564273059,-2577.605712890625,300.4249572753906,0.5179380774497986,0.050000000745058,0.2302179038524627,291.1611328125,291.1499938964844,274.8500061035156,271.3680114746094,285.9433898925781,293.3537292480469,291.1616516113281,1.0,0.2138858586549759,0.7954928278923035,0.7954928278923035,1.0,1.0,-0.9102436304092408,0.3647209703922272,0.5455226302146912,0.2016074508428573,0.0,0.0,0.1674821078777313,37.3762321472168,25.0,4.7790117263793945,-4795.8173828125,100.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,304.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1070145368576049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284901648759842,0.1284944266080856,-4.257340151525568e-06,0.0,0.0001086061529349,0.0,0.0,5.037389755249023,0.0,0.0,0.0,0.2742325961589813,4.0,0.0,1.0
743100,293.169189453125,297.1499938964844,293.1499938964844,0.0562245100736618,-1496.3970947265625,304.152587890625,0.6831567883491516,0.1045819371938705,0.0952286198735237,293.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5229049324989319,0.050000000745058,0.0484778471291065,293.2353515625,297.1499938964844,293.1499938964844,0.135145753622055,-2266.889892578125,304.16278076171875,0.8505516648292542,0.2042393535375595,0.1441484242677688,293.21063232421875,297.1499938964844,293.1499938964844,0.1731062978506088,-3742.146728515625,304.1561584472656,0.9098248481750488,0.2502865493297577,0.238079622387886,293.2915344238281,297.1499938964844,293.1499938964844,0.0075211049988865,-2566.927490234375,300.3990173339844,0.5229049324989319,0.050000000745058,0.2299580425024032,291.1630859375,291.1499938964844,274.8500061035156,271.3702087402344,285.9414978027344,293.3614807128906,291.1635437011719,1.0,0.2114133238792419,0.7954970598220825,0.7954970598220825,1.0,1.0,-0.9071563482284546,0.3638099730014801,0.5433463454246521,0.1997797787189483,0.0,0.0,0.1664121448993683,35.91732406616211,25.0,4.898107528686523,-4781.95361328125,97.79639434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1069021522998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279919743537902,0.1279962360858917,-4.256620286469115e-06,0.0,0.0001084920950233,0.0,0.0,5.016463279724121,0.0,0.0,0.0,0.2741541862487793,4.0,0.0,1.0
743160,293.16961669921875,297.1499938964844,293.1499938964844,0.0559126362204551,-1491.089599609375,304.1526794433594,0.6875678300857544,0.1042589396238327,0.0949004366993904,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5272276401519775,0.050000000745058,0.0484336018562316,293.23895263671875,297.1499938964844,293.1499938964844,0.133655697107315,-2246.77294921875,304.1631774902344,0.8540528416633606,0.2024478912353515,0.1428804695606231,293.21002197265625,297.1499938964844,293.1499938964844,0.1724849194288253,-3731.40478515625,304.1561889648437,0.9162691235542296,0.2496370524168014,0.2374217659235,293.2923278808594,297.1499938964844,293.1499938964844,0.0074811410158872,-2556.89208984375,300.3728332519531,0.5272276401519775,0.050000000745058,0.2297481596469879,291.1645812988281,291.1499938964844,274.8500061035156,271.3724365234375,285.9393615722656,293.3697509765625,291.1648864746094,1.0,0.2091910541057586,0.7955167293548584,0.7955167293548584,1.0,1.0,-0.90414559841156,0.3629527986049652,0.5411928296089172,0.1979257315397262,0.0,0.0,0.1652867794036865,34.72547912597656,25.0,4.12704610824585,-4767.673828125,95.35911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110595703125,304.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1067714691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274466514587402,0.1274508982896804,-4.2557849155855365e-06,0.0,0.000108359468868,0.0,0.0,4.9935173988342285,0.0,0.0,0.0,0.274067759513855,4.0,0.0,1.0
743220,293.17047119140625,297.1499938964844,293.1499938964844,0.0552880242466926,-1480.4996337890625,304.15283203125,0.6948176026344299,0.1035847514867782,0.0942363888025283,293.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5347784161567688,0.050000000745058,0.0483628548681736,293.2460632324219,297.1499938964844,293.1499938964844,0.1306221485137939,-2205.7021484375,304.163818359375,0.8591181635856628,0.1987523436546325,0.1402778029441833,293.2089233398437,297.1499938964844,293.1499938964844,0.1712819933891296,-3710.62109375,304.1561279296875,0.9273383617401124,0.2483405023813247,0.2361278682947158,293.2939453125,297.1499938964844,293.1499938964844,0.007405293174088,-2537.910400390625,300.3196105957031,0.5347784161567688,0.050000000745058,0.22941255569458,291.16619873046875,291.1499938964844,274.8500061035156,271.3768310546875,285.9347229003906,293.3877258300781,291.16632080078125,1.0,0.2054119259119033,0.7955561280250549,0.7955561280250549,1.0,1.0,-0.8981834053993225,0.3613131046295166,0.5368703603744507,0.1941187232732772,0.0,0.0,0.1630061268806457,32.78995895385742,25.0,2.39441180229187,-4739.59912109375,91.2257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,304.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.1064465194940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263283938169479,0.1263326406478881,-4.25395001002471e-06,0.0,0.0001080296860891,0.0,0.0,4.946376800537109,0.0,0.0,0.0,0.2738881111145019,4.0,0.0,1.0
743280,293.17047119140625,297.1499938964844,293.1499938964844,0.0552880242466926,-1480.4996337890625,304.15283203125,0.6948176026344299,0.1035847514867782,0.0942363888025283,293.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5347784161567688,0.050000000745058,0.0483628548681736,293.2460632324219,297.1499938964844,293.1499938964844,0.1306221485137939,-2205.7021484375,304.163818359375,0.8591181635856628,0.1987523436546325,0.1402778029441833,293.2089233398437,297.1499938964844,293.1499938964844,0.1712819933891296,-3710.62109375,304.1561279296875,0.9273383617401124,0.2483405023813247,0.2361278682947158,293.2939453125,297.1499938964844,293.1499938964844,0.007405293174088,-2537.910400390625,300.3196105957031,0.5347784161567688,0.050000000745058,0.22941255569458,291.16619873046875,291.1499938964844,274.8500061035156,271.3768310546875,285.9347229003906,293.3877258300781,291.16632080078125,1.0,0.2054119259119033,0.7955561280250549,0.7955561280250549,1.0,1.0,-0.8981834053993225,0.3613131046295166,0.5368703603744507,0.1941187232732772,0.0,0.0,0.1630061268806457,32.78995895385742,25.0,2.39441180229187,-4739.59912109375,91.2257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,304.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.1064465194940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263283938169479,0.1263326406478881,-4.25395001002471e-06,0.0,0.0001080296860891,0.0,0.0,4.946376800537109,0.0,0.0,0.0,0.2738881111145019,4.0,0.0,1.0
743340,293.1714172363281,297.1499938964844,293.1499938964844,0.0546512827277183,-1469.7431640625,304.1529541015625,0.7001298069953918,0.1028737872838974,0.0935564860701561,293.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5408933758735657,0.050000000745058,0.0483107268810272,293.2529602050781,297.1499938964844,293.1499938964844,0.1275114119052887,-2163.3984375,304.1643981933594,0.8617680072784424,0.1949194222688675,0.137589618563652,293.2079467773437,297.1499938964844,293.1499938964844,0.1701089590787887,-3690.341552734375,304.1560363769531,0.935764729976654,0.2470434159040451,0.234852984547615,293.29559326171875,297.1499938964844,293.1499938964844,0.0073333200998604,-2519.891845703125,300.26544189453125,0.5408933758735657,0.050000000745058,0.2291653007268905,291.16705322265625,291.1499938964844,274.8500061035156,271.3812255859375,285.92974853515625,293.4073791503906,291.1671142578125,1.0,0.2023499757051468,0.7955955862998962,0.7955955862998962,1.0,1.0,-0.8922508358955383,0.3597353994846344,0.5325154066085815,0.1902089565992355,0.0,0.0,0.1606701016426086,31.32495880126953,25.0,1.2856922149658203,-4712.185546875,87.86223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1060317531228065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125193640589714,0.1251978874206543,-4.252053258824162e-06,0.0,0.0001076087501132,0.0,0.0,4.898573398590088,0.0,0.0,0.0,0.2737050950527191,4.0,0.0,1.0
743400,293.1714172363281,297.1499938964844,293.1499938964844,0.0546512827277183,-1469.7431640625,304.1529541015625,0.7001298069953918,0.1028737872838974,0.0935564860701561,293.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5408933758735657,0.050000000745058,0.0483107268810272,293.2529602050781,297.1499938964844,293.1499938964844,0.1275114119052887,-2163.3984375,304.1643981933594,0.8617680072784424,0.1949194222688675,0.137589618563652,293.2079467773437,297.1499938964844,293.1499938964844,0.1701089590787887,-3690.341552734375,304.1560363769531,0.935764729976654,0.2470434159040451,0.234852984547615,293.29559326171875,297.1499938964844,293.1499938964844,0.0073333200998604,-2519.891845703125,300.26544189453125,0.5408933758735657,0.050000000745058,0.2291653007268905,291.16705322265625,291.1499938964844,274.8500061035156,271.3812255859375,285.92974853515625,293.4073791503906,291.1671142578125,1.0,0.2023499757051468,0.7955955862998962,0.7955955862998962,1.0,1.0,-0.8922508358955383,0.3597353994846344,0.5325154066085815,0.1902089565992355,0.0,0.0,0.1606701016426086,31.32495880126953,25.0,1.2856922149658203,-4712.185546875,87.86223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1060317531228065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125193640589714,0.1251978874206543,-4.252053258824162e-06,0.0,0.0001076087501132,0.0,0.0,4.898573398590088,0.0,0.0,0.0,0.2737050950527191,4.0,0.0,1.0
743460,293.17242431640625,297.1499938964844,293.1499938964844,0.0539992079138755,-1458.7618408203125,304.1530456542969,0.7038113474845886,0.1021307110786438,0.0928595513105392,293.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5457375049591064,0.050000000745058,0.0482722297310829,293.25958251953125,297.1499938964844,293.1499938964844,0.124333418905735,-2119.96826171875,304.1648864746094,0.8623448014259338,0.1909694224596023,0.134826511144638,293.2071228027344,297.1499938964844,293.1499938964844,0.1689546257257461,-3670.361572265625,304.15594482421875,0.9418580532073976,0.2457445859909057,0.2335901260375976,293.2973022460937,297.1499938964844,293.1499938964844,0.0072639808058738,-2502.482666015625,300.2103881835937,0.5457375049591064,0.050000000745058,0.2289826720952987,291.1675109863281,291.1499938964844,274.8500061035156,271.3856201171875,285.924560546875,293.4281921386719,291.1675109863281,1.0,0.1998262554407119,0.7956448793411255,0.7956448793411255,1.0,1.0,-0.886316180229187,0.3581871688365936,0.5281290411949158,0.186240404844284,0.0,0.0,0.1583042293787002,30.20476531982422,25.0,0.6461970806121826,-4685.18115234375,85.05850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1055299341678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240506246685981,0.1240548714995384,-4.250136953487527e-06,0.0,0.0001070994621841,0.0,0.0,4.850491046905518,0.0,0.0,0.0,0.2735209167003631,4.0,0.0,1.0
743520,293.17242431640625,297.1499938964844,293.1499938964844,0.0539992079138755,-1458.7618408203125,304.1530456542969,0.7038113474845886,0.1021307110786438,0.0928595513105392,293.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5457375049591064,0.050000000745058,0.0482722297310829,293.25958251953125,297.1499938964844,293.1499938964844,0.124333418905735,-2119.96826171875,304.1648864746094,0.8623448014259338,0.1909694224596023,0.134826511144638,293.2071228027344,297.1499938964844,293.1499938964844,0.1689546257257461,-3670.361572265625,304.15594482421875,0.9418580532073976,0.2457445859909057,0.2335901260375976,293.2973022460937,297.1499938964844,293.1499938964844,0.0072639808058738,-2502.482666015625,300.2103881835937,0.5457375049591064,0.050000000745058,0.2289826720952987,291.1675109863281,291.1499938964844,274.8500061035156,271.3856201171875,285.924560546875,293.4281921386719,291.1675109863281,1.0,0.1998262554407119,0.7956448793411255,0.7956448793411255,1.0,1.0,-0.886316180229187,0.3581871688365936,0.5281290411949158,0.186240404844284,0.0,0.0,0.1583042293787002,30.20476531982422,25.0,0.6461970806121826,-4685.18115234375,85.05850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,304.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1055299341678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240506246685981,0.1240548714995384,-4.250136953487527e-06,0.0,0.0001070994621841,0.0,0.0,4.850491046905518,0.0,0.0,0.0,0.2735209167003631,4.0,0.0,1.0
743580,293.17340087890625,297.1499938964844,293.1499938964844,0.0533323734998703,-1447.5638427734375,304.15313720703125,0.7061262726783752,0.1013617292046547,0.0921475365757942,293.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.549476683139801,0.050000000745058,0.048244010657072,293.2659606933594,297.1499938964844,293.1499938964844,0.1210892572999,-2075.3984375,304.16534423828125,0.8611345887184143,0.1868989914655685,0.1319895684719085,293.2063903808594,297.1499938964844,293.1499938964844,0.1678135395050048,-3650.58251953125,304.1558532714844,0.946007490158081,0.2444451302289962,0.2323364913463592,293.2991027832031,297.1499938964844,293.1499938964844,0.0071964710950851,-2485.454345703125,300.1545104980469,0.549476683139801,0.050000000745058,0.2288488149642944,291.1677551269531,291.1499938964844,274.8500061035156,271.3900451660156,285.91912841796875,293.44976806640625,291.1677551269531,1.0,0.1977166086435318,0.7956941723823547,0.7956941723823547,1.0,1.0,-0.8803568482398987,0.35664963722229,0.5237072110176086,0.1822283416986465,0.0,0.0,0.1559199094772339,29.34491539001465,25.0,0.3355312645435333,-4658.43115234375,82.67345428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,304.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1049487441778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229083091020584,0.1229125559329986,-4.2482229218876455e-06,0.0,0.0001065096366801,0.0,0.0,4.802513599395752,0.0,0.0,0.0,0.2733371257781982,4.0,0.0,1.0
