time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743640,293.17340087890625,297.1499938964844,293.1499938964844,0.0533323734998703,-1447.5638427734375,304.15313720703125,0.7061262726783752,0.1013617292046547,0.0921475365757942,293.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.549476683139801,0.050000000745058,0.048244010657072,293.2659606933594,297.1499938964844,293.1499938964844,0.1210892572999,-2075.3984375,304.16534423828125,0.8611345887184143,0.1868989914655685,0.1319895684719085,293.2063903808594,297.1499938964844,293.1499938964844,0.1678135395050048,-3650.58251953125,304.1558532714844,0.946007490158081,0.2444451302289962,0.2323364913463592,293.2991027832031,297.1499938964844,293.1499938964844,0.0071964710950851,-2485.454345703125,300.1545104980469,0.549476683139801,0.050000000745058,0.2288488149642944,291.1677551269531,291.1499938964844,274.8500061035156,271.3900451660156,285.91912841796875,293.44976806640625,291.1677551269531,1.0,0.1977166086435318,0.7956941723823547,0.7956941723823547,1.0,1.0,-0.8803568482398987,0.35664963722229,0.5237072110176086,0.1822283416986465,0.0,0.0,0.1559199094772339,29.34491539001465,25.0,0.3355312645435333,-4658.43115234375,82.67345428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,304.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1049487441778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229083091020584,0.1229125559329986,-4.2482229218876455e-06,0.0,0.0001065096366801,0.0,0.0,4.802513599395752,0.0,0.0,0.0,0.2733371257781982,4.0,0.0,1.0
743700,293.17388916015625,297.1499938964844,293.1499938964844,0.0529942661523819,-1441.8975830078125,304.1531982421875,0.7068383097648621,0.1009696424007415,0.0917870253324508,293.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5509769916534424,0.050000000745058,0.0482330322265625,293.2691345214844,297.1499938964844,293.1499938964844,0.1194346249103546,-2052.5693359375,304.1655578613281,0.8599182367324829,0.1848062872886657,0.1305361986160278,293.2060546875,297.1499938964844,293.1499938964844,0.1672473400831222,-3640.757080078125,304.15582275390625,0.9474583864212036,0.2437959313392639,0.231713056564331,293.3000183105469,297.1499938964844,293.1499938964844,0.0071632424369454,-2477.03759765625,300.1263122558594,0.5509769916534424,0.050000000745058,0.2287967354059219,291.1678466796875,291.1499938964844,274.8500061035156,271.3922424316406,285.91632080078125,293.4608459472656,291.1678466796875,1.0,0.1967885047197342,0.795718789100647,0.795718789100647,1.0,1.0,-0.8773555159568787,0.3558784127235412,0.5214771032333374,0.1802060008049011,0.0,0.0,0.1547217667102813,28.994112014770508,25.0,0.2599102258682251,-4645.06494140625,81.60563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.1046314686536789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223380640149116,0.1223423108458519,-4.247268861945486e-06,0.0,0.0001061876391759,0.0,0.0,4.778593063354492,0.0,0.0,0.0,0.2732455134391784,4.0,0.0,1.0
743760,293.17437744140625,297.1499938964844,293.1499938964844,0.0526537485420703,-1436.198486328125,304.1532287597656,0.7072978615760803,0.1005740091204643,0.0914244279265403,293.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5522648692131042,0.050000000745058,0.0482237562537193,293.2723083496094,297.1499938964844,293.1499938964844,0.1177532076835632,-2029.3006591796875,304.165771484375,0.8583347797393799,0.1826696842908859,0.1290547549724578,293.20574951171875,297.1499938964844,293.1499938964844,0.1666837930679321,-3630.969970703125,304.1557922363281,0.9485598802566528,0.2431477010250091,0.2310919612646103,293.3009338378906,297.1499938964844,293.1499938964844,0.0071302973665297,-2468.665771484375,300.097900390625,0.5522648692131042,0.050000000745058,0.2287527322769165,291.1679077148437,291.1499938964844,274.8500061035156,271.3944396972656,285.9134826660156,293.4721069335937,291.1679077148437,1.0,0.1959292739629745,0.795746922492981,0.795746922492981,1.0,1.0,-0.8743325471878052,0.3551006913185119,0.5192318558692932,0.1781768053770065,0.0,0.0,0.153518721461296,28.68645668029785,25.0,0.2320276945829391,-4631.65234375,80.60440826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,304.19189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1042989566922187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217684149742126,0.1217726618051529,-4.246317985234782e-06,0.0,0.0001058501875377,0.0,0.0,4.75471830368042,0.0,0.0,0.0,0.273154079914093,4.0,0.0,1.0
743820,293.1752624511719,297.1499938964844,293.1499938964844,0.0519681051373481,-1424.7449951171875,304.1532897949219,0.7075690031051636,0.0997762680053711,0.090696096420288,293.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5542865991592407,0.050000000745058,0.0482094697654247,293.2787780761719,297.1499938964844,293.1499938964844,0.1143025308847427,-1981.3206787109373,304.166259765625,0.8541765213012695,0.178259402513504,0.1260003447532653,293.2051696777344,297.1499938964844,293.1499938964844,0.1655647903680801,-3611.512451171875,304.1557312011719,0.94987154006958,0.241856038570404,0.2298578917980194,293.3027648925781,297.1499938964844,293.1499938964844,0.0070650861598551,-2452.005126953125,300.0406188964844,0.5542865991592407,0.050000000745058,0.228684976696968,291.1681213378906,291.1499938964844,274.8500061035156,271.3988342285156,285.9078674316406,293.4949645996094,291.16815185546875,1.0,0.1943834573030471,0.7958031892776489,0.7958031892776489,1.0,1.0,-0.8682122230529785,0.3535120487213135,0.5147001147270203,0.1741175800561905,0.0,0.0,0.1510884016752243,28.17949104309082,25.0,0.2864781022071838,-4604.50634765625,78.76649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,304.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1035953611135482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206273287534713,0.1206315755844116,-4.244422598276287e-06,0.0,0.0001051361177815,0.0,0.0,4.706958293914795,0.0,0.0,0.0,0.2729712724685669,4.0,0.0,1.0
743880,293.1752624511719,297.1499938964844,293.1499938964844,0.0519681051373481,-1424.7449951171875,304.1532897949219,0.7075690031051636,0.0997762680053711,0.090696096420288,293.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5542865991592407,0.050000000745058,0.0482094697654247,293.2787780761719,297.1499938964844,293.1499938964844,0.1143025308847427,-1981.3206787109373,304.166259765625,0.8541765213012695,0.178259402513504,0.1260003447532653,293.2051696777344,297.1499938964844,293.1499938964844,0.1655647903680801,-3611.512451171875,304.1557312011719,0.94987154006958,0.241856038570404,0.2298578917980194,293.3027648925781,297.1499938964844,293.1499938964844,0.0070650861598551,-2452.005126953125,300.0406188964844,0.5542865991592407,0.050000000745058,0.228684976696968,291.1681213378906,291.1499938964844,274.8500061035156,271.3988342285156,285.9078674316406,293.4949645996094,291.16815185546875,1.0,0.1943834573030471,0.7958031892776489,0.7958031892776489,1.0,1.0,-0.8682122230529785,0.3535120487213135,0.5147001147270203,0.1741175800561905,0.0,0.0,0.1510884016752243,28.17949104309082,25.0,0.2864781022071838,-4604.50634765625,78.76649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,304.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1035953611135482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206273287534713,0.1206315755844116,-4.244422598276287e-06,0.0,0.0001051361177815,0.0,0.0,4.706958293914795,0.0,0.0,0.0,0.2729712724685669,4.0,0.0,1.0
743940,293.1760559082031,297.1499938964844,293.1499938964844,0.0512805059552192,-1413.286865234375,304.1533508300781,0.7071227431297302,0.0989765226840972,0.0899682268500328,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5556832551956177,0.050000000745058,0.0481998026371002,293.2854309082031,297.1499938964844,293.1499938964844,0.110727734863758,-1931.284423828125,304.16680908203125,0.8488537669181824,0.1736473143100738,0.1228157803416252,293.2044982910156,297.1499938964844,293.1499938964844,0.1644640564918518,-3592.34521484375,304.1556396484375,0.9502096772193908,0.2405921071767807,0.2286440134048462,293.3045959472656,297.1499938964844,293.1499938964844,0.007000642362982,-2435.413818359375,299.9827575683594,0.5556832551956177,0.050000000745058,0.2286391109228134,291.1684265136719,291.1499938964844,274.8500061035156,271.4032287597656,285.9024353027344,293.51806640625,291.16845703125,1.0,0.193026915192604,0.7958593964576721,0.7958593964576721,1.0,1.0,-0.8619922995567322,0.3518624603748321,0.5101298093795776,0.1700997054576873,0.0,0.0,0.1486125588417053,27.790884017944336,25.0,0.4124280214309692,-4576.7099609375,77.10647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,304.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1028503775596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194776147603988,0.1194818541407585,-4.242526301823091e-06,0.0,0.0001043800584739,0.0,0.0,4.658925533294678,0.0,0.0,0.0,0.2727876305580139,4.0,0.0,1.0
744000,293.1760559082031,297.1499938964844,293.1499938964844,0.0512805059552192,-1413.286865234375,304.1533508300781,0.7071227431297302,0.0989765226840972,0.0899682268500328,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5556832551956177,0.050000000745058,0.0481998026371002,293.2854309082031,297.1499938964844,293.1499938964844,0.110727734863758,-1931.284423828125,304.16680908203125,0.8488537669181824,0.1736473143100738,0.1228157803416252,293.2044982910156,297.1499938964844,293.1499938964844,0.1644640564918518,-3592.34521484375,304.1556396484375,0.9502096772193908,0.2405921071767807,0.2286440134048462,293.3045959472656,297.1499938964844,293.1499938964844,0.007000642362982,-2435.413818359375,299.9827575683594,0.5556832551956177,0.050000000745058,0.2286391109228134,291.1684265136719,291.1499938964844,274.8500061035156,271.4032287597656,285.9024353027344,293.51806640625,291.16845703125,1.0,0.193026915192604,0.7958593964576721,0.7958593964576721,1.0,1.0,-0.8619922995567322,0.3518624603748321,0.5101298093795776,0.1700997054576873,0.0,0.0,0.1486125588417053,27.790884017944336,25.0,0.4124280214309692,-4576.7099609375,77.10647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081970214844,304.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1028503775596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194776147603988,0.1194818541407585,-4.242526301823091e-06,0.0,0.0001043800584739,0.0,0.0,4.658925533294678,0.0,0.0,0.0,0.2727876305580139,4.0,0.0,1.0
744060,293.1765441894531,297.1499938964844,293.1499938964844,0.0506131425499916,-1402.19775390625,304.1533508300781,0.7061991095542908,0.0982137098908424,0.0892630442976951,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5566107630729675,0.050000000745058,0.0481934808194637,293.2926330566406,297.1499938964844,293.1499938964844,0.1069769337773323,-1878.4061279296875,304.1674499511719,0.8424744606018066,0.1687593460083007,0.1194479390978813,293.20330810546875,297.1499938964844,293.1499938964844,0.1634511500597,-3574.7138671875,304.15545654296875,0.9499481916427612,0.2394497394561767,0.2275270968675613,293.3063049316406,297.1499938964844,293.1499938964844,0.0069371415302157,-2418.957275390625,299.924560546875,0.5566107630729675,0.050000000745058,0.2286091297864914,291.1686096191406,291.1499938964844,274.8500061035156,271.4076538085937,285.8949584960937,293.53692626953125,291.16851806640625,1.0,0.191815510392189,0.7959274053573608,0.7959274053573608,1.0,1.0,-0.8557190895080566,0.3501515984535217,0.5055674910545349,0.1661888808012008,0.0,0.0,0.1461155265569687,27.49032592773437,25.0,-0.0548471994698047,-4548.72802734375,75.58506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,304.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1020770892500877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183213144540786,0.1183255538344383,-4.240620455675526e-06,0.0,0.0001035952664096,0.0,0.0,4.610693454742432,0.0,0.0,0.0,0.272603303194046,4.0,0.0,1.0
744120,293.1765441894531,297.1499938964844,293.1499938964844,0.0506131425499916,-1402.19775390625,304.1533508300781,0.7061991095542908,0.0982137098908424,0.0892630442976951,293.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5566107630729675,0.050000000745058,0.0481934808194637,293.2926330566406,297.1499938964844,293.1499938964844,0.1069769337773323,-1878.4061279296875,304.1674499511719,0.8424744606018066,0.1687593460083007,0.1194479390978813,293.20330810546875,297.1499938964844,293.1499938964844,0.1634511500597,-3574.7138671875,304.15545654296875,0.9499481916427612,0.2394497394561767,0.2275270968675613,293.3063049316406,297.1499938964844,293.1499938964844,0.0069371415302157,-2418.957275390625,299.924560546875,0.5566107630729675,0.050000000745058,0.2286091297864914,291.1686096191406,291.1499938964844,274.8500061035156,271.4076538085937,285.8949584960937,293.53692626953125,291.16851806640625,1.0,0.191815510392189,0.7959274053573608,0.7959274053573608,1.0,1.0,-0.8557190895080566,0.3501515984535217,0.5055674910545349,0.1661888808012008,0.0,0.0,0.1461155265569687,27.49032592773437,25.0,-0.0548471994698047,-4548.72802734375,75.58506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,304.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1020770892500877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183213144540786,0.1183255538344383,-4.240620455675526e-06,0.0,0.0001035952664096,0.0,0.0,4.610693454742432,0.0,0.0,0.0,0.272603303194046,4.0,0.0,1.0
744180,293.176513671875,297.1499938964844,293.1499938964844,0.0500236712396144,-1392.4466552734375,304.1531982421875,0.7051286101341248,0.0975452288985252,0.0886363461613655,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.557222843170166,0.050000000745058,0.0481893643736839,293.2997131347656,297.1499938964844,293.1499938964844,0.1031081974506378,-1823.4718017578125,304.1680908203125,0.8353341221809387,0.1637049615383148,0.1159401163458824,293.2016906738281,297.1499938964844,293.1499938964844,0.1625618040561676,-3559.26611328125,304.1551208496094,0.9493706226348876,0.2384270578622818,0.2265320867300033,293.3077087402344,297.1499938964844,293.1499938964844,0.0068752993829548,-2402.904541015625,299.8662414550781,0.557222843170166,0.050000000745058,0.2285895943641662,291.1676940917969,291.1499938964844,274.8500061035156,271.4120483398437,285.8844909667969,293.5492248535156,291.16748046875,1.0,0.190720796585083,0.7959953546524048,0.7959953546524048,1.0,1.0,-0.8495336174964905,0.3484221696853637,0.5011114478111267,0.1624589264392852,0.0,0.0,0.1438060104846954,27.2515811920166,25.0,-1.3540220260620115,-4522.14892578125,74.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,304.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1012907847762107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172329634428024,0.117237202823162,-4.238764631736558e-06,0.0,0.0001027972684823,0.0,0.0,4.56529712677002,0.0,0.0,0.0,0.2724290788173675,4.0,0.0,1.0
744240,293.176513671875,297.1499938964844,293.1499938964844,0.0500236712396144,-1392.4466552734375,304.1531982421875,0.7051286101341248,0.0975452288985252,0.0886363461613655,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.557222843170166,0.050000000745058,0.0481893643736839,293.2997131347656,297.1499938964844,293.1499938964844,0.1031081974506378,-1823.4718017578125,304.1680908203125,0.8353341221809387,0.1637049615383148,0.1159401163458824,293.2016906738281,297.1499938964844,293.1499938964844,0.1625618040561676,-3559.26611328125,304.1551208496094,0.9493706226348876,0.2384270578622818,0.2265320867300033,293.3077087402344,297.1499938964844,293.1499938964844,0.0068752993829548,-2402.904541015625,299.8662414550781,0.557222843170166,0.050000000745058,0.2285895943641662,291.1676940917969,291.1499938964844,274.8500061035156,271.4120483398437,285.8844909667969,293.5492248535156,291.16748046875,1.0,0.190720796585083,0.7959953546524048,0.7959953546524048,1.0,1.0,-0.8495336174964905,0.3484221696853637,0.5011114478111267,0.1624589264392852,0.0,0.0,0.1438060104846954,27.2515811920166,25.0,-1.3540220260620115,-4522.14892578125,74.1856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,304.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1012907847762107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172329634428024,0.117237202823162,-4.238764631736558e-06,0.0,0.0001027972684823,0.0,0.0,4.56529712677002,0.0,0.0,0.0,0.2724290788173675,4.0,0.0,1.0
744300,293.1763610839844,297.1499938964844,293.1499938964844,0.0497599728405475,-1388.09765625,304.1531066894531,0.7045825123786926,0.0972434505820274,0.0883548185229301,293.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.557442843914032,0.050000000745058,0.0481878966093063,293.30303955078125,297.1499938964844,293.1499938964844,0.1011593118309974,-1795.643798828125,304.1683349609375,0.8315732479095459,0.1611527800559997,0.1141615882515907,293.2008056640625,297.1499938964844,293.1499938964844,0.16215381026268,-3552.18505859375,304.1549377441406,0.9489998817443848,0.2379498183727264,0.2260708063840866,293.3082580566406,297.1499938964844,293.1499938964844,0.0068449494428932,-2395.006103515625,299.8371276855469,0.557442843914032,0.050000000745058,0.2285826355218887,291.1669311523437,291.1499938964844,274.8500061035156,271.41424560546875,285.8788452148437,293.5538635253906,291.16668701171875,1.0,0.1902107745409011,0.7960293292999268,0.7960293292999268,1.0,1.0,-0.8464970588684082,0.3475547134876251,0.4989423751831054,0.160681203007698,0.0,0.0,0.1427564620971679,27.150066375732425,25.0,-1.808242917060852,-4509.71630859375,73.52716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,304.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1008994355797767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167389154434204,0.1167431473731994,-4.237901976011926e-06,0.0,0.00010240010306,0.0,0.0,4.544690132141113,0.0,0.0,0.0,0.2723495662212372,4.0,0.0,1.0
744360,293.1761169433594,297.1499938964844,293.1499938964844,0.049511294811964,-1384.0018310546875,304.1529846191406,0.7040334343910217,0.0969577133655548,0.0880892053246498,293.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5576220154762268,0.050000000745058,0.0481867119669914,293.30615234375,297.1499938964844,293.1499938964844,0.099213607609272,-1767.753662109375,304.1685485839844,0.827723503112793,0.158601701259613,0.1123794987797737,293.1998596191406,297.1499938964844,293.1499938964844,0.1617616117000579,-3545.3759765625,304.1547546386719,0.9485887885093688,0.2374877780675888,0.2256261110305786,293.30877685546875,297.1499938964844,293.1499938964844,0.0068149366416037,-2387.16845703125,299.8081359863281,0.5576220154762268,0.050000000745058,0.2285770177841186,291.1661376953125,291.1499938964844,274.8500061035156,271.4164428710937,285.8731689453125,293.5578308105469,291.1658630371094,1.0,0.1897207796573639,0.7960726022720337,0.7960726022720337,1.0,1.0,-0.8434972763061523,0.3466826379299164,0.4968146085739136,0.1589698642492294,0.0,0.0,0.1417635977268219,27.05765724182129,25.0,-2.067348003387451,-4497.73388671875,72.89155578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,304.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1005128026008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162742599844932,0.1162784993648529,-4.237088887748541e-06,0.0,0.0001020077179418,0.0,0.0,4.525320053100586,0.0,0.0,0.0,0.272274762392044,4.0,0.0,1.0
744420,293.1754455566406,297.1499938964844,293.1499938964844,0.0490523427724838,-1376.4530029296875,304.1527709960937,0.7029343247413635,0.0964284390211105,0.0875996127724647,293.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5578791499137878,0.050000000745058,0.0481850244104862,293.3115234375,297.1499938964844,293.1499938964844,0.095364011824131,-1712.306640625,304.16876220703125,0.8198029398918152,0.153553619980812,0.108839526772499,293.19805908203125,297.1499938964844,293.1499938964844,0.1610105186700821,-3532.31982421875,304.1544189453125,0.9476587772369384,0.236595332622528,0.2247734367847442,293.3095092773437,297.1499938964844,293.1499938964844,0.0067557338625192,-2371.611083984375,299.7505187988281,0.5578791499137878,0.050000000745058,0.2285690158605575,291.1645812988281,291.1499938964844,274.8500061035156,271.4208374023437,285.8618469238281,293.5636291503906,291.1643371582031,1.0,0.1887974292039871,0.796159029006958,0.796159029006958,1.0,1.0,-0.8376255035400391,0.3449219465255737,0.4927035272121429,0.1557684540748596,0.0,0.0,0.1399286240339279,26.896947860717773,25.0,-2.1090009212493896,-4474.88818359375,71.68634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,304.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.0997644811868667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154234856367111,0.1154277175664901,-4.235607775626704e-06,0.0,0.000101248260762,0.0,0.0,4.489893913269043,0.0,0.0,0.0,0.2721380293369293,4.0,0.0,1.0
744480,293.1754455566406,297.1499938964844,293.1499938964844,0.0490523427724838,-1376.4530029296875,304.1527709960937,0.7029343247413635,0.0964284390211105,0.0875996127724647,293.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5578791499137878,0.050000000745058,0.0481850244104862,293.3115234375,297.1499938964844,293.1499938964844,0.095364011824131,-1712.306640625,304.16876220703125,0.8198029398918152,0.153553619980812,0.108839526772499,293.19805908203125,297.1499938964844,293.1499938964844,0.1610105186700821,-3532.31982421875,304.1544189453125,0.9476587772369384,0.236595332622528,0.2247734367847442,293.3095092773437,297.1499938964844,293.1499938964844,0.0067557338625192,-2371.611083984375,299.7505187988281,0.5578791499137878,0.050000000745058,0.2285690158605575,291.1645812988281,291.1499938964844,274.8500061035156,271.4208374023437,285.8618469238281,293.5636291503906,291.1643371582031,1.0,0.1887974292039871,0.796159029006958,0.796159029006958,1.0,1.0,-0.8376255035400391,0.3449219465255737,0.4927035272121429,0.1557684540748596,0.0,0.0,0.1399286240339279,26.896947860717773,25.0,-2.1090009212493896,-4474.88818359375,71.68634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,304.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.0997644811868667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154234856367111,0.1154277175664901,-4.235607775626704e-06,0.0,0.000101248260762,0.0,0.0,4.489893913269043,0.0,0.0,0.0,0.2721380293369293,4.0,0.0,1.0
744540,293.1746520996094,297.1499938964844,293.1499938964844,0.0486335530877113,-1369.5733642578125,304.15252685546875,0.7018548250198364,0.095944732427597,0.0871541649103164,293.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.558047354221344,0.050000000745058,0.0481839403510093,293.3154602050781,297.1499938964844,293.1499938964844,0.0916197001934051,-1658.1866455078125,304.1687316894531,0.8116219639778137,0.148658886551857,0.1053887978196144,293.1963806152344,297.1499938964844,293.1499938964844,0.1602798551321029,-3519.58740234375,304.1541748046875,0.9466173648834229,0.2357193380594253,0.2239442020654678,293.3100280761719,297.1499938964844,293.1499938964844,0.006697405129671,-2356.144287109375,299.6933898925781,0.558047354221344,0.050000000745058,0.2285638749599456,291.1632385253906,291.1499938964844,274.8500061035156,271.4252319335937,285.8507995605469,293.5662841796875,291.1630554199219,1.0,0.1879394799470901,0.7962455153465271,0.7962455153465271,1.0,1.0,-0.8319461345672607,0.343136191368103,0.4888099133968353,0.1528958827257156,0.0,0.0,0.1382543444633484,26.761133193969727,25.0,-1.8500522375106807,-4453.173828125,70.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.099062293767929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146557852625846,0.1146600171923637,-4.234286279825028e-06,0.0,0.0001005356316454,0.0,0.0,4.457976818084717,0.0,0.0,0.0,0.2720150053501129,4.0,0.0,1.0
744600,293.1746520996094,297.1499938964844,293.1499938964844,0.0486335530877113,-1369.5733642578125,304.15252685546875,0.7018548250198364,0.095944732427597,0.0871541649103164,293.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.558047354221344,0.050000000745058,0.0481839403510093,293.3154602050781,297.1499938964844,293.1499938964844,0.0916197001934051,-1658.1866455078125,304.1687316894531,0.8116219639778137,0.148658886551857,0.1053887978196144,293.1963806152344,297.1499938964844,293.1499938964844,0.1602798551321029,-3519.58740234375,304.1541748046875,0.9466173648834229,0.2357193380594253,0.2239442020654678,293.3100280761719,297.1499938964844,293.1499938964844,0.006697405129671,-2356.144287109375,299.6933898925781,0.558047354221344,0.050000000745058,0.2285638749599456,291.1632385253906,291.1499938964844,274.8500061035156,271.4252319335937,285.8507995605469,293.5662841796875,291.1630554199219,1.0,0.1879394799470901,0.7962455153465271,0.7962455153465271,1.0,1.0,-0.8319461345672607,0.343136191368103,0.4888099133968353,0.1528958827257156,0.0,0.0,0.1382543444633484,26.761133193969727,25.0,-1.8500522375106807,-4453.173828125,70.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.099062293767929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146557852625846,0.1146600171923637,-4.234286279825028e-06,0.0,0.0001005356316454,0.0,0.0,4.457976818084717,0.0,0.0,0.0,0.2720150053501129,4.0,0.0,1.0
744660,293.1737670898437,297.1499938964844,293.1499938964844,0.0482474900782108,-1363.237548828125,304.15234375,0.7008238434791565,0.0954987406730651,0.0867445096373558,293.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5581724047660828,0.050000000745058,0.0481831431388855,293.31768798828125,297.1499938964844,293.1499938964844,0.0880436897277832,-1606.483154296875,304.16845703125,0.8031743764877319,0.1440148204565048,0.1020959541201591,293.1949462890625,297.1499938964844,293.1499938964844,0.1595463752746582,-3506.76904296875,304.15399169921875,0.9454936981201172,0.2348323762416839,0.2231112867593765,293.31036376953125,297.1499938964844,293.1499938964844,0.0066398442722857,-2340.7470703125,299.6366271972656,0.5581724047660828,0.050000000745058,0.2285600900650024,291.162109375,291.1499938964844,274.8500061035156,271.4296569824219,285.83990478515625,293.5650634765625,291.16192626953125,1.0,0.1871388107538223,0.7963409423828125,0.7963409423828125,1.0,1.0,-0.8264968395233154,0.3413295745849609,0.4851672351360321,0.1503904908895492,0.0,0.0,0.1367170065641403,26.64322662353516,25.0,-1.6081657409667969,-4432.45751953125,69.50929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,304.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.0984181687235832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139559373259544,0.1139601692557334,-4.233091203786898e-06,0.0,9.988193050958216e-05,0.0,0.0,4.428918838500977,0.0,0.0,0.0,0.2719031572341919,4.0,0.0,1.0
744720,293.1737670898437,297.1499938964844,293.1499938964844,0.0482474900782108,-1363.237548828125,304.15234375,0.7008238434791565,0.0954987406730651,0.0867445096373558,293.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5581724047660828,0.050000000745058,0.0481831431388855,293.31768798828125,297.1499938964844,293.1499938964844,0.0880436897277832,-1606.483154296875,304.16845703125,0.8031743764877319,0.1440148204565048,0.1020959541201591,293.1949462890625,297.1499938964844,293.1499938964844,0.1595463752746582,-3506.76904296875,304.15399169921875,0.9454936981201172,0.2348323762416839,0.2231112867593765,293.31036376953125,297.1499938964844,293.1499938964844,0.0066398442722857,-2340.7470703125,299.6366271972656,0.5581724047660828,0.050000000745058,0.2285600900650024,291.162109375,291.1499938964844,274.8500061035156,271.4296569824219,285.83990478515625,293.5650634765625,291.16192626953125,1.0,0.1871388107538223,0.7963409423828125,0.7963409423828125,1.0,1.0,-0.8264968395233154,0.3413295745849609,0.4851672351360321,0.1503904908895492,0.0,0.0,0.1367170065641403,26.64322662353516,25.0,-1.6081657409667969,-4432.45751953125,69.50929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,304.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.0984181687235832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139559373259544,0.1139601692557334,-4.233091203786898e-06,0.0,9.988193050958216e-05,0.0,0.0,4.428918838500977,0.0,0.0,0.0,0.2719031572341919,4.0,0.0,1.0
744780,293.1728515625,297.1499938964844,293.1499938964844,0.0478896237909793,-1357.37060546875,304.15216064453125,0.6998693943023682,0.0950851216912269,0.0863650068640708,293.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5582929849624634,0.050000000745058,0.0481823720037937,293.31793212890625,297.1499938964844,293.1499938964844,0.084697313606739,-1558.2144775390625,304.1678771972656,0.7949514985084534,0.139711245894432,0.0990244522690773,293.1938781738281,297.1499938964844,293.1499938964844,0.1587909907102584,-3493.5322265625,304.1539306640625,0.944311022758484,0.2339109629392624,0.2222513258457183,293.3105773925781,297.1499938964844,293.1499938964844,0.0065829469822347,-2325.405517578125,299.5801696777344,0.5582929849624634,0.050000000745058,0.2285564243793487,291.1610412597656,291.1499938964844,274.8500061035156,271.4340515136719,285.8290710449219,293.55926513671875,291.1608581542969,1.0,0.1863894611597061,0.7964363098144531,0.7964363098144531,1.0,1.0,-0.821317195892334,0.3395073115825653,0.4818098545074463,0.148285374045372,0.0,0.0,0.1353152096271515,26.53745651245117,25.0,-1.5095114707946775,-4412.845703125,68.52837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,304.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.0978390052914619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133196130394935,0.1133238449692726,-4.232004812365631e-06,0.0,9.929414954967795e-05,0.0,0.0,4.402522563934326,0.0,0.0,0.0,0.2718015909194946,4.0,0.0,1.0
744840,293.1728515625,297.1499938964844,293.1499938964844,0.0478896237909793,-1357.37060546875,304.15216064453125,0.6998693943023682,0.0950851216912269,0.0863650068640708,293.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5582929849624634,0.050000000745058,0.0481823720037937,293.31793212890625,297.1499938964844,293.1499938964844,0.084697313606739,-1558.2144775390625,304.1678771972656,0.7949514985084534,0.139711245894432,0.0990244522690773,293.1938781738281,297.1499938964844,293.1499938964844,0.1587909907102584,-3493.5322265625,304.1539306640625,0.944311022758484,0.2339109629392624,0.2222513258457183,293.3105773925781,297.1499938964844,293.1499938964844,0.0065829469822347,-2325.405517578125,299.5801696777344,0.5582929849624634,0.050000000745058,0.2285564243793487,291.1610412597656,291.1499938964844,274.8500061035156,271.4340515136719,285.8290710449219,293.55926513671875,291.1608581542969,1.0,0.1863894611597061,0.7964363098144531,0.7964363098144531,1.0,1.0,-0.821317195892334,0.3395073115825653,0.4818098545074463,0.148285374045372,0.0,0.0,0.1353152096271515,26.53745651245117,25.0,-1.5095114707946775,-4412.845703125,68.52837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,304.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.0978390052914619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133196130394935,0.1133238449692726,-4.232004812365631e-06,0.0,9.929414954967795e-05,0.0,0.0,4.402522563934326,0.0,0.0,0.0,0.2718015909194946,4.0,0.0,1.0
744900,293.17236328125,297.1499938964844,293.1499938964844,0.0477205701172351,-1354.6014404296875,304.1520690917969,0.6994293928146362,0.0948895514011383,0.0861856043338775,293.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5583615303039551,0.050000000745058,0.0481819286942482,293.3172607421875,297.1499938964844,293.1499938964844,0.0831322073936462,-1535.71044921875,304.16748046875,0.7910714745521545,0.1377169489860534,0.097593143582344,293.1935119628906,297.1499938964844,293.1499938964844,0.1583994925022125,-3486.658447265625,304.1539306640625,0.9437021613121032,0.2334303557872772,0.2218043655157089,293.3106384277344,297.1499938964844,293.1499938964844,0.0065547237172722,-2317.7529296875,299.552001953125,0.5583615303039551,0.050000000745058,0.2285543233156204,291.1605224609375,291.1499938964844,274.8500061035156,271.4362487792969,285.8236389160156,293.5544738769531,291.16033935546875,1.0,0.1860331892967224,0.7964840531349182,0.7964840531349182,1.0,1.0,-0.8188443779945374,0.338593989610672,0.4802503883838653,0.1473933160305023,0.0,0.0,0.1346699446439743,26.48771858215332,25.0,-1.5221620798110962,-4403.54150390625,68.06442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,303.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0975756347179412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130265966057777,0.1130308285355568,-4.231502316542901e-06,0.0,9.902685997076333e-05,0.0,0.0,4.390372753143311,0.0,0.0,0.0,0.2717548012733459,4.0,0.0,1.0
744960,293.171875,297.1499938964844,293.1499938964844,0.0475574396550655,-1351.9310302734375,304.1519775390625,0.6990172863006592,0.0947007536888122,0.0860123112797737,293.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5584402084350586,0.050000000745058,0.0481814183294773,293.3160400390625,297.1499938964844,293.1499938964844,0.0816458091139793,-1514.39404296875,304.1669921875,0.787380576133728,0.1358367204666137,0.0962377116084098,293.1932373046875,297.1499938964844,293.1499938964844,0.1579966247081756,-3479.576904296875,304.1539611816406,0.9430845975875854,0.2329340279102325,0.221343457698822,293.3106689453125,297.1499938964844,293.1499938964844,0.006526636891067,-2310.110595703125,299.5238342285156,0.5584402084350586,0.050000000745058,0.2285518944263458,291.1599426269531,291.1499938964844,274.8500061035156,271.4384460449219,285.8182067871094,293.5483703613281,291.1597595214844,1.0,0.1856882721185684,0.7965403199195862,0.7965403199195862,1.0,1.0,-0.8164528012275696,0.3376793563365936,0.4787734150886535,0.1466136425733566,0.0,0.0,0.1340635865926742,26.439382553100582,25.0,-1.55953049659729,-4394.60302734375,67.61739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,303.9877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0973293781280517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127507984638214,0.1127550303936004,-4.231026650813874e-06,0.0,9.877694537863135e-05,0.0,0.0,4.378938674926758,0.0,0.0,0.0,0.2717107236385345,4.0,0.0,1.0
745020,293.1709289550781,297.1499938964844,293.1499938964844,0.0472486428916454,-1346.8804931640625,304.15185546875,0.6982892155647278,0.0943430885672569,0.0856837183237075,293.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5586399435997009,0.050000000745058,0.0481801033020019,293.3119201660156,297.1499938964844,293.1499938964844,0.0789473354816436,-1475.868896484375,304.16583251953125,0.7807086706161499,0.1324663758277893,0.0937890484929084,293.1929931640625,297.1499938964844,293.1499938964844,0.1571484953165054,-3464.643310546875,304.154052734375,0.9418269991874696,0.2318843752145767,0.2203705757856369,293.31072998046875,297.1499938964844,293.1499938964844,0.0064708529971539,-2294.851806640625,299.4676513671875,0.5586399435997009,0.050000000745058,0.2285456657409668,291.15875244140625,291.1499938964844,274.8500061035156,271.4428405761719,285.8074951171875,293.5320739746094,291.1585693359375,1.0,0.1850328743457794,0.7966528534889221,0.7966528534889221,1.0,1.0,-0.8119426369667053,0.3358521163463592,0.476090520620346,0.1454067826271057,0.0,0.0,0.1329774558544159,26.34541702270508,25.0,-1.6592507362365725,-4377.9853515625,66.77584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,303.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0968900695443153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122554689645767,0.1122596934437751,-4.230163995089242e-06,0.0,9.833110379986464e-05,0.0,0.0,4.358404159545898,0.0,0.0,0.0,0.2716314196586609,4.0,0.0,1.0
745080,293.1709289550781,297.1499938964844,293.1499938964844,0.0472486428916454,-1346.8804931640625,304.15185546875,0.6982892155647278,0.0943430885672569,0.0856837183237075,293.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5586399435997009,0.050000000745058,0.0481801033020019,293.3119201660156,297.1499938964844,293.1499938964844,0.0789473354816436,-1475.868896484375,304.16583251953125,0.7807086706161499,0.1324663758277893,0.0937890484929084,293.1929931640625,297.1499938964844,293.1499938964844,0.1571484953165054,-3464.643310546875,304.154052734375,0.9418269991874696,0.2318843752145767,0.2203705757856369,293.31072998046875,297.1499938964844,293.1499938964844,0.0064708529971539,-2294.851806640625,299.4676513671875,0.5586399435997009,0.050000000745058,0.2285456657409668,291.15875244140625,291.1499938964844,274.8500061035156,271.4428405761719,285.8074951171875,293.5320739746094,291.1585693359375,1.0,0.1850328743457794,0.7966528534889221,0.7966528534889221,1.0,1.0,-0.8119426369667053,0.3358521163463592,0.476090520620346,0.1454067826271057,0.0,0.0,0.1329774558544159,26.34541702270508,25.0,-1.6592507362365725,-4377.9853515625,66.77584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,303.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0968900695443153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122554689645767,0.1122596934437751,-4.230163995089242e-06,0.0,9.833110379986464e-05,0.0,0.0,4.358404159545898,0.0,0.0,0.0,0.2716314196586609,4.0,0.0,1.0
745140,293.1699523925781,297.1499938964844,293.1499938964844,0.0469612292945385,-1342.1845703125,304.1517028808594,0.6977033615112305,0.0940105244517326,0.0853774473071098,293.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5589128136634827,0.050000000745058,0.0481782965362072,293.3056030273437,297.1499938964844,293.1499938964844,0.0766493901610374,-1443.277099609375,304.16436767578125,0.7751278281211853,0.1296430379152298,0.0917191877961158,293.19317626953125,297.1499938964844,293.1499938964844,0.156238317489624,-3448.583984375,304.1542053222656,0.9405564665794371,0.2307633161544799,0.2193246483802795,293.3106994628906,297.1499938964844,293.1499938964844,0.0064155329018831,-2279.60888671875,299.4115295410156,0.5589128136634827,0.050000000745058,0.2285370975732803,291.15753173828125,291.1499938964844,274.8500061035156,271.4472351074219,285.7973327636719,293.5106201171875,291.1573181152344,1.0,0.1844221800565719,0.7967653870582581,0.7967653870582581,1.0,1.0,-0.8078228831291199,0.3340296447277069,0.4737932682037353,0.1446955353021621,0.0,0.0,0.1320571601390838,26.252933502197266,25.0,-1.67460298538208,-4363.08349609375,66.00414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,303.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.0965199321508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118348613381385,0.1118390932679176,-4.229421847412596e-06,0.0,9.79554606601596e-05,0.0,0.0,4.340969085693359,0.0,0.0,0.0,0.2715639472007751,4.0,0.0,1.0
745200,293.1699523925781,297.1499938964844,293.1499938964844,0.0469612292945385,-1342.1845703125,304.1517028808594,0.6977033615112305,0.0940105244517326,0.0853774473071098,293.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5589128136634827,0.050000000745058,0.0481782965362072,293.3056030273437,297.1499938964844,293.1499938964844,0.0766493901610374,-1443.277099609375,304.16436767578125,0.7751278281211853,0.1296430379152298,0.0917191877961158,293.19317626953125,297.1499938964844,293.1499938964844,0.156238317489624,-3448.583984375,304.1542053222656,0.9405564665794371,0.2307633161544799,0.2193246483802795,293.3106994628906,297.1499938964844,293.1499938964844,0.0064155329018831,-2279.60888671875,299.4115295410156,0.5589128136634827,0.050000000745058,0.2285370975732803,291.15753173828125,291.1499938964844,274.8500061035156,271.4472351074219,285.7973327636719,293.5106201171875,291.1573181152344,1.0,0.1844221800565719,0.7967653870582581,0.7967653870582581,1.0,1.0,-0.8078228831291199,0.3340296447277069,0.4737932682037353,0.1446955353021621,0.0,0.0,0.1320571601390838,26.252933502197266,25.0,-1.67460298538208,-4363.08349609375,66.00414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,303.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.0965199321508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118348613381385,0.1118390932679176,-4.229421847412596e-06,0.0,9.79554606601596e-05,0.0,0.0,4.340969085693359,0.0,0.0,0.0,0.2715639472007751,4.0,0.0,1.0
745260,293.1689758300781,297.1499938964844,293.1499938964844,0.0466936863958835,-1337.81396484375,304.1515808105469,0.697242021560669,0.0937037020921707,0.0850935652852058,293.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5592421889305115,0.050000000745058,0.0481761135160923,293.2991027832031,297.1499938964844,293.1499938964844,0.0745882242918014,-1414.202392578125,304.1630249023437,0.7702091336250305,0.1270174384117126,0.0898735970258712,293.19256591796875,297.1499938964844,293.1499938964844,0.1553857326507568,-3433.5537109375,304.1542358398437,0.9394856691360474,0.2297905534505844,0.2183516919612884,293.3106384277344,297.1499938964844,293.1499938964844,0.006360710132867,-2264.3701171875,299.355712890625,0.5592421889305115,0.050000000745058,0.2285267412662506,291.1565246582031,291.1499938964844,274.8500061035156,271.4516296386719,285.7894592285156,293.4881591796875,291.1564025878906,1.0,0.1838555634021759,0.7968878746032715,0.7968878746032715,1.0,1.0,-0.804084300994873,0.332251489162445,0.4718328416347503,0.1443687379360199,0.0,0.0,0.131258338689804,26.16224479675293,25.0,-1.205901026725769,-4349.47607421875,65.2997055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,303.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.096216395497322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114767640829086,0.1114809960126876,-4.228794750815723e-06,0.0,9.764741116669028e-05,0.0,0.0,4.326137065887451,0.0,0.0,0.0,0.2715064883232116,4.0,0.0,1.0
745320,293.1689758300781,297.1499938964844,293.1499938964844,0.0466936863958835,-1337.81396484375,304.1515808105469,0.697242021560669,0.0937037020921707,0.0850935652852058,293.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5592421889305115,0.050000000745058,0.0481761135160923,293.2991027832031,297.1499938964844,293.1499938964844,0.0745882242918014,-1414.202392578125,304.1630249023437,0.7702091336250305,0.1270174384117126,0.0898735970258712,293.19256591796875,297.1499938964844,293.1499938964844,0.1553857326507568,-3433.5537109375,304.1542358398437,0.9394856691360474,0.2297905534505844,0.2183516919612884,293.3106384277344,297.1499938964844,293.1499938964844,0.006360710132867,-2264.3701171875,299.355712890625,0.5592421889305115,0.050000000745058,0.2285267412662506,291.1565246582031,291.1499938964844,274.8500061035156,271.4516296386719,285.7894592285156,293.4881591796875,291.1564025878906,1.0,0.1838555634021759,0.7968878746032715,0.7968878746032715,1.0,1.0,-0.804084300994873,0.332251489162445,0.4718328416347503,0.1443687379360199,0.0,0.0,0.131258338689804,26.16224479675293,25.0,-1.205901026725769,-4349.47607421875,65.2997055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,303.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.096216395497322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114767640829086,0.1114809960126876,-4.228794750815723e-06,0.0,9.764741116669028e-05,0.0,0.0,4.326137065887451,0.0,0.0,0.0,0.2715064883232116,4.0,0.0,1.0
745380,293.16796875,297.1499938964844,293.1499938964844,0.0464459732174873,-1333.76220703125,304.1514587402344,0.6968529224395752,0.0934249833226203,0.0848345384001731,293.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5595737099647522,0.050000000745058,0.0481739193201065,293.2930908203125,297.1499938964844,293.1499938964844,0.0725627616047859,-1385.7613525390625,304.1620788574219,0.7653811573982239,0.1244617626070976,0.0880704149603843,293.1913757324219,297.1499938964844,293.1499938964844,0.1546596139669418,-3420.769775390625,304.1540222167969,0.9386711120605468,0.22895447909832,0.2175368219614029,293.3104553222656,297.1499938964844,293.1499938964844,0.0063063111156225,-2249.08203125,299.3004150390625,0.5595737099647522,0.050000000745058,0.2285163402557373,291.1562194824219,291.1499938964844,274.8500061035156,271.4560241699219,285.7841186523437,293.46746826171875,291.1562194824219,1.0,0.183330088853836,0.7970103025436401,0.7970103025436401,1.0,1.0,-0.8006161451339722,0.3305234909057617,0.4700926542282104,0.1442649811506271,0.0,0.0,0.1304571032524109,26.078243255615234,25.0,-0.2914533615112304,-4336.22998046875,64.65081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,303.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0959731712937355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111339256167411,0.1111381575465202,-4.22823404733208e-06,0.0,9.74005670286715e-05,0.0,0.0,4.311984062194824,0.0,0.0,0.0,0.2714522182941437,4.0,0.0,1.0
