time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745440,293.16796875,297.1499938964844,293.1499938964844,0.0464459732174873,-1333.76220703125,304.1514587402344,0.6968529224395752,0.0934249833226203,0.0848345384001731,293.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5595737099647522,0.050000000745058,0.0481739193201065,293.2930908203125,297.1499938964844,293.1499938964844,0.0725627616047859,-1385.7613525390625,304.1620788574219,0.7653811573982239,0.1244617626070976,0.0880704149603843,293.1913757324219,297.1499938964844,293.1499938964844,0.1546596139669418,-3420.769775390625,304.1540222167969,0.9386711120605468,0.22895447909832,0.2175368219614029,293.3104553222656,297.1499938964844,293.1499938964844,0.0063063111156225,-2249.08203125,299.3004150390625,0.5595737099647522,0.050000000745058,0.2285163402557373,291.1562194824219,291.1499938964844,274.8500061035156,271.4560241699219,285.7841186523437,293.46746826171875,291.1562194824219,1.0,0.183330088853836,0.7970103025436401,0.7970103025436401,1.0,1.0,-0.8006161451339722,0.3305234909057617,0.4700926542282104,0.1442649811506271,0.0,0.0,0.1304571032524109,26.078243255615234,25.0,-0.2914533615112304,-4336.22998046875,64.65081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,303.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0959731712937355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111339256167411,0.1111381575465202,-4.22823404733208e-06,0.0,9.74005670286715e-05,0.0,0.0,4.311984062194824,0.0,0.0,0.0,0.2714522182941437,4.0,0.0,1.0
745500,293.16748046875,297.1499938964844,293.1499938964844,0.0463297814130783,-1331.8592529296875,304.15142822265625,0.6966803073883057,0.0932962298393249,0.0847146660089492,293.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5597346425056458,0.050000000745058,0.0481728576123714,293.2901611328125,297.1499938964844,293.1499938964844,0.071575291454792,-1371.9517822265625,304.16168212890625,0.7630307078361511,0.1232262179255485,0.0871962085366249,293.1907043457031,297.1499938964844,293.1499938964844,0.1543179899454116,-3414.7490234375,304.1539001464844,0.9383009672164916,0.2285608202219009,0.2171577960252761,293.3103332519531,297.1499938964844,293.1499938964844,0.0062792929820716,-2241.42626953125,299.2729797363281,0.5597346425056458,0.050000000745058,0.2285112887620926,291.1563415527344,291.1499938964844,274.8500061035156,271.4582214355469,285.7823486328125,293.4577331542969,291.1564025878906,1.0,0.1830815821886062,0.7970715165138245,0.7970715165138245,1.0,1.0,-0.7989608645439148,0.3296687006950378,0.4692921638488769,0.1442913711071014,0.0,0.0,0.1300219446420669,26.03940200805664,25.0,0.2003356516361236,-4329.4716796875,64.34432220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,303.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.0958706587553024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109522134065628,0.1109564453363418,-4.227953013469232e-06,0.0,9.72965281107463e-05,0.0,0.0,4.304501533508301,0.0,0.0,0.0,0.2714237570762634,4.0,0.0,1.0
745560,293.1669616699219,297.1499938964844,293.1499938964844,0.0462186485528945,-1330.0377197265625,304.1513671875,0.6965215802192688,0.093174323439598,0.0846009850502014,293.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5598921775817871,0.050000000745058,0.0481718182563781,293.2872619628906,297.1499938964844,293.1499938964844,0.0706071481108665,-1358.451904296875,304.16131591796875,0.7607302069664001,0.1220201700925827,0.0863424465060234,293.1900329589844,297.1499938964844,293.1499938964844,0.1539849042892456,-3408.87255859375,304.15380859375,0.9379435777664183,0.2281784266233444,0.2167905420064926,293.3102111816406,297.1499938964844,293.1499938964844,0.0062523838132619,-2233.76171875,299.2456970214844,0.5598921775817871,0.050000000745058,0.2285063564777374,291.1566467285156,291.1499938964844,274.8500061035156,271.4604187011719,285.7811889648437,293.4483947753906,291.15673828125,1.0,0.1828417927026748,0.7971387505531311,0.7971387505531311,1.0,1.0,-0.7973518371582031,0.3288180828094482,0.4685337543487549,0.1443680524826049,0.0,0.0,0.1295509040355682,26.002605438232425,25.0,0.6591491103172302,-4322.53271484375,64.04859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22760009765625,303.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.0957780256867408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110757328569889,0.1107615530490875,-4.22765924668056e-06,0.0,9.720252273837104e-05,0.0,0.0,4.296485900878906,0.0,0.0,0.0,0.2713934183120727,4.0,0.0,1.0
745620,293.1659545898437,297.1499938964844,293.1499938964844,0.0460120849311351,-1326.6485595703125,304.1512451171875,0.6962470412254333,0.0929507538676261,0.084392175078392,293.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5601980686187744,0.050000000745058,0.0481698028743267,293.2815856933594,297.1499938964844,293.1499938964844,0.0687308609485626,-1332.4078369140625,304.1606750488281,0.7562868595123291,0.1196963340044021,0.0846972912549972,293.18865966796875,297.1499938964844,293.1499938964844,0.1533408612012863,-3397.49267578125,304.15362548828125,0.9372596144676208,0.227443128824234,0.2160855531692505,293.30987548828125,297.1499938964844,293.1499938964844,0.0061989407986402,-2218.43115234375,299.19146728515625,0.5601980686187744,0.050000000745058,0.2284968048334121,291.1575927734375,291.1499938964844,274.8500061035156,271.4648132324219,285.78057861328125,293.4308166503906,291.15777587890625,1.0,0.1823870688676834,0.7972732782363892,0.7972732782363892,1.0,1.0,-0.7942668199539185,0.3271271288394928,0.4671396613121032,0.144665852189064,0.0,0.0,0.1284733265638351,25.93476867675781,25.0,1.3879632949829102,-4307.9501953125,63.487789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,303.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0956131294369697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103143170475959,0.1103185415267944,-4.227003955747932e-06,0.0,9.703517571324484e-05,0.0,0.0,4.278284072875977,0.0,0.0,0.0,0.2713247537612915,4.0,0.0,1.0
745680,293.1659545898437,297.1499938964844,293.1499938964844,0.0460120849311351,-1326.6485595703125,304.1512451171875,0.6962470412254333,0.0929507538676261,0.084392175078392,293.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5601980686187744,0.050000000745058,0.0481698028743267,293.2815856933594,297.1499938964844,293.1499938964844,0.0687308609485626,-1332.4078369140625,304.1606750488281,0.7562868595123291,0.1196963340044021,0.0846972912549972,293.18865966796875,297.1499938964844,293.1499938964844,0.1533408612012863,-3397.49267578125,304.15362548828125,0.9372596144676208,0.227443128824234,0.2160855531692505,293.30987548828125,297.1499938964844,293.1499938964844,0.0061989407986402,-2218.43115234375,299.19146728515625,0.5601980686187744,0.050000000745058,0.2284968048334121,291.1575927734375,291.1499938964844,274.8500061035156,271.4648132324219,285.78057861328125,293.4308166503906,291.15777587890625,1.0,0.1823870688676834,0.7972732782363892,0.7972732782363892,1.0,1.0,-0.7942668199539185,0.3271271288394928,0.4671396613121032,0.144665852189064,0.0,0.0,0.1284733265638351,25.93476867675781,25.0,1.3879632949829102,-4307.9501953125,63.487789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,303.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.0956131294369697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103143170475959,0.1103185415267944,-4.227003955747932e-06,0.0,9.703517571324484e-05,0.0,0.0,4.278284072875977,0.0,0.0,0.0,0.2713247537612915,4.0,0.0,1.0
745740,293.1649475097656,297.1499938964844,293.1499938964844,0.045825645327568,-1323.586181640625,304.1511535644531,0.6960296630859375,0.0927525833249092,0.084206223487854,293.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5604962706565857,0.050000000745058,0.0481678396463394,293.27606201171875,297.1499938964844,293.1499938964844,0.0669295713305473,-1307.5626220703125,304.1601257324219,0.7520460486412048,0.1174840852618217,0.0831295251846313,293.1872863769531,297.1499938964844,293.1499938964844,0.1527233123779297,-3386.56201171875,304.1534423828125,0.9366150498390198,0.2267426997423172,0.2154141217470169,293.3094787597656,297.1499938964844,293.1499938964844,0.0061460249125957,-2203.123291015625,299.1376342773437,0.5604962706565857,0.050000000745058,0.228487491607666,291.1589050292969,291.1499938964844,274.8500061035156,271.4692077636719,285.7821044921875,293.4145202636719,291.1591186523437,1.0,0.1819617003202438,0.7974077463150024,0.7974077463150024,1.0,1.0,-0.7913427352905273,0.3254452049732208,0.4658975303173065,0.1451458930969238,0.0,0.0,0.1271995157003402,25.87347984313965,25.0,1.8566458225250244,-4292.3662109375,62.96330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,303.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.0954589918255806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097921133041381,0.1097963377833366,-4.226235432724934e-06,0.0,9.687874262453988e-05,0.0,0.0,4.256845951080322,0.0,0.0,0.0,0.2712439894676208,4.0,0.0,1.0
745800,293.1649475097656,297.1499938964844,293.1499938964844,0.045825645327568,-1323.586181640625,304.1511535644531,0.6960296630859375,0.0927525833249092,0.084206223487854,293.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5604962706565857,0.050000000745058,0.0481678396463394,293.27606201171875,297.1499938964844,293.1499938964844,0.0669295713305473,-1307.5626220703125,304.1601257324219,0.7520460486412048,0.1174840852618217,0.0831295251846313,293.1872863769531,297.1499938964844,293.1499938964844,0.1527233123779297,-3386.56201171875,304.1534423828125,0.9366150498390198,0.2267426997423172,0.2154141217470169,293.3094787597656,297.1499938964844,293.1499938964844,0.0061460249125957,-2203.123291015625,299.1376342773437,0.5604962706565857,0.050000000745058,0.228487491607666,291.1589050292969,291.1499938964844,274.8500061035156,271.4692077636719,285.7821044921875,293.4145202636719,291.1591186523437,1.0,0.1819617003202438,0.7974077463150024,0.7974077463150024,1.0,1.0,-0.7913427352905273,0.3254452049732208,0.4658975303173065,0.1451458930969238,0.0,0.0,0.1271995157003402,25.87347984313965,25.0,1.8566458225250244,-4292.3662109375,62.96330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,303.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.0954589918255806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097921133041381,0.1097963377833366,-4.226235432724934e-06,0.0,9.687874262453988e-05,0.0,0.0,4.256845951080322,0.0,0.0,0.0,0.2712439894676208,4.0,0.0,1.0
745860,293.16387939453125,297.1499938964844,293.1499938964844,0.0456644520163536,-1320.93798828125,304.1510314941406,0.6959011554718018,0.0925867334008216,0.0840470045804977,293.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608047842979431,0.050000000745058,0.048165813088417,293.2704467773437,297.1499938964844,293.1499938964844,0.0652315244078636,-1284.297119140625,304.1595764160156,0.7480966448783875,0.115432322025299,0.0816621109843254,293.1858825683594,297.1499938964844,293.1499938964844,0.1521375626325607,-3376.18359375,304.1532592773437,0.936043381690979,0.2260824292898178,0.2147785574197769,293.3090515136719,297.1499938964844,293.1499938964844,0.0060937162488698,-2187.88623046875,299.0841369628906,0.5608047842979431,0.050000000745058,0.2284778803586959,291.1602783203125,291.1499938964844,274.8500061035156,271.4736022949219,285.7850036621094,293.3984069824219,291.16046142578125,1.0,0.1815639734268188,0.7975519299507141,0.7975519299507141,1.0,1.0,-0.7886138558387756,0.3237930536270141,0.4648207724094391,0.1458019614219665,0.0,0.0,0.1257332414388656,25.81583404541016,25.0,1.8738220930099487,-4276.00048828125,62.47582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,303.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.0952972471714019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109188012778759,0.1091922372579574,-4.225338216201635e-06,0.0,9.671458974480628e-05,0.0,0.0,4.232054233551025,0.0,0.0,0.0,0.2711504995822906,4.0,0.0,1.0
745920,293.16387939453125,297.1499938964844,293.1499938964844,0.0456644520163536,-1320.93798828125,304.1510314941406,0.6959011554718018,0.0925867334008216,0.0840470045804977,293.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608047842979431,0.050000000745058,0.048165813088417,293.2704467773437,297.1499938964844,293.1499938964844,0.0652315244078636,-1284.297119140625,304.1595764160156,0.7480966448783875,0.115432322025299,0.0816621109843254,293.1858825683594,297.1499938964844,293.1499938964844,0.1521375626325607,-3376.18359375,304.1532592773437,0.936043381690979,0.2260824292898178,0.2147785574197769,293.3090515136719,297.1499938964844,293.1499938964844,0.0060937162488698,-2187.88623046875,299.0841369628906,0.5608047842979431,0.050000000745058,0.2284778803586959,291.1602783203125,291.1499938964844,274.8500061035156,271.4736022949219,285.7850036621094,293.3984069824219,291.16046142578125,1.0,0.1815639734268188,0.7975519299507141,0.7975519299507141,1.0,1.0,-0.7886138558387756,0.3237930536270141,0.4648207724094391,0.1458019614219665,0.0,0.0,0.1257332414388656,25.81583404541016,25.0,1.8738220930099487,-4276.00048828125,62.47582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,303.8441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.0952972471714019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109188012778759,0.1091922372579574,-4.225338216201635e-06,0.0,9.671458974480628e-05,0.0,0.0,4.232054233551025,0.0,0.0,0.0,0.2711504995822906,4.0,0.0,1.0
745980,293.16278076171875,297.1499938964844,293.1499938964844,0.0455376841127872,-1318.859619140625,304.1509094238281,0.6959018111228943,0.0924595147371292,0.0839218199253082,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5611403584480286,0.050000000745058,0.0481636151671409,293.2646484375,297.1499938964844,293.1499938964844,0.0636693388223648,-1263.038330078125,304.15899658203125,0.7445288896560669,0.1135529577732086,0.0803199335932731,293.1844177246094,297.1499938964844,293.1499938964844,0.1515942513942718,-3366.55859375,304.153076171875,0.9355828166007996,0.2254672795534134,0.2141850888729095,293.3085327148437,297.1499938964844,293.1499938964844,0.0060421759262681,-2172.8037109375,299.0308837890625,0.5611403584480286,0.050000000745058,0.2284674495458603,291.1613464355469,291.1499938964844,274.8500061035156,271.4779968261719,285.7888488769531,293.38201904296875,291.1614685058594,1.0,0.1811938434839248,0.7976961135864258,0.7976961135864258,1.0,1.0,-0.7861254215240479,0.3221959769725799,0.4639294445514679,0.1466261744499206,0.0,0.0,0.124146357178688,25.75924301147461,25.0,1.411287546157837,-4259.4111328125,62.028106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,303.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0951127931475639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085262969136238,0.1085305213928222,-4.224328222335316e-06,0.0,9.652739390730858e-05,0.0,0.0,4.204891681671143,0.0,0.0,0.0,0.2710477113723755,4.0,0.0,1.0
746040,293.16278076171875,297.1499938964844,293.1499938964844,0.0455376841127872,-1318.859619140625,304.1509094238281,0.6959018111228943,0.0924595147371292,0.0839218199253082,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5611403584480286,0.050000000745058,0.0481636151671409,293.2646484375,297.1499938964844,293.1499938964844,0.0636693388223648,-1263.038330078125,304.15899658203125,0.7445288896560669,0.1135529577732086,0.0803199335932731,293.1844177246094,297.1499938964844,293.1499938964844,0.1515942513942718,-3366.55859375,304.153076171875,0.9355828166007996,0.2254672795534134,0.2141850888729095,293.3085327148437,297.1499938964844,293.1499938964844,0.0060421759262681,-2172.8037109375,299.0308837890625,0.5611403584480286,0.050000000745058,0.2284674495458603,291.1613464355469,291.1499938964844,274.8500061035156,271.4779968261719,285.7888488769531,293.38201904296875,291.1614685058594,1.0,0.1811938434839248,0.7976961135864258,0.7976961135864258,1.0,1.0,-0.7861254215240479,0.3221959769725799,0.4639294445514679,0.1466261744499206,0.0,0.0,0.124146357178688,25.75924301147461,25.0,1.411287546157837,-4259.4111328125,62.028106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,303.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0951127931475639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085262969136238,0.1085305213928222,-4.224328222335316e-06,0.0,9.652739390730858e-05,0.0,0.0,4.204891681671143,0.0,0.0,0.0,0.2710477113723755,4.0,0.0,1.0
746100,293.1622009277344,297.1499938964844,293.1499938964844,0.0454868003726005,-1318.0269775390625,304.1508178710937,0.695942223072052,0.0924089401960372,0.083871491253376,293.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5613119602203369,0.050000000745058,0.0481624901294708,293.2618408203125,297.1499938964844,293.1499938964844,0.0629254132509231,-1252.9622802734375,304.1587219238281,0.742843508720398,0.1126537024974823,0.0796829685568809,293.1836853027344,297.1499938964844,293.1499938964844,0.151338055729866,-3362.0205078125,304.1529846191406,0.9353830218315125,0.2251750975847244,0.2139035314321518,293.3082580566406,297.1499938964844,293.1499938964844,0.0060167084448039,-2165.326171875,299.0043334960937,0.5613119602203369,0.050000000745058,0.2284621149301529,291.1617126464844,291.1499938964844,274.8500061035156,271.4801940917969,285.7913513183594,293.3741760253906,291.1618347167969,1.0,0.1810188293457031,0.7977681756019592,0.7977681756019592,1.0,1.0,-0.7849549651145935,0.3214123547077179,0.463542640209198,0.1470944285392761,0.0,0.0,0.1233260333538055,25.732147216796875,25.0,1.208861231803894,-4251.14306640625,61.81761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,303.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0950084403157234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081840544939041,0.1081882789731025,-4.223796167934779e-06,0.0,9.642148506827652e-05,0.0,0.0,4.190842628479004,0.0,0.0,0.0,0.2709943950176239,4.0,0.0,1.0
746160,293.1615905761719,297.1499938964844,293.1499938964844,0.0454468242824077,-1317.3740234375,304.1507568359375,0.6960163712501526,0.0923755019903183,0.0838322564959526,293.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5614845156669617,0.050000000745058,0.0481613613665103,293.2591247558594,297.1499938964844,293.1499938964844,0.0621983855962753,-1243.143798828125,304.158447265625,0.741201639175415,0.1117768511176109,0.0790618062019348,293.1829528808594,297.1499938964844,293.1499938964844,0.1510925590991974,-3357.672119140625,304.15289306640625,0.935202956199646,0.2248967140913009,0.2136330604553222,293.30792236328125,297.1499938964844,293.1499938964844,0.0059915003366768,-2157.90625,298.9779052734375,0.5614845156669617,0.050000000745058,0.2284567654132843,291.1620483398437,291.1499938964844,274.8500061035156,271.4823913574219,285.7935791015625,293.3655090332031,291.162109375,1.0,0.1808504313230514,0.7978452444076538,0.7978452444076538,1.0,1.0,-0.7838300466537476,0.3206386268138885,0.4631914496421814,0.1475966721773147,0.0,0.0,0.1224888190627098,25.70599174499512,25.0,0.9523678421974182,-4243.0126953125,61.61559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,303.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.0948944240808487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107835367321968,0.1078395918011665,-4.223252290103119e-06,0.0,9.630578279029578e-05,0.0,0.0,4.176532745361328,0.0,0.0,0.0,0.2709400057792663,4.0,0.0,1.0
746220,293.1600646972656,297.1499938964844,293.1499938964844,0.0454300753772258,-1317.1142578125,304.1505432128906,0.6963803768157959,0.0923906341195106,0.0838172137737274,293.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.561855673789978,0.050000000745058,0.0481589436531066,293.2538146972656,297.1499938964844,293.1499938964844,0.060796245932579,-1224.2945556640625,304.1579895019531,0.738067626953125,0.1100919544696807,0.0778658464550972,293.1813049316406,297.1499938964844,293.1499938964844,0.1506499201059341,-3349.847412109375,304.1526794433594,0.9349622130393982,0.2243957966566085,0.2131389081478119,293.30712890625,297.1499938964844,293.1499938964844,0.0059420908801257,-2143.339111328125,298.9255065917969,0.561855673789978,0.050000000745058,0.228445291519165,291.16217041015625,291.1499938964844,274.8500061035156,271.4867858886719,285.7969970703125,293.3454895019531,291.162109375,1.0,0.180532306432724,0.797999382019043,0.797999382019043,1.0,1.0,-0.7817670702934265,0.3191470503807068,0.4626199901103973,0.1486987024545669,0.0,0.0,0.1208496838808059,25.65303039550781,25.0,-0.0334282182157039,-4227.5205078125,61.23958206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,303.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.0946392863988876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071422025561332,0.1071464270353317,-4.222148163535167e-06,0.0,9.604684601072222e-05,0.0,0.0,4.148082733154297,0.0,0.0,0.0,0.2708316743373871,4.0,0.0,1.0
746280,293.1600646972656,297.1499938964844,293.1499938964844,0.0454300753772258,-1317.1142578125,304.1505432128906,0.6963803768157959,0.0923906341195106,0.0838172137737274,293.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.561855673789978,0.050000000745058,0.0481589436531066,293.2538146972656,297.1499938964844,293.1499938964844,0.060796245932579,-1224.2945556640625,304.1579895019531,0.738067626953125,0.1100919544696807,0.0778658464550972,293.1813049316406,297.1499938964844,293.1499938964844,0.1506499201059341,-3349.847412109375,304.1526794433594,0.9349622130393982,0.2243957966566085,0.2131389081478119,293.30712890625,297.1499938964844,293.1499938964844,0.0059420908801257,-2143.339111328125,298.9255065917969,0.561855673789978,0.050000000745058,0.228445291519165,291.16217041015625,291.1499938964844,274.8500061035156,271.4867858886719,285.7969970703125,293.3454895019531,291.162109375,1.0,0.180532306432724,0.797999382019043,0.797999382019043,1.0,1.0,-0.7817670702934265,0.3191470503807068,0.4626199901103973,0.1486987024545669,0.0,0.0,0.1208496838808059,25.65303039550781,25.0,-0.0334282182157039,-4227.5205078125,61.23958206176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20556640625,303.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.0946392863988876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071422025561332,0.1071464270353317,-4.222148163535167e-06,0.0,9.604684601072222e-05,0.0,0.0,4.148082733154297,0.0,0.0,0.0,0.2708316743373871,4.0,0.0,1.0
746340,293.1581726074219,297.1499938964844,293.1499938964844,0.0455156601965427,-1318.5439453125,304.15020751953125,0.6970963478088379,0.0925197228789329,0.0839052349328994,293.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5622701048851013,0.050000000745058,0.0481562465429306,293.2486877441406,297.1499938964844,293.1499938964844,0.0594681836664676,-1206.548583984375,304.15753173828125,0.735149085521698,0.108499638736248,0.0767351686954498,293.179443359375,297.1499938964844,293.1499938964844,0.1502847373485565,-3343.4189453125,304.1523742675781,0.9349198341369628,0.2239777743816375,0.2127216905355453,293.3059997558594,297.1499938964844,293.1499938964844,0.0058942330069839,-2129.20556640625,298.8738708496094,0.5622701048851013,0.050000000745058,0.2284325063228607,291.1614990234375,291.1499938964844,274.8500061035156,271.4911804199219,285.80029296875,293.3243713378906,291.1613464355469,1.0,0.1802410930395126,0.7981535792350769,0.7981535792350769,1.0,1.0,-0.7799965143203735,0.3177574872970581,0.462238997220993,0.1499178111553192,0.0,0.0,0.1193594187498092,25.597881317138672,25.0,-0.9590478539466858,-4213.67626953125,60.905181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,303.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.0943502187728881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065039411187172,0.106508158147335,-4.221089056954952e-06,0.0,9.575347939971834e-05,0.0,0.0,4.121866703033447,0.0,0.0,0.0,0.2707311511039734,4.0,0.0,1.0
746400,293.1581726074219,297.1499938964844,293.1499938964844,0.0455156601965427,-1318.5439453125,304.15020751953125,0.6970963478088379,0.0925197228789329,0.0839052349328994,293.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5622701048851013,0.050000000745058,0.0481562465429306,293.2486877441406,297.1499938964844,293.1499938964844,0.0594681836664676,-1206.548583984375,304.15753173828125,0.735149085521698,0.108499638736248,0.0767351686954498,293.179443359375,297.1499938964844,293.1499938964844,0.1502847373485565,-3343.4189453125,304.1523742675781,0.9349198341369628,0.2239777743816375,0.2127216905355453,293.3059997558594,297.1499938964844,293.1499938964844,0.0058942330069839,-2129.20556640625,298.8738708496094,0.5622701048851013,0.050000000745058,0.2284325063228607,291.1614990234375,291.1499938964844,274.8500061035156,271.4911804199219,285.80029296875,293.3243713378906,291.1613464355469,1.0,0.1802410930395126,0.7981535792350769,0.7981535792350769,1.0,1.0,-0.7799965143203735,0.3177574872970581,0.462238997220993,0.1499178111553192,0.0,0.0,0.1193594187498092,25.597881317138672,25.0,-0.9590478539466858,-4213.67626953125,60.905181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,303.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.373046875,18000.0,0.0,0.0,0.0943502187728881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065039411187172,0.106508158147335,-4.221089056954952e-06,0.0,9.575347939971834e-05,0.0,0.0,4.121866703033447,0.0,0.0,0.0,0.2707311511039734,4.0,0.0,1.0
746460,293.1560363769531,297.1499938964844,293.1499938964844,0.0456915386021137,-1321.4569091796875,304.1498413085937,0.6981202960014343,0.0927511826157569,0.0840863212943077,293.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5627150535583496,0.050000000745058,0.0481533668935298,293.2438049316406,297.1499938964844,293.1499938964844,0.0582063645124435,-1189.7791748046875,304.1571350097656,0.7324157953262329,0.1069926097989082,0.0756650194525718,293.1774597167969,297.1499938964844,293.1499938964844,0.1499896645545959,-3338.24267578125,304.152099609375,0.9350546002388,0.2236401289701461,0.2123805284500122,293.3046264648437,297.1499938964844,293.1499938964844,0.0058477222919464,-2115.408935546875,298.8232727050781,0.5627150535583496,0.050000000745058,0.2284188270568847,291.1605224609375,291.1499938964844,274.8500061035156,271.4955749511719,285.80523681640625,293.3055725097656,291.160400390625,1.0,0.1799774914979934,0.7983137965202332,0.7983137965202332,1.0,1.0,-0.7785003185272217,0.3164723217487335,0.4620279967784881,0.15122652053833,0.0,0.0,0.1180244162678718,25.5419864654541,25.0,-1.1731915473937988,-4201.201171875,60.611175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,303.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.094036228954792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059361919760704,0.1059404090046882,-4.22013408751809e-06,0.0,9.543481428408997e-05,0.0,0.0,4.098552227020264,0.0,0.0,0.0,0.270641416311264,4.0,0.0,1.0
746520,293.1560363769531,297.1499938964844,293.1499938964844,0.0456915386021137,-1321.4569091796875,304.1498413085937,0.6981202960014343,0.0927511826157569,0.0840863212943077,293.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5627150535583496,0.050000000745058,0.0481533668935298,293.2438049316406,297.1499938964844,293.1499938964844,0.0582063645124435,-1189.7791748046875,304.1571350097656,0.7324157953262329,0.1069926097989082,0.0756650194525718,293.1774597167969,297.1499938964844,293.1499938964844,0.1499896645545959,-3338.24267578125,304.152099609375,0.9350546002388,0.2236401289701461,0.2123805284500122,293.3046264648437,297.1499938964844,293.1499938964844,0.0058477222919464,-2115.408935546875,298.8232727050781,0.5627150535583496,0.050000000745058,0.2284188270568847,291.1605224609375,291.1499938964844,274.8500061035156,271.4955749511719,285.80523681640625,293.3055725097656,291.160400390625,1.0,0.1799774914979934,0.7983137965202332,0.7983137965202332,1.0,1.0,-0.7785003185272217,0.3164723217487335,0.4620279967784881,0.15122652053833,0.0,0.0,0.1180244162678718,25.5419864654541,25.0,-1.1731915473937988,-4201.201171875,60.611175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,303.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.094036228954792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059361919760704,0.1059404090046882,-4.22013408751809e-06,0.0,9.543481428408997e-05,0.0,0.0,4.098552227020264,0.0,0.0,0.0,0.270641416311264,4.0,0.0,1.0
746580,293.1531677246094,297.1499938964844,293.1499938964844,0.0459967069327831,-1326.477783203125,304.1493835449219,0.6996393799781799,0.0931731909513473,0.084411896765232,293.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5632244944572449,0.050000000745058,0.0481500774621963,293.2389831542969,297.1499938964844,293.1499938964844,0.0570135340094566,-1173.99267578125,304.15673828125,0.7299309372901917,0.1055971682071685,0.0746659561991691,293.1750793457031,297.1499938964844,293.1499938964844,0.1497621387243271,-3334.244384765625,304.1517639160156,0.935461401939392,0.2234223335981369,0.2121388763189315,293.30303955078125,297.1499938964844,293.1499938964844,0.0058020618744194,-2101.671630859375,298.7742919921875,0.5632244944572449,0.050000000745058,0.228403240442276,291.160888671875,291.1499938964844,274.8500061035156,271.4999389648437,285.8198547363281,293.3031921386719,291.1611328125,1.0,0.1797429472208023,0.7984740734100342,0.7984740734100342,1.0,1.0,-0.7773794531822205,0.3153494596481323,0.4620299935340881,0.1526091396808624,0.0,0.0,0.116578459739685,25.48033142089844,25.0,1.0538502931594849,-4187.81396484375,60.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,303.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.0937064737081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053703501820564,0.1053745672106742,-4.219255515636178e-06,0.0,9.51001638895832e-05,0.0,0.0,4.075403213500977,0.0,0.0,0.0,0.2705529630184173,4.0,0.0,1.0
746640,293.1531677246094,297.1499938964844,293.1499938964844,0.0459967069327831,-1326.477783203125,304.1493835449219,0.6996393799781799,0.0931731909513473,0.084411896765232,293.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5632244944572449,0.050000000745058,0.0481500774621963,293.2389831542969,297.1499938964844,293.1499938964844,0.0570135340094566,-1173.99267578125,304.15673828125,0.7299309372901917,0.1055971682071685,0.0746659561991691,293.1750793457031,297.1499938964844,293.1499938964844,0.1497621387243271,-3334.244384765625,304.1517639160156,0.935461401939392,0.2234223335981369,0.2121388763189315,293.30303955078125,297.1499938964844,293.1499938964844,0.0058020618744194,-2101.671630859375,298.7742919921875,0.5632244944572449,0.050000000745058,0.228403240442276,291.160888671875,291.1499938964844,274.8500061035156,271.4999389648437,285.8198547363281,293.3031921386719,291.1611328125,1.0,0.1797429472208023,0.7984740734100342,0.7984740734100342,1.0,1.0,-0.7773794531822205,0.3153494596481323,0.4620299935340881,0.1526091396808624,0.0,0.0,0.116578459739685,25.48033142089844,25.0,1.0538502931594849,-4187.81396484375,60.36529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,303.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.0937064737081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053703501820564,0.1053745672106742,-4.219255515636178e-06,0.0,9.51001638895832e-05,0.0,0.0,4.075403213500977,0.0,0.0,0.0,0.2705529630184173,4.0,0.0,1.0
746700,293.151611328125,297.1499938964844,293.1499938964844,0.0462074317038059,-1329.937744140625,304.14910888671875,0.7006148099899292,0.0934426411986351,0.0846388563513755,293.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5635053515434265,0.050000000745058,0.0481482744216918,293.23663330078125,297.1499938964844,293.1499938964844,0.0564452931284904,-1166.494140625,304.15655517578125,0.7287877202033997,0.1049336791038513,0.0741945430636406,293.1737976074219,297.1499938964844,293.1499938964844,0.1496803164482116,-3332.806640625,304.151611328125,0.9357827305793762,0.2233558148145675,0.212062805891037,293.3021545410156,297.1499938964844,293.1499938964844,0.0057795923203229,-2094.841064453125,298.75048828125,0.5635053515434265,0.050000000745058,0.2283946871757507,291.16168212890625,291.1499938964844,274.8500061035156,271.50213623046875,285.8270874023437,293.30230712890625,291.16192626953125,1.0,0.1796384155750274,0.7985541820526123,0.7985541820526123,1.0,1.0,-0.7769824266433716,0.314862996339798,0.4621194303035736,0.1533222794532776,0.0,0.0,0.1157141178846359,25.447120666503903,25.0,1.501781702041626,-4180.41015625,60.26327896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,303.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.0935359075665474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105033129453659,0.1050373539328575,-4.218776666675694e-06,0.0,9.492705430602656e-05,0.0,0.0,4.061657428741455,0.0,0.0,0.0,0.2705013453960418,4.0,0.0,1.0
746760,293.1500549316406,297.1499938964844,293.1499938964844,0.046440053731203,-1333.7608642578125,304.1488647460937,0.7016521096229553,0.0937309712171554,0.08488729596138,293.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5637866258621216,0.050000000745058,0.0481464713811874,293.2343444824219,297.1499938964844,293.1499938964844,0.0558904819190502,-1159.191162109375,304.1563720703125,0.7276700735092163,0.1042834743857383,0.0737340450286865,293.1725158691406,297.1499938964844,293.1499938964844,0.1496189534664154,-3331.73828125,304.15142822265625,0.9361379742622375,0.2233074158430099,0.2120063304901123,293.3012390136719,297.1499938964844,293.1499938964844,0.0057574152015149,-2088.10009765625,298.72686767578125,0.5637866258621216,0.050000000745058,0.2283861339092254,291.16229248046875,291.1499938964844,274.8500061035156,271.5043334960937,285.83416748046875,293.3013916015625,291.1624450683594,1.0,0.1795415431261062,0.7986352443695068,0.7986352443695068,1.0,1.0,-0.7766478061676025,0.3144072890281677,0.4622404873371124,0.154038593173027,0.0,0.0,0.1148317158222198,25.414506912231445,25.0,1.3581215143203735,-4172.77978515625,60.17124557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,303.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.0933613330125808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046769395470619,0.1046811565756797,-4.218251888232771e-06,0.0,9.474988473812118e-05,0.0,0.0,4.047126293182373,0.0,0.0,0.0,0.2704466879367828,4.0,0.0,1.0
746820,293.1470031738281,297.1499938964844,293.1499938964844,0.0469507649540901,-1342.166259765625,304.1484069824219,0.703824520111084,0.0943485349416732,0.0854268670082092,293.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5643304586410522,0.050000000745058,0.0481429994106292,293.2301025390625,297.1499938964844,293.1499938964844,0.0548120960593223,-1145.0479736328125,304.1560363769531,0.7254657745361328,0.103014275431633,0.0728375613689422,293.16998291015625,297.1499938964844,293.1499938964844,0.1495477706193924,-3330.531982421875,304.15106201171875,0.9368959069252014,0.2232545763254165,0.21193927526474,293.2992858886719,297.1499938964844,293.1499938964844,0.0057141459546983,-2074.957763671875,298.6800231933594,0.5643304586410522,0.050000000745058,0.228369653224945,291.1626892089844,291.1499938964844,274.8500061035156,271.5087280273437,285.84783935546875,293.2994689941406,291.16265869140625,1.0,0.1793699413537979,0.7987973690032959,0.7987973690032959,1.0,1.0,-0.7761152386665344,0.3135714530944824,0.4625437557697296,0.1554574370384216,0.0,0.0,0.1131061613559722,25.35340881347656,25.0,0.4118351340293884,-4157.86865234375,60.01273727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,303.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.0930001363158226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039694622159004,0.1039736792445182,-4.217147306917468e-06,0.0,9.4383314717561e-05,0.0,0.0,4.018223285675049,0.0,0.0,0.0,0.2703369259834289,4.0,0.0,1.0
746880,293.1470031738281,297.1499938964844,293.1499938964844,0.0469507649540901,-1342.166259765625,304.1484069824219,0.703824520111084,0.0943485349416732,0.0854268670082092,293.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5643304586410522,0.050000000745058,0.0481429994106292,293.2301025390625,297.1499938964844,293.1499938964844,0.0548120960593223,-1145.0479736328125,304.1560363769531,0.7254657745361328,0.103014275431633,0.0728375613689422,293.16998291015625,297.1499938964844,293.1499938964844,0.1495477706193924,-3330.531982421875,304.15106201171875,0.9368959069252014,0.2232545763254165,0.21193927526474,293.2992858886719,297.1499938964844,293.1499938964844,0.0057141459546983,-2074.957763671875,298.6800231933594,0.5643304586410522,0.050000000745058,0.228369653224945,291.1626892089844,291.1499938964844,274.8500061035156,271.5087280273437,285.84783935546875,293.2994689941406,291.16265869140625,1.0,0.1793699413537979,0.7987973690032959,0.7987973690032959,1.0,1.0,-0.7761152386665344,0.3135714530944824,0.4625437557697296,0.1554574370384216,0.0,0.0,0.1131061613559722,25.35340881347656,25.0,0.4118351340293884,-4157.86865234375,60.01273727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231201171875,303.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.0930001363158226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039694622159004,0.1039736792445182,-4.217147306917468e-06,0.0,9.4383314717561e-05,0.0,0.0,4.018223285675049,0.0,0.0,0.0,0.2703369259834289,4.0,0.0,1.0
746940,293.1441345214844,297.1499938964844,293.1499938964844,0.0475050881505012,-1351.303955078125,304.14801025390625,0.7060630917549133,0.0950077399611473,0.0860073491930961,293.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5648355484008789,0.050000000745058,0.048139788210392,293.2261962890625,297.1499938964844,293.1499938964844,0.0537636615335941,-1131.358642578125,304.1557922363281,0.7232605218887329,0.1017762348055839,0.0719651952385902,293.1675109863281,297.1499938964844,293.1499938964844,0.1495305746793747,-3330.29443359375,304.1507568359375,0.9376731514930724,0.2232494801282882,0.2119205296039581,293.2972717285156,297.1499938964844,293.1499938964844,0.0056721121072769,-2062.186279296875,298.6337280273437,0.5648355484008789,0.050000000745058,0.2283544242382049,291.1622619628906,291.1499938964844,274.8500061035156,271.5131225585937,285.8606262207031,293.2974548339844,291.1621398925781,1.0,0.179225280880928,0.798959493637085,0.798959493637085,1.0,1.0,-0.775720477104187,0.3128269016742706,0.462893545627594,0.1568250656127929,0.0,0.0,0.1114967390894889,25.298917770385746,25.0,-0.6088852286338806,-4143.9765625,59.8831901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,303.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.0926281362771987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033054664731025,0.1033096835017204,-4.216069555695867e-06,0.0,9.400578710483388e-05,0.0,0.0,3.9910809993743896,0.0,0.0,0.0,0.2702330946922302,4.0,0.0,1.0
747000,293.1441345214844,297.1499938964844,293.1499938964844,0.0475050881505012,-1351.303955078125,304.14801025390625,0.7060630917549133,0.0950077399611473,0.0860073491930961,293.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5648355484008789,0.050000000745058,0.048139788210392,293.2261962890625,297.1499938964844,293.1499938964844,0.0537636615335941,-1131.358642578125,304.1557922363281,0.7232605218887329,0.1017762348055839,0.0719651952385902,293.1675109863281,297.1499938964844,293.1499938964844,0.1495305746793747,-3330.29443359375,304.1507568359375,0.9376731514930724,0.2232494801282882,0.2119205296039581,293.2972717285156,297.1499938964844,293.1499938964844,0.0056721121072769,-2062.186279296875,298.6337280273437,0.5648355484008789,0.050000000745058,0.2283544242382049,291.1622619628906,291.1499938964844,274.8500061035156,271.5131225585937,285.8606262207031,293.2974548339844,291.1621398925781,1.0,0.179225280880928,0.798959493637085,0.798959493637085,1.0,1.0,-0.775720477104187,0.3128269016742706,0.462893545627594,0.1568250656127929,0.0,0.0,0.1114967390894889,25.298917770385746,25.0,-0.6088852286338806,-4143.9765625,59.8831901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,303.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.462890625,18000.0,0.0,0.0,0.0926281362771987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033054664731025,0.1033096835017204,-4.216069555695867e-06,0.0,9.400578710483388e-05,0.0,0.0,3.9910809993743896,0.0,0.0,0.0,0.2702330946922302,4.0,0.0,1.0
747060,293.1414794921875,297.1499938964844,293.1499938964844,0.0480917692184448,-1360.990966796875,304.147705078125,0.708328127861023,0.0956986546516418,0.08661849796772,293.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5652954578399658,0.050000000745058,0.0481368750333786,293.22271728515625,297.1499938964844,293.1499938964844,0.0527345985174179,-1117.9771728515625,304.15557861328125,0.7210190296173096,0.1005585789680481,0.0711090415716171,293.1651611328125,297.1499938964844,293.1499938964844,0.1495561152696609,-3330.8203125,304.15045166015625,0.9384430050849916,0.2232832759618759,0.2119404822587967,293.29522705078125,297.1499938964844,293.1499938964844,0.0056312102824449,-2049.7421875,298.58795166015625,0.5652954578399658,0.050000000745058,0.2283406108617782,291.1612548828125,291.1499938964844,274.8500061035156,271.5175170898437,285.872314453125,293.2954406738281,291.1610412597656,1.0,0.1791039109230041,0.7991178035736084,0.7991178035736084,1.0,1.0,-0.7754305005073547,0.3121712207794189,0.4632592499256134,0.1581051349639892,0.0,0.0,0.1100649312138557,25.250947952270508,25.0,-1.433750033378601,-4131.45556640625,59.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,303.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.0922552496194839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027104333043098,0.1027146503329277,-4.215078206470935e-06,0.0,9.362734999740496e-05,0.0,0.0,3.966753244400024,0.0,0.0,0.0,0.2701396942138672,4.0,0.0,1.0
747120,293.1414794921875,297.1499938964844,293.1499938964844,0.0480917692184448,-1360.990966796875,304.147705078125,0.708328127861023,0.0956986546516418,0.08661849796772,293.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5652954578399658,0.050000000745058,0.0481368750333786,293.22271728515625,297.1499938964844,293.1499938964844,0.0527345985174179,-1117.9771728515625,304.15557861328125,0.7210190296173096,0.1005585789680481,0.0711090415716171,293.1651611328125,297.1499938964844,293.1499938964844,0.1495561152696609,-3330.8203125,304.15045166015625,0.9384430050849916,0.2232832759618759,0.2119404822587967,293.29522705078125,297.1499938964844,293.1499938964844,0.0056312102824449,-2049.7421875,298.58795166015625,0.5652954578399658,0.050000000745058,0.2283406108617782,291.1612548828125,291.1499938964844,274.8500061035156,271.5175170898437,285.872314453125,293.2954406738281,291.1610412597656,1.0,0.1791039109230041,0.7991178035736084,0.7991178035736084,1.0,1.0,-0.7754305005073547,0.3121712207794189,0.4632592499256134,0.1581051349639892,0.0,0.0,0.1100649312138557,25.250947952270508,25.0,-1.433750033378601,-4131.45556640625,59.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,303.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.0922552496194839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027104333043098,0.1027146503329277,-4.215078206470935e-06,0.0,9.362734999740496e-05,0.0,0.0,3.966753244400024,0.0,0.0,0.0,0.2701396942138672,4.0,0.0,1.0
747180,293.1390075683594,297.1499938964844,293.1499938964844,0.0487024039030075,-1371.0904541015625,304.1474609375,0.7105656862258911,0.0964131951332092,0.0872528553009033,293.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5657071471214294,0.050000000745058,0.0481342785060405,293.2195739746094,297.1499938964844,293.1499938964844,0.0517162568867206,-1104.784912109375,304.1554260253906,0.7187114357948303,0.0993526577949523,0.0702627003192901,293.1629638671875,297.1499938964844,293.1499938964844,0.1496159881353378,-3331.95654296875,304.15020751953125,0.9391891360282898,0.2233492285013198,0.2119924426078796,293.293212890625,297.1499938964844,293.1499938964844,0.005591251887381,-2037.5574951171875,298.5426940917969,0.5657071471214294,0.050000000745058,0.2283283025026321,291.15985107421875,291.1499938964844,274.8500061035156,271.5219116210937,285.8826904296875,293.2933959960937,291.1595764160156,1.0,0.1790023744106292,0.7992761731147766,0.7992761731147766,1.0,1.0,-0.7752207517623901,0.3116051256656647,0.4636155962944031,0.1592660099267959,0.0,0.0,0.1088456511497497,25.208999633789062,25.0,-2.009389162063598,-4120.50634765625,59.69165802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,303.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0918925404548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021997332572937,0.1022039428353309,-4.214206455799285e-06,0.0,9.32592520257458e-05,0.0,0.0,3.945868015289306,0.0,0.0,0.0,0.2700591683387756,4.0,0.0,1.0
