time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747240,293.1390075683594,297.1499938964844,293.1499938964844,0.0487024039030075,-1371.0904541015625,304.1474609375,0.7105656862258911,0.0964131951332092,0.0872528553009033,293.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5657071471214294,0.050000000745058,0.0481342785060405,293.2195739746094,297.1499938964844,293.1499938964844,0.0517162568867206,-1104.784912109375,304.1554260253906,0.7187114357948303,0.0993526577949523,0.0702627003192901,293.1629638671875,297.1499938964844,293.1499938964844,0.1496159881353378,-3331.95654296875,304.15020751953125,0.9391891360282898,0.2233492285013198,0.2119924426078796,293.293212890625,297.1499938964844,293.1499938964844,0.005591251887381,-2037.5574951171875,298.5426940917969,0.5657071471214294,0.050000000745058,0.2283283025026321,291.15985107421875,291.1499938964844,274.8500061035156,271.5219116210937,285.8826904296875,293.2933959960937,291.1595764160156,1.0,0.1790023744106292,0.7992761731147766,0.7992761731147766,1.0,1.0,-0.7752207517623901,0.3116051256656647,0.4636155962944031,0.1592660099267959,0.0,0.0,0.1088456511497497,25.208999633789062,25.0,-2.009389162063598,-4120.50634765625,59.69165802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,303.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0918925404548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021997332572937,0.1022039428353309,-4.214206455799285e-06,0.0,9.32592520257458e-05,0.0,0.0,3.945868015289306,0.0,0.0,0.0,0.2700591683387756,4.0,0.0,1.0
747300,293.13787841796875,297.1499938964844,293.1499938964844,0.049015138298273,-1376.2694091796875,304.1473388671875,0.7116594314575195,0.096777819097042,0.0875773876905441,293.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.56589275598526,0.050000000745058,0.0481331124901771,293.2181396484375,297.1499938964844,293.1499938964844,0.0512094721198082,-1098.2371826171875,304.1553649902344,0.7175241708755493,0.098752774298191,0.0698420405387878,293.1618957519531,297.1499938964844,293.1499938964844,0.1496577709913253,-3332.734619140625,304.15008544921875,0.9395490288734436,0.2233936786651611,0.2120298892259597,293.2922058105469,297.1499938964844,293.1499938964844,0.0055716205388307,-2031.55859375,298.5202331542969,0.56589275598526,0.050000000745058,0.228322759270668,291.1590270996094,291.1499938964844,274.8500061035156,271.52410888671875,285.88726806640625,293.2923889160156,291.1587829589844,1.0,0.1789588034152984,0.7993553280830383,0.7993553280830383,1.0,1.0,-0.7751423120498657,0.3113575875759125,0.4637847542762756,0.1597926467657089,0.0,0.0,0.1083308532834053,25.19035720825196,25.0,-2.194796800613404,-4115.70849609375,59.65563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,303.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0917194932699203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019822284579277,0.1019864454865455,-4.213827196508646e-06,0.0,9.308362496085464e-05,0.0,0.0,3.936969757080078,0.0,0.0,0.0,0.2700247466564178,4.0,0.0,1.0
747360,293.13677978515625,297.1499938964844,293.1499938964844,0.0493312962353229,-1381.509521484375,304.1472473144531,0.7127350568771362,0.0971459820866584,0.0879054740071296,293.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5660657286643982,0.050000000745058,0.0481320284307003,293.2168273925781,297.1499938964844,293.1499938964844,0.050703577697277,-1091.7117919921875,304.1553039550781,0.7163119316101074,0.0981545001268386,0.0694226175546646,293.160888671875,297.1499938964844,293.1499938964844,0.1497058272361755,-3333.622802734375,304.1499938964844,0.939899206161499,0.2234445512294769,0.2120736688375473,293.29119873046875,297.1499938964844,293.1499938964844,0.0055521493777632,-2025.59765625,298.4979248046875,0.5660657286643982,0.050000000745058,0.2283176183700561,291.1581726074219,291.1499938964844,274.8500061035156,271.5262756347656,285.8914794921875,293.2913818359375,291.1579284667969,1.0,0.1789192259311676,0.7994338274002075,0.7994338274002075,1.0,1.0,-0.7750778794288635,0.3111326396465301,0.463945209980011,0.1602812111377716,0.0,0.0,0.1078762710094451,25.173059463500977,25.0,-2.322127103805542,-4111.33837890625,59.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373046875,303.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0915538445115089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017890200018882,0.1017932295799255,-4.2134847717534285e-06,0.0,9.291551396017894e-05,0.0,0.0,3.929062843322754,0.0,0.0,0.0,0.2699940800666809,4.0,0.0,1.0
747420,293.1347961425781,297.1499938964844,293.1499938964844,0.0499706827104091,-1392.12109375,304.1470947265625,0.7148286700248718,0.0978891849517822,0.0885692685842514,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5663732886314392,0.050000000745058,0.0481300987303257,293.2143859863281,297.1499938964844,293.1499938964844,0.0496926084160804,-1078.7032470703125,304.1552124023437,0.7138012647628784,0.0969602912664413,0.0685862079262733,293.158935546875,297.1499938964844,293.1499938964844,0.1498179137706756,-3335.68017578125,304.1498107910156,0.940565824508667,0.2235626429319381,0.2121777981519699,293.2892761230469,297.1499938964844,293.1499938964844,0.0055136820301413,-2013.7867431640625,298.4536437988281,0.5663732886314392,0.050000000745058,0.2283084690570831,291.15643310546875,291.1499938964844,274.8500061035156,271.5306701660156,285.8986511230469,293.2894287109375,291.1561584472656,1.0,0.1788506656885147,0.7995907664299011,0.7995907664299011,1.0,1.0,-0.7749825119972229,0.310750812292099,0.4642316699028015,0.1611336469650268,0.0,0.0,0.107143223285675,25.14217185974121,25.0,-2.468968629837036,-4103.83935546875,59.56875991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,303.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.0912494510412216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014731898903846,0.1014773994684219,-4.21291088059661e-06,0.0,9.260659862775356e-05,0.0,0.0,3.916128396987915,0.0,0.0,0.0,0.2699436843395233,4.0,0.0,1.0
747480,293.1347961425781,297.1499938964844,293.1499938964844,0.0499706827104091,-1392.12109375,304.1470947265625,0.7148286700248718,0.0978891849517822,0.0885692685842514,293.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5663732886314392,0.050000000745058,0.0481300987303257,293.2143859863281,297.1499938964844,293.1499938964844,0.0496926084160804,-1078.7032470703125,304.1552124023437,0.7138012647628784,0.0969602912664413,0.0685862079262733,293.158935546875,297.1499938964844,293.1499938964844,0.1498179137706756,-3335.68017578125,304.1498107910156,0.940565824508667,0.2235626429319381,0.2121777981519699,293.2892761230469,297.1499938964844,293.1499938964844,0.0055136820301413,-2013.7867431640625,298.4536437988281,0.5663732886314392,0.050000000745058,0.2283084690570831,291.15643310546875,291.1499938964844,274.8500061035156,271.5306701660156,285.8986511230469,293.2894287109375,291.1561584472656,1.0,0.1788506656885147,0.7995907664299011,0.7995907664299011,1.0,1.0,-0.7749825119972229,0.310750812292099,0.4642316699028015,0.1611336469650268,0.0,0.0,0.107143223285675,25.14217185974121,25.0,-2.468968629837036,-4103.83935546875,59.56875991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,303.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1640625,18000.0,0.0,0.0,0.0912494510412216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014731898903846,0.1014773994684219,-4.21291088059661e-06,0.0,9.260659862775356e-05,0.0,0.0,3.916128396987915,0.0,0.0,0.0,0.2699436843395233,4.0,0.0,1.0
747540,293.13299560546875,297.1499938964844,293.1499938964844,0.0506146848201751,-1402.8289794921875,304.1470031738281,0.7168392539024353,0.0986363962292671,0.0892384946346283,293.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5666289329528809,0.050000000745058,0.0481285043060779,293.21221923828125,297.1499938964844,293.1499938964844,0.0486801825463771,-1065.717041015625,304.1551818847656,0.7111534476280212,0.095767006278038,0.0677511021494865,293.1571655273437,297.1499938964844,293.1499938964844,0.1499478816986084,-3338.050048828125,304.149658203125,0.9411805272102356,0.2236990928649902,0.2123006880283355,293.28741455078125,297.1499938964844,293.1499938964844,0.005475846119225,-2002.1221923828125,298.4097595214844,0.5666289329528809,0.050000000745058,0.2283008992671966,291.1546630859375,291.1499938964844,274.8500061035156,271.5350646972656,285.904052734375,293.2875671386719,291.15435791015625,1.0,0.1787944883108139,0.7997477054595947,0.7997477054595947,1.0,1.0,-0.7749199867248535,0.3104580640792846,0.4644619524478912,0.1618093103170395,0.0,0.0,0.1066473349928855,25.115997314453125,25.0,-2.517117738723755,-4097.99609375,59.52511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,303.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0909887328743934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012518107891082,0.1012560278177261,-4.212484782328829e-06,0.0,9.234199387719856e-05,0.0,0.0,3.907043695449829,0.0,0.0,0.0,0.2699079215526581,4.0,0.0,1.0
747600,293.13299560546875,297.1499938964844,293.1499938964844,0.0506146848201751,-1402.8289794921875,304.1470031738281,0.7168392539024353,0.0986363962292671,0.0892384946346283,293.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5666289329528809,0.050000000745058,0.0481285043060779,293.21221923828125,297.1499938964844,293.1499938964844,0.0486801825463771,-1065.717041015625,304.1551818847656,0.7111534476280212,0.095767006278038,0.0677511021494865,293.1571655273437,297.1499938964844,293.1499938964844,0.1499478816986084,-3338.050048828125,304.149658203125,0.9411805272102356,0.2236990928649902,0.2123006880283355,293.28741455078125,297.1499938964844,293.1499938964844,0.005475846119225,-2002.1221923828125,298.4097595214844,0.5666289329528809,0.050000000745058,0.2283008992671966,291.1546630859375,291.1499938964844,274.8500061035156,271.5350646972656,285.904052734375,293.2875671386719,291.15435791015625,1.0,0.1787944883108139,0.7997477054595947,0.7997477054595947,1.0,1.0,-0.7749199867248535,0.3104580640792846,0.4644619524478912,0.1618093103170395,0.0,0.0,0.1066473349928855,25.115997314453125,25.0,-2.517117738723755,-4097.99609375,59.52511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,303.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0909887328743934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012518107891082,0.1012560278177261,-4.212484782328829e-06,0.0,9.234199387719856e-05,0.0,0.0,3.907043695449829,0.0,0.0,0.0,0.2699079215526581,4.0,0.0,1.0
747660,293.1314697265625,297.1499938964844,293.1499938964844,0.051257774233818,-1413.5416259765625,304.1469421386719,0.7187623977661133,0.0993818938732147,0.0899077802896499,293.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5668336153030396,0.050000000745058,0.0481272265315055,293.2103271484375,297.1499938964844,293.1499938964844,0.0476651191711425,-1052.73583984375,304.1551513671875,0.7083449363708496,0.0945743396878242,0.0669165924191474,293.155517578125,297.1499938964844,293.1499938964844,0.1500915288925171,-3340.656982421875,304.1495361328125,0.9417388439178468,0.2238501161336898,0.2124386429786682,293.28564453125,297.1499938964844,293.1499938964844,0.0054385350085794,-1990.568359375,298.36627197265625,0.5668336153030396,0.050000000745058,0.2282948493957519,291.15289306640625,291.1499938964844,274.8500061035156,271.5394592285156,285.90771484375,293.2857971191406,291.1526184082031,1.0,0.1787488162517547,0.7999014258384705,0.7999014258384705,1.0,1.0,-0.7748785614967346,0.3102482259273529,0.4646303355693817,0.1623076051473617,0.0,0.0,0.1063852310180664,25.094202041625977,25.0,-2.4625113010406494,-4093.78955078125,59.49031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,303.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0907801240682601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011240929365158,0.101128302514553,-4.2122069316974375e-06,0.0,9.213028533849864e-05,0.0,0.0,3.9017741680145264,0.0,0.0,0.0,0.269886702299118,4.0,0.0,1.0
747720,293.1314697265625,297.1499938964844,293.1499938964844,0.051257774233818,-1413.5416259765625,304.1469421386719,0.7187623977661133,0.0993818938732147,0.0899077802896499,293.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5668336153030396,0.050000000745058,0.0481272265315055,293.2103271484375,297.1499938964844,293.1499938964844,0.0476651191711425,-1052.73583984375,304.1551513671875,0.7083449363708496,0.0945743396878242,0.0669165924191474,293.155517578125,297.1499938964844,293.1499938964844,0.1500915288925171,-3340.656982421875,304.1495361328125,0.9417388439178468,0.2238501161336898,0.2124386429786682,293.28564453125,297.1499938964844,293.1499938964844,0.0054385350085794,-1990.568359375,298.36627197265625,0.5668336153030396,0.050000000745058,0.2282948493957519,291.15289306640625,291.1499938964844,274.8500061035156,271.5394592285156,285.90771484375,293.2857971191406,291.1526184082031,1.0,0.1787488162517547,0.7999014258384705,0.7999014258384705,1.0,1.0,-0.7748785614967346,0.3102482259273529,0.4646303355693817,0.1623076051473617,0.0,0.0,0.1063852310180664,25.094202041625977,25.0,-2.4625113010406494,-4093.78955078125,59.49031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,303.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0907801240682601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011240929365158,0.101128302514553,-4.2122069316974375e-06,0.0,9.213028533849864e-05,0.0,0.0,3.9017741680145264,0.0,0.0,0.0,0.269886702299118,4.0,0.0,1.0
747780,293.130126953125,297.1499938964844,293.1499938964844,0.0518951527774333,-1424.1787109375,304.1468811035156,0.7205973863601685,0.1001209914684295,0.0905725881457328,293.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.566990852355957,0.050000000745058,0.0481262505054473,293.20867919921875,297.1499938964844,293.1499938964844,0.0466481298208236,-1039.765869140625,304.1551208496094,0.7054067850112915,0.0933839157223701,0.0660834833979606,293.154052734375,297.1499938964844,293.1499938964844,0.1502447873353958,-3343.427734375,304.1494445800781,0.9422406554222108,0.2240123599767685,0.2125882655382156,293.2839660644531,297.1499938964844,293.1499938964844,0.0054016658104956,-1979.0958251953125,298.3231201171875,0.566990852355957,0.050000000745058,0.2282902151346206,291.1512145996094,291.1499938964844,274.8500061035156,271.5438232421875,285.9097595214844,293.2841186523437,291.15093994140625,1.0,0.1787118315696716,0.8000551462173462,0.8000551462173462,1.0,1.0,-0.7748494744300842,0.3101137578487396,0.4647357165813446,0.1626369506120681,0.0,0.0,0.1063401475548744,25.076303482055664,25.0,-2.308866024017334,-4091.131103515625,59.46246719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0906295701861381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010841429233551,0.1010883525013923,-4.212071871734224e-06,0.0,9.19774902286008e-05,0.0,0.0,3.900081872940064,0.0,0.0,0.0,0.2698791027069092,4.0,0.0,1.0
747840,293.130126953125,297.1499938964844,293.1499938964844,0.0518951527774333,-1424.1787109375,304.1468811035156,0.7205973863601685,0.1001209914684295,0.0905725881457328,293.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.566990852355957,0.050000000745058,0.0481262505054473,293.20867919921875,297.1499938964844,293.1499938964844,0.0466481298208236,-1039.765869140625,304.1551208496094,0.7054067850112915,0.0933839157223701,0.0660834833979606,293.154052734375,297.1499938964844,293.1499938964844,0.1502447873353958,-3343.427734375,304.1494445800781,0.9422406554222108,0.2240123599767685,0.2125882655382156,293.2839660644531,297.1499938964844,293.1499938964844,0.0054016658104956,-1979.0958251953125,298.3231201171875,0.566990852355957,0.050000000745058,0.2282902151346206,291.1512145996094,291.1499938964844,274.8500061035156,271.5438232421875,285.9097595214844,293.2841186523437,291.15093994140625,1.0,0.1787118315696716,0.8000551462173462,0.8000551462173462,1.0,1.0,-0.7748494744300842,0.3101137578487396,0.4647357165813446,0.1626369506120681,0.0,0.0,0.1063401475548744,25.076303482055664,25.0,-2.308866024017334,-4091.131103515625,59.46246719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0906295701861381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010841429233551,0.1010883525013923,-4.212071871734224e-06,0.0,9.19774902286008e-05,0.0,0.0,3.900081872940064,0.0,0.0,0.0,0.2698791027069092,4.0,0.0,1.0
747900,293.1295471191406,297.1499938964844,293.1499938964844,0.0522104799747467,-1429.448486328125,304.1468811035156,0.7214823961257935,0.1004869416356086,0.0909021645784378,293.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5670531392097473,0.050000000745058,0.0481258630752563,293.2079162597656,297.1499938964844,293.1499938964844,0.0461395308375358,-1033.2919921875,304.1551208496094,0.7039089798927307,0.0927904322743415,0.0656680092215538,293.1533508300781,297.1499938964844,293.1499938964844,0.1503239870071411,-3344.855712890625,304.1493835449219,0.9424713850021362,0.224096804857254,0.2126666009426117,293.283203125,297.1499938964844,293.1499938964844,0.0053833769634366,-1973.3829345703125,298.3016662597656,0.5670531392097473,0.050000000745058,0.2282883822917938,291.1504211425781,291.1499938964844,274.8500061035156,271.5460205078125,285.9102478027344,293.2833251953125,291.1501770019531,1.0,0.1786961406469345,0.8001320362091064,0.8001320362091064,1.0,1.0,-0.7748377323150635,0.3100718259811401,0.4647659063339233,0.1627432703971862,0.0,0.0,0.106392428278923,25.068666458129883,25.0,-2.1976797580718994,-4090.34765625,59.45068740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,303.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.090577408671379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010947003960609,0.1010989099740982,-4.2120545913348906e-06,0.0,9.192455763695762e-05,0.0,0.0,3.900480747222901,0.0,0.0,0.0,0.269880086183548,4.0,0.0,1.0
747960,293.1290283203125,297.1499938964844,293.1499938964844,0.052523098886013,-1434.677734375,304.1468811035156,0.7223469018936157,0.1008501723408699,0.0912294313311576,293.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.567105770111084,0.050000000745058,0.04812553524971,293.2071838378906,297.1499938964844,293.1499938964844,0.0456313416361808,-1026.8306884765625,304.1551208496094,0.7023951411247253,0.0921988040208816,0.0652536377310752,293.1527099609375,297.1499938964844,293.1499938964844,0.1504043042659759,-3346.301513671875,304.1493530273437,0.9426897168159484,0.2241830974817276,0.2127467989921569,293.2824401855469,297.1499938964844,293.1499938964844,0.0053651719354093,-1967.6807861328125,298.2803039550781,0.567105770111084,0.050000000745058,0.2282868325710296,291.1496887207031,291.1499938964844,274.8500061035156,271.5482177734375,285.9103698730469,293.2825622558594,291.14947509765625,1.0,0.1786819845438003,0.8002069592475891,0.8002069592475891,1.0,1.0,-0.774827241897583,0.3100448250770569,0.4647823870182037,0.1628141552209854,0.0,0.0,0.1064879074692726,25.061782836914062,25.0,-2.0644335746765137,-4089.8916015625,59.44007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,303.5287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0905403941869735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011231541633606,0.1011273637413978,-4.212067779008066e-06,0.0,9.18869918677956e-05,0.0,0.0,3.9016096591949454,0.0,0.0,0.0,0.2698839008808136,4.0,0.0,1.0
748020,293.12811279296875,297.1499938964844,293.1499938964844,0.0531391203403472,-1444.9962158203125,304.1468811035156,0.7240176200866699,0.1015672534704208,0.0918760895729065,293.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.567185640335083,0.050000000745058,0.0481250435113906,293.2058410644531,297.1499938964844,293.1499938964844,0.0446183979511261,-1013.9722290039062,304.15509033203125,0.6993309855461121,0.0910235792398452,0.0644299909472465,293.1514892578125,297.1499938964844,293.1499938964844,0.1505672186613083,-3349.227294921875,304.1492919921875,0.9430936574935912,0.2243601530790329,0.2129119932651519,293.2809753417969,297.1499938964844,293.1499938964844,0.0053289863280951,-1956.2994384765625,298.2378234863281,0.567185640335083,0.050000000745058,0.228284478187561,291.1484069824219,291.1499938964844,274.8500061035156,271.5526123046875,285.9097595214844,293.2810974121094,291.1482238769531,1.0,0.1786578148603439,0.800356924533844,0.800356924533844,1.0,1.0,-0.7748096585273743,0.3100306689739227,0.4647789597511291,0.1628627628087997,0.0,0.0,0.1067915335297584,25.049989700317383,25.0,-1.7482945919036863,-4089.87158203125,59.42198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,303.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0905114561319351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012273132801055,0.1012315228581428,-4.212175554130226e-06,0.0,9.185761882690711e-05,0.0,0.0,3.905797958374024,0.0,0.0,0.0,0.269898921251297,4.0,0.0,1.0
748080,293.12811279296875,297.1499938964844,293.1499938964844,0.0531391203403472,-1444.9962158203125,304.1468811035156,0.7240176200866699,0.1015672534704208,0.0918760895729065,293.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.567185640335083,0.050000000745058,0.0481250435113906,293.2058410644531,297.1499938964844,293.1499938964844,0.0446183979511261,-1013.9722290039062,304.15509033203125,0.6993309855461121,0.0910235792398452,0.0644299909472465,293.1514892578125,297.1499938964844,293.1499938964844,0.1505672186613083,-3349.227294921875,304.1492919921875,0.9430936574935912,0.2243601530790329,0.2129119932651519,293.2809753417969,297.1499938964844,293.1499938964844,0.0053289863280951,-1956.2994384765625,298.2378234863281,0.567185640335083,0.050000000745058,0.228284478187561,291.1484069824219,291.1499938964844,274.8500061035156,271.5526123046875,285.9097595214844,293.2810974121094,291.1482238769531,1.0,0.1786578148603439,0.800356924533844,0.800356924533844,1.0,1.0,-0.7748096585273743,0.3100306689739227,0.4647789597511291,0.1628627628087997,0.0,0.0,0.1067915335297584,25.049989700317383,25.0,-1.7482945919036863,-4089.87158203125,59.42198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,303.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0905114561319351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012273132801055,0.1012315228581428,-4.212175554130226e-06,0.0,9.185761882690711e-05,0.0,0.0,3.905797958374024,0.0,0.0,0.0,0.269898921251297,4.0,0.0,1.0
748140,293.1273803710937,297.1499938964844,293.1499938964844,0.0537414699792861,-1455.1043701171875,304.1469116210937,0.7256167531013489,0.102270670235157,0.0925109311938285,293.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5672376155853271,0.050000000745058,0.048124723136425,293.20458984375,297.1499938964844,293.1499938964844,0.0436141528189182,-1001.2466430664062,304.1550598144531,0.6962392330169678,0.0898640528321266,0.0636162757873535,293.1504211425781,297.1499938964844,293.1499938964844,0.1507315337657928,-3352.169921875,304.1492614746094,0.943461298942566,0.2245419323444366,0.2130821496248245,293.2796630859375,297.1499938964844,293.1499938964844,0.0052930656820535,-1944.937255859375,298.1956481933594,0.5672376155853271,0.050000000745058,0.2282829582691192,291.1473693847656,291.1499938964844,274.8500061035156,271.5569763183594,285.908203125,293.2797546386719,291.1472473144531,1.0,0.1786382794380188,0.8005068898200989,0.8005068898200989,1.0,1.0,-0.7747969627380371,0.3100607097148895,0.4647362828254699,0.1628095209598541,0.0,0.0,0.1072152778506279,25.040367126464844,25.0,-1.384255051612854,-4090.87451171875,59.40746688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,303.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0905395597219467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013829112052917,0.1013871282339096,-4.2123751882172655e-06,0.0,9.188614058075471e-05,0.0,0.0,3.912091016769409,0.0,0.0,0.0,0.269922137260437,4.0,0.0,1.0
748200,293.1273803710937,297.1499938964844,293.1499938964844,0.0537414699792861,-1455.1043701171875,304.1469116210937,0.7256167531013489,0.102270670235157,0.0925109311938285,293.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5672376155853271,0.050000000745058,0.048124723136425,293.20458984375,297.1499938964844,293.1499938964844,0.0436141528189182,-1001.2466430664062,304.1550598144531,0.6962392330169678,0.0898640528321266,0.0636162757873535,293.1504211425781,297.1499938964844,293.1499938964844,0.1507315337657928,-3352.169921875,304.1492614746094,0.943461298942566,0.2245419323444366,0.2130821496248245,293.2796630859375,297.1499938964844,293.1499938964844,0.0052930656820535,-1944.937255859375,298.1956481933594,0.5672376155853271,0.050000000745058,0.2282829582691192,291.1473693847656,291.1499938964844,274.8500061035156,271.5569763183594,285.908203125,293.2797546386719,291.1472473144531,1.0,0.1786382794380188,0.8005068898200989,0.8005068898200989,1.0,1.0,-0.7747969627380371,0.3100607097148895,0.4647362828254699,0.1628095209598541,0.0,0.0,0.1072152778506279,25.040367126464844,25.0,-1.384255051612854,-4090.87451171875,59.40746688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,303.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0905395597219467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013829112052917,0.1013871282339096,-4.2123751882172655e-06,0.0,9.188614058075471e-05,0.0,0.0,3.912091016769409,0.0,0.0,0.0,0.269922137260437,4.0,0.0,1.0
748260,293.1268005371094,297.1499938964844,293.1499938964844,0.0543292723596096,-1464.9862060546875,304.14697265625,0.7271532416343689,0.1029596999287605,0.0931331515312194,293.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5672693848609924,0.050000000745058,0.0481245256960392,293.203369140625,297.1499938964844,293.1499938964844,0.0426250174641609,-988.7293701171876,304.155029296875,0.6931502819061279,0.0887277126312255,0.0628173276782035,293.1494445800781,297.1499938964844,293.1499938964844,0.1508958041667938,-3355.103759765625,304.14923095703125,0.9438025951385498,0.2247272133827209,0.2132560312747955,293.2784118652344,297.1499938964844,293.1499938964844,0.0052573732100427,-1933.58251953125,298.1537475585937,0.5672693848609924,0.050000000745058,0.2282820343971252,291.1466064453125,291.1499938964844,274.8500061035156,271.5613708496094,285.90594482421875,293.2785339355469,291.1465148925781,1.0,0.1786225736141204,0.8006531000137329,0.8006531000137329,1.0,1.0,-0.7747921943664551,0.3101252615451813,0.4646669030189514,0.1626808494329452,0.0,0.0,0.107720173895359,25.03232192993164,25.0,-0.9958868622779846,-4092.685546875,59.396183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,303.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.090618260204792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015748903155326,0.1015790998935699,-4.21264439864899e-06,0.0,9.196601604344325e-05,0.0,0.0,3.919877052307129,0.0,0.0,0.0,0.269951194524765,4.0,0.0,1.0
748320,293.1268005371094,297.1499938964844,293.1499938964844,0.0543292723596096,-1464.9862060546875,304.14697265625,0.7271532416343689,0.1029596999287605,0.0931331515312194,293.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5672693848609924,0.050000000745058,0.0481245256960392,293.203369140625,297.1499938964844,293.1499938964844,0.0426250174641609,-988.7293701171876,304.155029296875,0.6931502819061279,0.0887277126312255,0.0628173276782035,293.1494445800781,297.1499938964844,293.1499938964844,0.1508958041667938,-3355.103759765625,304.14923095703125,0.9438025951385498,0.2247272133827209,0.2132560312747955,293.2784118652344,297.1499938964844,293.1499938964844,0.0052573732100427,-1933.58251953125,298.1537475585937,0.5672693848609924,0.050000000745058,0.2282820343971252,291.1466064453125,291.1499938964844,274.8500061035156,271.5613708496094,285.90594482421875,293.2785339355469,291.1465148925781,1.0,0.1786225736141204,0.8006531000137329,0.8006531000137329,1.0,1.0,-0.7747921943664551,0.3101252615451813,0.4646669030189514,0.1626808494329452,0.0,0.0,0.107720173895359,25.03232192993164,25.0,-0.9958868622779846,-4092.685546875,59.396183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,303.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.090618260204792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015748903155326,0.1015790998935699,-4.21264439864899e-06,0.0,9.196601604344325e-05,0.0,0.0,3.919877052307129,0.0,0.0,0.0,0.269951194524765,4.0,0.0,1.0
748380,293.1263732910156,297.1499938964844,293.1499938964844,0.0549017637968063,-1474.6280517578125,304.14703369140625,0.7286347150802612,0.1036336123943328,0.0937419533729553,293.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5672881007194519,0.050000000745058,0.0481244139373302,293.2021484375,297.1499938964844,293.1499938964844,0.0416600219905376,-976.528076171875,304.15496826171875,0.6901028156280518,0.0876252502202987,0.0620399937033653,293.1485900878906,297.1499938964844,293.1499938964844,0.1510592252016067,-3358.014892578125,304.14923095703125,0.9441275596618652,0.2249153107404709,0.2134327739477157,293.2772827148437,297.1499938964844,293.1499938964844,0.0052218893542885,-1922.2303466796875,298.1121520996094,0.5672881007194519,0.050000000745058,0.2282814979553222,291.1461181640625,291.1499938964844,274.8500061035156,271.5657653808594,285.9031982421875,293.27740478515625,291.1460876464844,1.0,0.1786102801561355,0.8007993698120117,0.8007993698120117,1.0,1.0,-0.7748012542724609,0.3102180063724518,0.4645832180976867,0.1625007688999176,0.0,0.0,0.1082712337374687,25.02529525756836,25.0,-0.6158313751220703,-4095.11962890625,59.38824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444396972656,303.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0907405763864517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017893254756927,0.1017935425043106,-4.212960448057856e-06,0.0,9.209015115629882e-05,0.0,0.0,3.928591251373291,0.0,0.0,0.0,0.2699840068817138,4.0,0.0,1.0
748440,293.1263732910156,297.1499938964844,293.1499938964844,0.0549017637968063,-1474.6280517578125,304.14703369140625,0.7286347150802612,0.1036336123943328,0.0937419533729553,293.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5672881007194519,0.050000000745058,0.0481244139373302,293.2021484375,297.1499938964844,293.1499938964844,0.0416600219905376,-976.528076171875,304.15496826171875,0.6901028156280518,0.0876252502202987,0.0620399937033653,293.1485900878906,297.1499938964844,293.1499938964844,0.1510592252016067,-3358.014892578125,304.14923095703125,0.9441275596618652,0.2249153107404709,0.2134327739477157,293.2772827148437,297.1499938964844,293.1499938964844,0.0052218893542885,-1922.2303466796875,298.1121520996094,0.5672881007194519,0.050000000745058,0.2282814979553222,291.1461181640625,291.1499938964844,274.8500061035156,271.5657653808594,285.9031982421875,293.27740478515625,291.1460876464844,1.0,0.1786102801561355,0.8007993698120117,0.8007993698120117,1.0,1.0,-0.7748012542724609,0.3102180063724518,0.4645832180976867,0.1625007688999176,0.0,0.0,0.1082712337374687,25.02529525756836,25.0,-0.6158313751220703,-4095.11962890625,59.38824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444396972656,303.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0907405763864517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017893254756927,0.1017935425043106,-4.212960448057856e-06,0.0,9.209015115629882e-05,0.0,0.0,3.928591251373291,0.0,0.0,0.0,0.2699840068817138,4.0,0.0,1.0
748500,293.126220703125,297.1499938964844,293.1499938964844,0.0551821328699588,-1479.3565673828125,304.1470642089844,0.7293577790260315,0.1039648279547691,0.0940411314368248,293.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.567295253276825,0.050000000745058,0.0481243692338466,293.20147705078125,297.1499938964844,293.1499938964844,0.0411916151642799,-970.6077270507812,304.1549072265625,0.688614547252655,0.0870938748121261,0.0616633370518684,293.148193359375,297.1499938964844,293.1499938964844,0.1511406302452087,-3359.46240234375,304.1492004394531,0.94428813457489,0.2250104546546936,0.2135221809148788,293.2767639160156,297.1499938964844,293.1499938964844,0.0052042249590158,-1916.5557861328125,298.0914306640625,0.567295253276825,0.050000000745058,0.2282812893390655,291.14599609375,291.1499938964844,274.8500061035156,271.56793212890625,285.90167236328125,293.27685546875,291.1459350585937,1.0,0.1786053925752639,0.8008724451065063,0.8008724451065063,1.0,1.0,-0.7748152017593384,0.3102744817733764,0.4645407199859619,0.16239795088768,0.0,0.0,0.1085541993379592,25.02191162109375,25.0,-0.4439547657966614,-4096.52294921875,59.38582229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,303.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0908155143260955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019008830189704,0.1019050925970077,-4.213130068819737e-06,0.0,9.216620674123988e-05,0.0,0.0,3.933129549026489,0.0,0.0,0.0,0.2700011432170868,4.0,0.0,1.0
748560,293.1260986328125,297.1499938964844,293.1499938964844,0.0554591491818428,-1484.0328369140625,304.1470947265625,0.7300731539726257,0.1042931973934173,0.0943373516201973,293.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5673035383224487,0.050000000745058,0.0481243208050727,293.2007751464844,297.1499938964844,293.1499938964844,0.0407377406954765,-964.8719482421876,304.15484619140625,0.6871697306632996,0.0865828990936279,0.0612987391650676,293.1478271484375,297.1499938964844,293.1499938964844,0.1512220948934555,-3360.91015625,304.1492004394531,0.9444516897201538,0.225106731057167,0.2136124074459076,293.2762451171875,297.1499938964844,293.1499938964844,0.0051866066642105,-1910.8818359375,298.0707702636719,0.5673035383224487,0.050000000745058,0.2282810509204864,291.1459045410156,291.1499938964844,274.8500061035156,271.57012939453125,285.9001159667969,293.2763366699219,291.1458740234375,1.0,0.178601399064064,0.8009442090988159,0.8009442090988159,1.0,1.0,-0.7748410701751709,0.3103391528129577,0.4645019173622131,0.1622898280620575,0.0,0.0,0.1088379248976707,25.01833152770996,25.0,-0.2957769930362701,-4098.03173828125,59.384857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,303.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0908976048231124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020134016871452,0.102017618715763,-4.213302872813074e-06,0.0,9.224950917996466e-05,0.0,0.0,3.93770980834961,0.0,0.0,0.0,0.2700185179710388,4.0,0.0,1.0
748620,293.1258544921875,297.1499938964844,293.1499938964844,0.0560056902468204,-1493.2733154296875,304.14715576171875,0.7314955592155457,0.1049435436725616,0.0949233248829841,293.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5673317909240723,0.050000000745058,0.048124149441719,293.1990661621094,297.1499938964844,293.1499938964844,0.0398931168019771,-954.19970703125,304.1546325683594,0.6844841241836548,0.0856420695781707,0.0606211051344871,293.1471252441406,297.1499938964844,293.1499938964844,0.1513871252536773,-3363.840576171875,304.1492004394531,0.9448030591011048,0.2253036201000213,0.2137965857982635,293.2752990722656,297.1499938964844,293.1499938964844,0.0051515325903892,-1899.5472412109373,298.0296325683594,0.5673317909240723,0.050000000745058,0.2282802462577819,291.14581298828125,291.1499938964844,274.8500061035156,271.57452392578125,285.8967590332031,293.275390625,291.1457824707031,1.0,0.1785967200994491,0.8010876774787903,0.8010876774787903,1.0,1.0,-0.7749508619308472,0.3105011284351349,0.4644497334957123,0.1620671153068542,0.0,0.0,0.1094045639038086,25.0096378326416,25.0,-0.112681046128273,-4101.375,59.38931655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,303.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0910779908299446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022388786077499,0.1022430881857872,-4.213653483020607e-06,0.0,9.243258682545274e-05,0.0,0.0,3.9468936920166016,0.0,0.0,0.0,0.2700533866882324,4.0,0.0,1.0
748680,293.1258544921875,297.1499938964844,293.1499938964844,0.0560056902468204,-1493.2733154296875,304.14715576171875,0.7314955592155457,0.1049435436725616,0.0949233248829841,293.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5673317909240723,0.050000000745058,0.048124149441719,293.1990661621094,297.1499938964844,293.1499938964844,0.0398931168019771,-954.19970703125,304.1546325683594,0.6844841241836548,0.0856420695781707,0.0606211051344871,293.1471252441406,297.1499938964844,293.1499938964844,0.1513871252536773,-3363.840576171875,304.1492004394531,0.9448030591011048,0.2253036201000213,0.2137965857982635,293.2752990722656,297.1499938964844,293.1499938964844,0.0051515325903892,-1899.5472412109373,298.0296325683594,0.5673317909240723,0.050000000745058,0.2282802462577819,291.14581298828125,291.1499938964844,274.8500061035156,271.57452392578125,285.8967590332031,293.275390625,291.1457824707031,1.0,0.1785967200994491,0.8010876774787903,0.8010876774787903,1.0,1.0,-0.7749508619308472,0.3105011284351349,0.4644497334957123,0.1620671153068542,0.0,0.0,0.1094045639038086,25.0096378326416,25.0,-0.112681046128273,-4101.375,59.38931655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,303.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0910779908299446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022388786077499,0.1022430881857872,-4.213653483020607e-06,0.0,9.243258682545274e-05,0.0,0.0,3.9468936920166016,0.0,0.0,0.0,0.2700533866882324,4.0,0.0,1.0
748740,293.1257019042969,297.1499938964844,293.1499938964844,0.0565440990030765,-1502.396240234375,304.1471862792969,0.7329161167144775,0.1055858433246612,0.0955020114779472,293.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5673804879188538,0.050000000745058,0.0481238476932048,293.1969909667969,297.1499938964844,293.1499938964844,0.0391490831971168,-944.7985229492188,304.1543273925781,0.6821320652961731,0.08482027053833,0.0600247532129287,293.146484375,297.1499938964844,293.1499938964844,0.1515566855669021,-3366.8515625,304.149169921875,0.9451952576637268,0.2255064249038696,0.2139863073825836,293.2743835449219,297.1499938964844,293.1499938964844,0.0051167113706469,-1888.2509765625,297.9886474609375,0.5673804879188538,0.050000000745058,0.2282788157463073,291.145751953125,291.1499938964844,274.8500061035156,271.5788879394531,285.8931579589844,293.27447509765625,291.1457214355469,1.0,0.1785974502563476,0.8012310862541199,0.8012310862541199,1.0,1.0,-0.775155246257782,0.3107116222381592,0.4644435942173004,0.1618453413248062,0.0,0.0,0.1099762693047523,24.998476028442383,25.0,-0.0822439566254615,-4105.20849609375,59.40421676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,303.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0912723168730735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024659499526023,0.1024701669812202,-4.214006366964895e-06,0.0,9.26298016565852e-05,0.0,0.0,3.9561452865600586,0.0,0.0,0.0,0.2700885534286499,4.0,0.0,1.0
748800,293.1257019042969,297.1499938964844,293.1499938964844,0.0565440990030765,-1502.396240234375,304.1471862792969,0.7329161167144775,0.1055858433246612,0.0955020114779472,293.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5673804879188538,0.050000000745058,0.0481238476932048,293.1969909667969,297.1499938964844,293.1499938964844,0.0391490831971168,-944.7985229492188,304.1543273925781,0.6821320652961731,0.08482027053833,0.0600247532129287,293.146484375,297.1499938964844,293.1499938964844,0.1515566855669021,-3366.8515625,304.149169921875,0.9451952576637268,0.2255064249038696,0.2139863073825836,293.2743835449219,297.1499938964844,293.1499938964844,0.0051167113706469,-1888.2509765625,297.9886474609375,0.5673804879188538,0.050000000745058,0.2282788157463073,291.145751953125,291.1499938964844,274.8500061035156,271.5788879394531,285.8931579589844,293.27447509765625,291.1457214355469,1.0,0.1785974502563476,0.8012310862541199,0.8012310862541199,1.0,1.0,-0.775155246257782,0.3107116222381592,0.4644435942173004,0.1618453413248062,0.0,0.0,0.1099762693047523,24.998476028442383,25.0,-0.0822439566254615,-4105.20849609375,59.40421676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,303.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0912723168730735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024659499526023,0.1024701669812202,-4.214006366964895e-06,0.0,9.26298016565852e-05,0.0,0.0,3.9561452865600586,0.0,0.0,0.0,0.2700885534286499,4.0,0.0,1.0
748860,293.1256408691406,297.1499938964844,293.1499938964844,0.0570734478533268,-1511.3870849609375,304.1472473144531,0.7343401312828064,0.1062168329954147,0.0960711985826492,293.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5674588680267334,0.050000000745058,0.0481233671307563,293.1944580078125,297.1499938964844,293.1499938964844,0.0385205335915088,-936.8573608398438,304.1539306640625,0.6801748871803284,0.0841431096196174,0.0595208965241909,293.1459045410156,297.1499938964844,293.1499938964844,0.1517316848039627,-3369.961669921875,304.149169921875,0.9456399083137512,0.2257128059864044,0.2141799181699752,293.2735290527344,297.1499938964844,293.1499938964844,0.0050821416079998,-1877.005126953125,297.9477844238281,0.5674588680267334,0.050000000745058,0.2282765358686447,291.14556884765625,291.1499938964844,274.8444519042969,271.579345703125,285.8880310058594,293.27362060546875,291.1454772949219,1.0,0.1786047518253326,0.8013713359832764,0.8013713359832764,1.0,1.0,-0.7754626274108887,0.3109464347362518,0.4645161628723144,0.1616936922073364,0.0,0.0,0.1105784997344017,24.98499298095703,25.0,-0.4164884388446808,-4109.9052734375,59.43097686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,303.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0914730951189994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027014404535293,0.1027056574821472,-4.214366072119447e-06,0.0,9.28335648495704e-05,0.0,0.0,3.965736627578736,0.0,0.0,0.0,0.2701249718666076,4.0,0.0,1.0
748920,293.1256408691406,297.1499938964844,293.1499938964844,0.0570734478533268,-1511.3870849609375,304.1472473144531,0.7343401312828064,0.1062168329954147,0.0960711985826492,293.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5674588680267334,0.050000000745058,0.0481233671307563,293.1944580078125,297.1499938964844,293.1499938964844,0.0385205335915088,-936.8573608398438,304.1539306640625,0.6801748871803284,0.0841431096196174,0.0595208965241909,293.1459045410156,297.1499938964844,293.1499938964844,0.1517316848039627,-3369.961669921875,304.149169921875,0.9456399083137512,0.2257128059864044,0.2141799181699752,293.2735290527344,297.1499938964844,293.1499938964844,0.0050821416079998,-1877.005126953125,297.9477844238281,0.5674588680267334,0.050000000745058,0.2282765358686447,291.14556884765625,291.1499938964844,274.8444519042969,271.579345703125,285.8880310058594,293.27362060546875,291.1454772949219,1.0,0.1786047518253326,0.8013713359832764,0.8013713359832764,1.0,1.0,-0.7754626274108887,0.3109464347362518,0.4645161628723144,0.1616936922073364,0.0,0.0,0.1105784997344017,24.98499298095703,25.0,-0.4164884388446808,-4109.9052734375,59.43097686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,303.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0914730951189994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027014404535293,0.1027056574821472,-4.214366072119447e-06,0.0,9.28335648495704e-05,0.0,0.0,3.965736627578736,0.0,0.0,0.0,0.2701249718666076,4.0,0.0,1.0
748980,293.1256103515625,297.1499938964844,293.1499938964844,0.0575965829193592,-1520.3021240234375,304.1473083496094,0.7357991337776184,0.1068372055888176,0.0966297388076782,293.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5675994753837585,0.050000000745058,0.0481224991381168,293.1910095214844,297.1499938964844,293.1499938964844,0.0380897931754589,-931.43408203125,304.1533508300781,0.678916335105896,0.0837186500430107,0.0591743625700473,293.1453857421875,297.1499938964844,293.1499938964844,0.1519193649291992,-3373.31298828125,304.1491394042969,0.9461857676506042,0.2259228229522705,0.2143761366605758,293.2727355957031,297.1499938964844,293.1499938964844,0.0050480347126722,-1865.923828125,297.90679931640625,0.5675994753837585,0.050000000745058,0.2282724231481552,291.1446228027344,291.1499938964844,274.8283386230469,271.57232666015625,285.879638671875,293.2727966308594,291.1444091796875,1.0,0.1786211729049682,0.8015115857124329,0.8015115857124329,1.0,1.0,-0.7759464979171753,0.3112119436264038,0.4647345542907715,0.1616902947425842,0.0,0.0,0.1113504841923713,24.96636962890625,25.0,-1.5047338008880615,-4116.4931640625,59.47654342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,303.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0916763320565223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029872447252273,0.1029914617538452,-4.2147662497882266e-06,0.0,9.303982369601728e-05,0.0,0.0,3.977346420288086,0.0,0.0,0.0,0.2701686024665832,4.0,0.0,1.0
