time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749040,293.1256103515625,297.1499938964844,293.1499938964844,0.0575965829193592,-1520.3021240234375,304.1473083496094,0.7357991337776184,0.1068372055888176,0.0966297388076782,293.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5675994753837585,0.050000000745058,0.0481224991381168,293.1910095214844,297.1499938964844,293.1499938964844,0.0380897931754589,-931.43408203125,304.1533508300781,0.678916335105896,0.0837186500430107,0.0591743625700473,293.1453857421875,297.1499938964844,293.1499938964844,0.1519193649291992,-3373.31298828125,304.1491394042969,0.9461857676506042,0.2259228229522705,0.2143761366605758,293.2727355957031,297.1499938964844,293.1499938964844,0.0050480347126722,-1865.923828125,297.90679931640625,0.5675994753837585,0.050000000745058,0.2282724231481552,291.1446228027344,291.1499938964844,274.8283386230469,271.57232666015625,285.879638671875,293.2727966308594,291.1444091796875,1.0,0.1786211729049682,0.8015115857124329,0.8015115857124329,1.0,1.0,-0.7759464979171753,0.3112119436264038,0.4647345542907715,0.1616902947425842,0.0,0.0,0.1113504841923713,24.96636962890625,25.0,-1.5047338008880615,-4116.4931640625,59.47654342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,303.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0916763320565223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029872447252273,0.1029914617538452,-4.2147662497882266e-06,0.0,9.303982369601728e-05,0.0,0.0,3.977346420288086,0.0,0.0,0.0,0.2701686024665832,4.0,0.0,1.0
749100,293.1256408691406,297.1499938964844,293.1499938964844,0.0578575655817985,-1524.76220703125,304.1473083496094,0.7365514636039734,0.1071450486779213,0.0969062894582748,293.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5676993727684021,0.050000000745058,0.0481218844652175,293.1888427734375,297.1499938964844,293.1499938964844,0.037971306592226,-929.9580078125,304.1529541015625,0.6786313652992249,0.0836210548877716,0.0590782463550567,293.1451416015625,297.1499938964844,293.1499938964844,0.1520200222730636,-3375.117431640625,304.14910888671875,0.9465078115463256,0.2260304242372512,0.2144761532545089,293.2723083496094,297.1499938964844,293.1499938964844,0.0050311782397329,-1860.459228515625,297.8861999511719,0.5676993727684021,0.050000000745058,0.2282695025205612,291.1437683105469,291.1499938964844,274.8165588378906,271.566162109375,285.8742370605469,293.2723999023437,291.1434631347656,1.0,0.1786339730024337,0.8015817403793335,0.8015817403793335,1.0,1.0,-0.7762787938117981,0.3113681077957153,0.4649106860160827,0.1617457419633865,0.0,0.0,0.1118545234203338,24.954391479492188,25.0,-2.157898426055908,-4120.89306640625,59.5089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055908203125,303.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.0917796045541763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031716763973236,0.1031758859753608,-4.215010449115653e-06,0.0,9.314462658949196e-05,0.0,0.0,3.984827280044556,0.0,0.0,0.0,0.2701964974403381,4.0,0.0,1.0
749160,293.1256408691406,297.1499938964844,293.1499938964844,0.0581186413764953,-1529.231689453125,304.1473388671875,0.7373204827308655,0.1074521616101265,0.0971818044781684,293.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5678181648254395,0.050000000745058,0.0481211505830287,293.1864624023437,297.1499938964844,293.1499938964844,0.0379171520471572,-929.3023071289062,304.15252685546875,0.6785756349563599,0.0835978686809539,0.059033490717411,293.1448974609375,297.1499938964844,293.1499938964844,0.152125135064125,-3377.00537109375,304.1490783691406,0.9468621015548706,0.2261403650045395,0.2145779579877853,293.2719116210937,297.1499938964844,293.1499938964844,0.0050144377164542,-1855.0374755859373,297.8655700683594,0.5678181648254395,0.050000000745058,0.2282660156488418,291.1427001953125,291.1499938964844,274.8023986816406,271.5583190917969,285.8681030273437,293.27197265625,291.142333984375,1.0,0.1786502003669738,0.8016496300697327,0.8016496300697327,1.0,1.0,-0.7766728401184082,0.3115411698818207,0.4651317000389099,0.1618375331163406,0.0,0.0,0.1124504283070564,24.94074058532715,25.0,-2.7875735759735107,-4126.12548828125,59.54804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10406494140625,303.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.0918852388858795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033908128738403,0.1033950299024581,-4.215298304188764e-06,0.0,9.325183782493696e-05,0.0,0.0,3.993715763092041,0.0,0.0,0.0,0.2702295482158661,4.0,0.0,1.0
749220,293.1256408691406,297.1499938964844,293.1499938964844,0.0586417205631732,-1538.208740234375,304.1473388671875,0.7389119863510132,0.1080652624368667,0.0977311059832573,293.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5681120753288269,0.050000000745058,0.0481193400919437,293.1809997558594,297.1499938964844,293.1499938964844,0.0380123890936374,-930.5852661132812,304.1515197753906,0.67918860912323,0.0837857946753501,0.0591068640351295,293.1444091796875,297.1499938964844,293.1499938964844,0.1523491144180297,-3381.03564453125,304.1490173339844,0.9476693868637084,0.2263689190149307,0.2147888839244842,293.2710876464844,297.1499938964844,293.1499938964844,0.0049813585355877,-1844.3333740234373,297.8242492675781,0.5681120753288269,0.050000000745058,0.2282574325799942,291.1399841308594,291.1499938964844,274.76739501953125,271.5378723144531,285.8535461425781,293.2711486816406,291.1395263671875,1.0,0.1786947846412658,0.8017854690551758,0.8017854690551758,1.0,1.0,-0.7776608467102051,0.3119473755359649,0.4657134711742401,0.162127286195755,0.0,0.0,0.1139628887176513,24.90857696533203,25.0,-3.851094484329224,-4139.39208984375,59.64898300170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,303.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.092110201716423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039543226361274,0.1039585396647453,-4.21604545408627e-06,0.0,9.348015009891242e-05,0.0,0.0,4.016589164733887,0.0,0.0,0.0,0.2703147232532501,4.0,0.0,1.0
749280,293.1256408691406,297.1499938964844,293.1499938964844,0.0586417205631732,-1538.208740234375,304.1473388671875,0.7389119863510132,0.1080652624368667,0.0977311059832573,293.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5681120753288269,0.050000000745058,0.0481193400919437,293.1809997558594,297.1499938964844,293.1499938964844,0.0380123890936374,-930.5852661132812,304.1515197753906,0.67918860912323,0.0837857946753501,0.0591068640351295,293.1444091796875,297.1499938964844,293.1499938964844,0.1523491144180297,-3381.03564453125,304.1490173339844,0.9476693868637084,0.2263689190149307,0.2147888839244842,293.2710876464844,297.1499938964844,293.1499938964844,0.0049813585355877,-1844.3333740234373,297.8242492675781,0.5681120753288269,0.050000000745058,0.2282574325799942,291.1399841308594,291.1499938964844,274.76739501953125,271.5378723144531,285.8535461425781,293.2711486816406,291.1395263671875,1.0,0.1786947846412658,0.8017854690551758,0.8017854690551758,1.0,1.0,-0.7776608467102051,0.3119473755359649,0.4657134711742401,0.162127286195755,0.0,0.0,0.1139628887176513,24.90857696533203,25.0,-3.851094484329224,-4139.39208984375,59.64898300170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,303.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.853515625,18000.0,0.0,0.0,0.092110201716423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039543226361274,0.1039585396647453,-4.21604545408627e-06,0.0,9.348015009891242e-05,0.0,0.0,4.016589164733887,0.0,0.0,0.0,0.2703147232532501,4.0,0.0,1.0
749340,293.12567138671875,297.1499938964844,293.1499938964844,0.0591660030186176,-1547.2327880859375,304.1473693847656,0.740572988986969,0.1086782664060592,0.0982795655727386,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5684743523597717,0.050000000745058,0.0481171160936355,293.1746520996094,297.1499938964844,293.1499938964844,0.0383776724338531,-935.3035278320312,304.150390625,0.6807576417922974,0.0842820182442665,0.0593966841697692,293.1439208984375,297.1499938964844,293.1499938964844,0.1525902301073074,-3385.378173828125,304.14892578125,0.9486002326011658,0.2266110479831695,0.2150116562843322,293.2702331542969,297.1499938964844,293.1499938964844,0.0049487669020891,-1833.7841796875,297.7830810546875,0.5684743523597717,0.050000000745058,0.2282468825578689,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.836181640625,293.2702941894531,291.1362609863281,1.0,0.1787577271461486,0.8019213080406189,0.8019213080406189,1.0,1.0,-0.7789189219474792,0.3124404847621918,0.4664784073829651,0.1625468283891677,0.0,0.0,0.1159379705786705,24.87083625793457,25.0,-4.528830528259277,-4156.61572265625,59.78199005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,303.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.0923666581511497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047053262591362,0.104709543287754,-4.217066816636361e-06,0.0,9.374041837872936e-05,0.0,0.0,4.047119140625,0.0,0.0,0.0,0.2704286873340606,4.0,0.0,1.0
749400,293.12567138671875,297.1499938964844,293.1499938964844,0.0591660030186176,-1547.2327880859375,304.1473693847656,0.740572988986969,0.1086782664060592,0.0982795655727386,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5684743523597717,0.050000000745058,0.0481171160936355,293.1746520996094,297.1499938964844,293.1499938964844,0.0383776724338531,-935.3035278320312,304.150390625,0.6807576417922974,0.0842820182442665,0.0593966841697692,293.1439208984375,297.1499938964844,293.1499938964844,0.1525902301073074,-3385.378173828125,304.14892578125,0.9486002326011658,0.2266110479831695,0.2150116562843322,293.2702331542969,297.1499938964844,293.1499938964844,0.0049487669020891,-1833.7841796875,297.7830810546875,0.5684743523597717,0.050000000745058,0.2282468825578689,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.836181640625,293.2702941894531,291.1362609863281,1.0,0.1787577271461486,0.8019213080406189,0.8019213080406189,1.0,1.0,-0.7789189219474792,0.3124404847621918,0.4664784073829651,0.1625468283891677,0.0,0.0,0.1159379705786705,24.87083625793457,25.0,-4.528830528259277,-4156.61572265625,59.78199005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,303.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.0923666581511497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047053262591362,0.104709543287754,-4.217066816636361e-06,0.0,9.374041837872936e-05,0.0,0.0,4.047119140625,0.0,0.0,0.0,0.2704286873340606,4.0,0.0,1.0
749460,293.12567138671875,297.1499938964844,293.1499938964844,0.0596907399594783,-1556.28759765625,304.1473693847656,0.7422975897789001,0.1092920675873756,0.0988282337784767,293.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688949823379517,0.050000000745058,0.0481145419180393,293.16766357421875,297.1499938964844,293.1499938964844,0.0390074141323566,-943.3748168945312,304.14923095703125,0.6832513213157654,0.0850784182548523,0.0598986856639385,293.1434020996094,297.1499938964844,293.1499938964844,0.1528465151786804,-3389.99169921875,304.1488647460937,0.9496409893035888,0.2268686592578888,0.2152483165264129,293.2693176269531,297.1499938964844,293.1499938964844,0.004916604142636,-1823.3524169921875,297.7421569824219,0.5688949823379517,0.050000000745058,0.2282346785068512,291.13336181640625,291.1499938964844,274.6731872558594,271.4797058105469,285.8160705566406,293.2694091796875,291.1328125,1.0,0.1788413673639297,0.8020514249801636,0.8020514249801636,1.0,1.0,-0.7804461717605591,0.3130273818969726,0.4674187898635864,0.1630773395299911,0.0,0.0,0.1183905377984047,24.82877349853516,25.0,-4.791674137115479,-4177.892578125,59.94878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08819580078125,303.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.0926731303334236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056581735610961,0.1056623980402946,-4.2183992263744585e-06,0.0,9.405145101482049e-05,0.0,0.0,4.085928440093994,0.0,0.0,0.0,0.2705740332603454,4.0,0.0,1.0
749520,293.12567138671875,297.1499938964844,293.1499938964844,0.0596907399594783,-1556.28759765625,304.1473693847656,0.7422975897789001,0.1092920675873756,0.0988282337784767,293.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688949823379517,0.050000000745058,0.0481145419180393,293.16766357421875,297.1499938964844,293.1499938964844,0.0390074141323566,-943.3748168945312,304.14923095703125,0.6832513213157654,0.0850784182548523,0.0598986856639385,293.1434020996094,297.1499938964844,293.1499938964844,0.1528465151786804,-3389.99169921875,304.1488647460937,0.9496409893035888,0.2268686592578888,0.2152483165264129,293.2693176269531,297.1499938964844,293.1499938964844,0.004916604142636,-1823.3524169921875,297.7421569824219,0.5688949823379517,0.050000000745058,0.2282346785068512,291.13336181640625,291.1499938964844,274.6731872558594,271.4797058105469,285.8160705566406,293.2694091796875,291.1328125,1.0,0.1788413673639297,0.8020514249801636,0.8020514249801636,1.0,1.0,-0.7804461717605591,0.3130273818969726,0.4674187898635864,0.1630773395299911,0.0,0.0,0.1183905377984047,24.82877349853516,25.0,-4.791674137115479,-4177.892578125,59.94878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08819580078125,303.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.0926731303334236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056581735610961,0.1056623980402946,-4.2183992263744585e-06,0.0,9.405145101482049e-05,0.0,0.0,4.085928440093994,0.0,0.0,0.0,0.2705740332603454,4.0,0.0,1.0
749580,293.1257019042969,297.1499938964844,293.1499938964844,0.0602149032056331,-1565.35205078125,304.1473693847656,0.7440757751464844,0.109906755387783,0.0993774756789207,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5693618655204773,0.050000000745058,0.0481116957962513,293.1601257324219,297.1499938964844,293.1499938964844,0.0398863591253757,-954.5952758789062,304.14801025390625,0.6865981221199036,0.0861574783921241,0.0606006532907485,293.14288330078125,297.1499938964844,293.1499938964844,0.1531158685684204,-3394.83447265625,304.1488037109375,0.9507732391357422,0.2271425276994705,0.2154998779296875,293.26837158203125,297.1499938964844,293.1499938964844,0.0048848763108253,-1813.0262451171875,297.70166015625,0.5693618655204773,0.050000000745058,0.2282211631536483,291.12994384765625,291.1499938964844,274.61553955078125,271.44305419921875,285.7933349609375,293.2684631347656,291.1294250488281,1.0,0.1789470016956329,0.802181601524353,0.802181601524353,1.0,1.0,-0.7822301387786865,0.3137120902538299,0.4685180485248565,0.163694679737091,0.0,0.0,0.1212975829839706,24.783721923828125,25.0,-4.753284454345703,-4203.0732421875,60.14954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,303.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.0930477753281593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068109199404716,0.1068151369690895,-4.220052687742282e-06,0.0,9.443166345590726e-05,0.0,0.0,4.132976055145264,0.0,0.0,0.0,0.2707508206367492,4.0,0.0,1.0
749640,293.1257019042969,297.1499938964844,293.1499938964844,0.0602149032056331,-1565.35205078125,304.1473693847656,0.7440757751464844,0.109906755387783,0.0993774756789207,293.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5693618655204773,0.050000000745058,0.0481116957962513,293.1601257324219,297.1499938964844,293.1499938964844,0.0398863591253757,-954.5952758789062,304.14801025390625,0.6865981221199036,0.0861574783921241,0.0606006532907485,293.14288330078125,297.1499938964844,293.1499938964844,0.1531158685684204,-3394.83447265625,304.1488037109375,0.9507732391357422,0.2271425276994705,0.2154998779296875,293.26837158203125,297.1499938964844,293.1499938964844,0.0048848763108253,-1813.0262451171875,297.70166015625,0.5693618655204773,0.050000000745058,0.2282211631536483,291.12994384765625,291.1499938964844,274.61553955078125,271.44305419921875,285.7933349609375,293.2684631347656,291.1294250488281,1.0,0.1789470016956329,0.802181601524353,0.802181601524353,1.0,1.0,-0.7822301387786865,0.3137120902538299,0.4685180485248565,0.163694679737091,0.0,0.0,0.1212975829839706,24.783721923828125,25.0,-4.753284454345703,-4203.0732421875,60.14954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775451660156,303.66522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.0930477753281593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068109199404716,0.1068151369690895,-4.220052687742282e-06,0.0,9.443166345590726e-05,0.0,0.0,4.132976055145264,0.0,0.0,0.0,0.2707508206367492,4.0,0.0,1.0
749700,293.1257019042969,297.1499938964844,293.1499938964844,0.0604764483869075,-1569.8818359375,304.1473693847656,0.7449818849563599,0.1102142930030822,0.0996522456407547,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5696094036102295,0.050000000745058,0.0481101907789707,293.1562194824219,297.1499938964844,293.1499938964844,0.0404170453548431,-961.3564453125,304.1474304199219,0.6885761022567749,0.0868000164628028,0.0610248483717441,293.1426086425781,297.1499938964844,293.1499938964844,0.1532551348209381,-3397.335205078125,304.1487731933594,0.9513686895370485,0.2272857427597046,0.2156315147876739,293.26788330078125,297.1499938964844,293.1499938964844,0.0048691709525883,-1807.899169921875,297.6815795898437,0.5696094036102295,0.050000000745058,0.2282140254974365,291.1282958984375,291.1499938964844,274.5843811035156,271.42303466796875,285.7809753417969,293.2679748535156,291.1277770996094,1.0,0.1790085583925247,0.8022466897964478,0.8022466897964478,1.0,1.0,-0.783216655254364,0.3140936195850372,0.4691230356693268,0.1640277951955795,0.0,0.0,0.1229164227843284,24.76041412353516,25.0,-4.65446662902832,-4217.10791015625,60.26294708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,303.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.0932665467262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074623763561248,0.1074665933847427,-4.221002200210933e-06,0.0,9.465368930250406e-05,0.0,0.0,4.159607410430908,0.0,0.0,0.0,0.2708511054515838,4.0,0.0,1.0
749760,293.1257019042969,297.1499938964844,293.1499938964844,0.0607374608516693,-1574.4066162109375,304.1473693847656,0.7458967566490173,0.1105218231678009,0.0999270156025886,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5698638558387756,0.050000000745058,0.0481086447834968,293.1522216796875,297.1499938964844,293.1499938964844,0.0410021841526031,-968.8050537109376,304.1468200683594,0.6907305717468262,0.0875042080879211,0.0614928156137466,293.142333984375,297.1499938964844,293.1499938964844,0.1533970385789871,-3399.88134765625,304.14874267578125,0.951979160308838,0.227432906627655,0.2157668173313141,293.26739501953125,297.1499938964844,293.1499938964844,0.0048535563983023,-1802.790283203125,297.6616516113281,0.5698638558387756,0.050000000745058,0.2282067090272903,291.1266784667969,291.1499938964844,274.55181884765625,271.4020080566406,285.7680053710937,293.2674865722656,291.1261901855469,1.0,0.179075688123703,0.8023061156272888,0.8023061156272888,1.0,1.0,-0.7842597961425781,0.3145000636577606,0.4697597622871399,0.1643708348274231,0.0,0.0,0.1246332228183746,24.736799240112305,25.0,-4.521599292755127,-4232.033203125,60.38444137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633544921875,303.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.0935074463486671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081599965691566,0.1081642135977745,-4.222028564981883e-06,0.0,9.489816875429824e-05,0.0,0.0,4.188158512115479,0.0,0.0,0.0,0.2709587216377258,4.0,0.0,1.0
749820,293.1257019042969,297.1499938964844,293.1499938964844,0.0612572394311428,-1583.429931640625,304.1473693847656,0.7477470636367798,0.1111361235380172,0.1004760414361953,293.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5703887939453125,0.050000000745058,0.0481054745614528,293.14410400390625,297.1499938964844,293.1499938964844,0.0423353165388107,-985.7643432617188,304.1456604003906,0.6955507397651672,0.0890968665480613,0.0625601112842559,293.14178466796875,297.1499938964844,293.1499938964844,0.1536887735128402,-3405.1083984375,304.148681640625,0.9532381892204284,0.2277392596006393,0.2160488367080688,293.2663879394531,297.1499938964844,293.1499938964844,0.0048226127400994,-1792.630615234375,297.6221618652344,0.5703887939453125,0.050000000745058,0.2281916588544845,291.1236572265625,291.1499938964844,274.4827880859375,271.3571472167969,285.7402038574219,293.2664794921875,291.1231994628906,1.0,0.179227590560913,0.802424967288971,0.802424967288971,1.0,1.0,-0.7865163087844849,0.3153947591781616,0.4711215496063232,0.1650734096765518,0.0,0.0,0.1283564865589141,24.68909072875977,25.0,-4.192311763763428,-4264.58740234375,60.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457763671875,303.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.094064824283123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096954047679901,0.1096996292471885,-4.224316853651544e-06,0.0,9.546383807901292e-05,0.0,0.0,4.251110553741455,0.0,0.0,0.0,0.2711963951587677,4.0,0.0,1.0
749880,293.1257019042969,297.1499938964844,293.1499938964844,0.0612572394311428,-1583.429931640625,304.1473693847656,0.7477470636367798,0.1111361235380172,0.1004760414361953,293.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5703887939453125,0.050000000745058,0.0481054745614528,293.14410400390625,297.1499938964844,293.1499938964844,0.0423353165388107,-985.7643432617188,304.1456604003906,0.6955507397651672,0.0890968665480613,0.0625601112842559,293.14178466796875,297.1499938964844,293.1499938964844,0.1536887735128402,-3405.1083984375,304.148681640625,0.9532381892204284,0.2277392596006393,0.2160488367080688,293.2663879394531,297.1499938964844,293.1499938964844,0.0048226127400994,-1792.630615234375,297.6221618652344,0.5703887939453125,0.050000000745058,0.2281916588544845,291.1236572265625,291.1499938964844,274.4827880859375,271.3571472167969,285.7402038574219,293.2664794921875,291.1231994628906,1.0,0.179227590560913,0.802424967288971,0.802424967288971,1.0,1.0,-0.7865163087844849,0.3153947591781616,0.4711215496063232,0.1650734096765518,0.0,0.0,0.1283564865589141,24.68909072875977,25.0,-4.192311763763428,-4264.58740234375,60.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457763671875,303.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.094064824283123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096954047679901,0.1096996292471885,-4.224316853651544e-06,0.0,9.546383807901292e-05,0.0,0.0,4.251110553741455,0.0,0.0,0.0,0.2711963951587677,4.0,0.0,1.0
749940,293.125732421875,297.1499938964844,293.1499938964844,0.0617727860808372,-1592.3956298828125,304.1473999023437,0.7496119141578674,0.1117479130625724,0.1010231897234916,293.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5709249973297119,0.050000000745058,0.0481022447347641,293.1358642578125,297.1499938964844,293.1499938964844,0.0438692644238472,-1005.2857666015624,304.1445617675781,0.7009662985801697,0.0909175872802734,0.0637907013297081,293.1412353515625,297.1499938964844,293.1499938964844,0.1539901345968246,-3410.49853515625,304.14862060546875,0.9545304179191588,0.2280607521533966,0.2163453698158264,293.2653503417969,297.1499938964844,293.1499938964844,0.0047920425422489,-1782.5460205078125,297.5832214355469,0.5709249973297119,0.050000000745058,0.2281763404607772,291.1208801269531,291.1499938964844,274.4092712402344,271.3089599609375,285.7098693847656,293.26544189453125,291.1204528808594,1.0,0.1794029176235199,0.8025438785552979,0.8025438785552979,1.0,1.0,-0.7889835834503174,0.3164018392562866,0.4725817441940307,0.1657699942588806,0.0,0.0,0.1324354857206344,24.64155960083008,25.0,-3.814748287200928,-4300.65673828125,60.95289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02508544921875,303.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.0947307348251342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114108115434646,0.1114150434732437,-4.226912551530404e-06,0.0,9.613965812604874e-05,0.0,0.0,4.321622371673584,0.0,0.0,0.0,0.2714631259441376,4.0,0.0,1.0
750000,293.125732421875,297.1499938964844,293.1499938964844,0.0617727860808372,-1592.3956298828125,304.1473999023437,0.7496119141578674,0.1117479130625724,0.1010231897234916,293.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5709249973297119,0.050000000745058,0.0481022447347641,293.1358642578125,297.1499938964844,293.1499938964844,0.0438692644238472,-1005.2857666015624,304.1445617675781,0.7009662985801697,0.0909175872802734,0.0637907013297081,293.1412353515625,297.1499938964844,293.1499938964844,0.1539901345968246,-3410.49853515625,304.14862060546875,0.9545304179191588,0.2280607521533966,0.2163453698158264,293.2653503417969,297.1499938964844,293.1499938964844,0.0047920425422489,-1782.5460205078125,297.5832214355469,0.5709249973297119,0.050000000745058,0.2281763404607772,291.1208801269531,291.1499938964844,274.4092712402344,271.3089599609375,285.7098693847656,293.26544189453125,291.1204528808594,1.0,0.1794029176235199,0.8025438785552979,0.8025438785552979,1.0,1.0,-0.7889835834503174,0.3164018392562866,0.4725817441940307,0.1657699942588806,0.0,0.0,0.1324354857206344,24.64155960083008,25.0,-3.814748287200928,-4300.65673828125,60.95289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02508544921875,303.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.0947307348251342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114108115434646,0.1114150434732437,-4.226912551530404e-06,0.0,9.613965812604874e-05,0.0,0.0,4.321622371673584,0.0,0.0,0.0,0.2714631259441376,4.0,0.0,1.0
750060,293.1257629394531,297.1499938964844,293.1499938964844,0.0622824653983116,-1601.2745361328125,304.1473999023437,0.751474916934967,0.1123550534248352,0.1015667170286178,293.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5714607238769531,0.050000000745058,0.0480990372598171,293.127685546875,297.1499938964844,293.1499938964844,0.0455774143338203,-1027.0672607421875,304.1435241699219,0.7068496346473694,0.092939056456089,0.0651653930544853,293.1406555175781,297.1499938964844,293.1499938964844,0.1542995423078537,-3416.02294921875,304.1485595703125,0.9558345675468444,0.2283955216407776,0.2166548520326614,293.2643127441406,297.1499938964844,293.1499938964844,0.0047618066892027,-1772.5240478515625,297.5447692871094,0.5714607238769531,0.050000000745058,0.2281611114740371,291.1183776855469,291.1499938964844,274.3319396972656,271.25799560546875,285.6771240234375,293.264404296875,291.1180114746094,1.0,0.1796005517244339,0.8026500940322876,0.8026500940322876,1.0,1.0,-0.7916350960731506,0.317520797252655,0.4741142988204956,0.1664253026247024,0.0,0.0,0.1368227154016494,24.59505653381348,25.0,-3.4141592979431152,-4340.06201171875,61.28331756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,303.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83984375,18000.0,0.0,0.0,0.095507726073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132929995656013,0.1132972314953804,-4.229799742461182e-06,0.0,9.692819730844349e-05,0.0,0.0,4.399201393127441,0.0,0.0,0.0,0.2717570662498474,4.0,0.0,1.0
750120,293.1257629394531,297.1499938964844,293.1499938964844,0.0622824653983116,-1601.2745361328125,304.1473999023437,0.751474916934967,0.1123550534248352,0.1015667170286178,293.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5714607238769531,0.050000000745058,0.0480990372598171,293.127685546875,297.1499938964844,293.1499938964844,0.0455774143338203,-1027.0672607421875,304.1435241699219,0.7068496346473694,0.092939056456089,0.0651653930544853,293.1406555175781,297.1499938964844,293.1499938964844,0.1542995423078537,-3416.02294921875,304.1485595703125,0.9558345675468444,0.2283955216407776,0.2166548520326614,293.2643127441406,297.1499938964844,293.1499938964844,0.0047618066892027,-1772.5240478515625,297.5447692871094,0.5714607238769531,0.050000000745058,0.2281611114740371,291.1183776855469,291.1499938964844,274.3319396972656,271.25799560546875,285.6771240234375,293.264404296875,291.1180114746094,1.0,0.1796005517244339,0.8026500940322876,0.8026500940322876,1.0,1.0,-0.7916350960731506,0.317520797252655,0.4741142988204956,0.1664253026247024,0.0,0.0,0.1368227154016494,24.59505653381348,25.0,-3.4141592979431152,-4340.06201171875,61.28331756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,303.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83984375,18000.0,0.0,0.0,0.095507726073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132929995656013,0.1132972314953804,-4.229799742461182e-06,0.0,9.692819730844349e-05,0.0,0.0,4.399201393127441,0.0,0.0,0.0,0.2717570662498474,4.0,0.0,1.0
750180,293.1258239746094,297.1499938964844,293.1499938964844,0.0627840608358383,-1610.027099609375,304.1474304199219,0.7533187866210938,0.1129548102617263,0.1021043360233306,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5719848275184631,0.050000000745058,0.0480959117412567,293.1195983886719,297.1499938964844,293.1499938964844,0.0474397093057632,-1050.898193359375,304.142578125,0.7129825353622437,0.0951412096619606,0.0666708871722221,293.14013671875,297.1499938964844,293.1499938964844,0.1546153724193573,-3421.65234375,304.14849853515625,0.9571308493614196,0.2287418395280838,0.2169758081436157,293.2632751464844,297.1499938964844,293.1499938964844,0.0047318954020738,-1762.5611572265625,297.5068359375,0.5719848275184631,0.050000000745058,0.2281462997198104,291.1161804199219,291.1499938964844,274.2515869140625,271.2047424316406,285.6419982910156,293.26336669921875,291.1158752441406,1.0,0.1798199862241745,0.8027563691139221,0.8027563691139221,1.0,1.0,-0.7944508790969849,0.3187545537948608,0.4756963551044464,0.1670096218585968,0.0,0.0,0.1414833664894104,24.55040740966797,25.0,-2.9835476875305176,-4382.7373046875,61.64222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,303.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.0963993296027183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153342649340629,0.115338496863842,-4.232972514728317e-06,0.0,9.78330645011738e-05,0.0,0.0,4.483587741851807,0.0,0.0,0.0,0.2720773220062256,4.0,0.0,1.0
750240,293.1258239746094,297.1499938964844,293.1499938964844,0.0627840608358383,-1610.027099609375,304.1474304199219,0.7533187866210938,0.1129548102617263,0.1021043360233306,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5719848275184631,0.050000000745058,0.0480959117412567,293.1195983886719,297.1499938964844,293.1499938964844,0.0474397093057632,-1050.898193359375,304.142578125,0.7129825353622437,0.0951412096619606,0.0666708871722221,293.14013671875,297.1499938964844,293.1499938964844,0.1546153724193573,-3421.65234375,304.14849853515625,0.9571308493614196,0.2287418395280838,0.2169758081436157,293.2632751464844,297.1499938964844,293.1499938964844,0.0047318954020738,-1762.5611572265625,297.5068359375,0.5719848275184631,0.050000000745058,0.2281462997198104,291.1161804199219,291.1499938964844,274.2515869140625,271.2047424316406,285.6419982910156,293.26336669921875,291.1158752441406,1.0,0.1798199862241745,0.8027563691139221,0.8027563691139221,1.0,1.0,-0.7944508790969849,0.3187545537948608,0.4756963551044464,0.1670096218585968,0.0,0.0,0.1414833664894104,24.55040740966797,25.0,-2.9835476875305176,-4382.7373046875,61.64222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,303.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.0963993296027183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153342649340629,0.115338496863842,-4.232972514728317e-06,0.0,9.78330645011738e-05,0.0,0.0,4.483587741851807,0.0,0.0,0.0,0.2720773220062256,4.0,0.0,1.0
750300,293.1258850097656,297.1499938964844,293.1499938964844,0.0630310624837875,-1614.3419189453125,304.1474609375,0.7542277574539185,0.1132509931921958,0.1023701429367065,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.572239100933075,0.050000000745058,0.0480943992733955,293.1156616210937,297.1499938964844,293.1499938964844,0.0484211705625057,-1063.501708984375,304.14215087890625,0.7160300612449646,0.096302680671215,0.0674676075577735,293.1398620605469,297.1499938964844,293.1499938964844,0.1547750532627105,-3424.494384765625,304.14849853515625,0.9577699899673462,0.2289186418056488,0.2171400040388107,293.26275634765625,297.1499938964844,293.1499938964844,0.0047170580364763,-1757.6007080078125,297.488037109375,0.572239100933075,0.050000000745058,0.228139117360115,291.1152038574219,291.1499938964844,274.2105407714844,271.1774597167969,285.62353515625,293.2628479003906,291.11492919921875,1.0,0.1799375563859939,0.802809476852417,0.802809476852417,1.0,1.0,-0.7959127426147461,0.3194140195846557,0.4764987528324127,0.1672665625810623,0.0,0.0,0.1439031064510345,24.529027938842773,25.0,-2.753732442855835,-4405.26025390625,61.83168411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,303.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.916015625,18000.0,0.0,0.0,0.0968879908323288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164110600948333,0.1164152920246124,-4.23466190113686e-06,0.0,9.832899377215654e-05,0.0,0.0,4.528208255767822,0.0,0.0,0.0,0.2722468674182892,4.0,0.0,1.0
750360,293.1259460449219,297.1499938964844,293.1499938964844,0.0632750988006591,-1618.608154296875,304.1474609375,0.755125105381012,0.1135441958904266,0.1026334911584854,293.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.572486400604248,0.050000000745058,0.0480929315090179,293.1117858886719,297.1499938964844,293.1499938964844,0.0494311563670635,-1076.508056640625,304.1417541503906,0.7190671563148499,0.097499318420887,0.0682901516556739,293.1396179199219,297.1499938964844,293.1499938964844,0.1549354344606399,-3427.346435546875,304.1484680175781,0.9583997130393982,0.2290974110364914,0.2173062562942505,293.2622375488281,297.1499938964844,293.1499938964844,0.0047022751532495,-1752.645751953125,297.4693603515625,0.572486400604248,0.050000000745058,0.2281321585178375,291.1142883300781,291.1499938964844,274.16900634765625,271.1498107910156,285.6045837402344,293.2623291015625,291.1140441894531,1.0,0.1800600588321685,0.8028551340103149,0.8028551340103149,1.0,1.0,-0.797405481338501,0.3201004564762115,0.477304995059967,0.1674951761960983,0.0,0.0,0.1463732272386551,24.50840187072754,25.0,-2.510040760040283,-4428.53076171875,62.02725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,303.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6328125,18000.0,0.0,0.0,0.097404234111309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175223588943481,0.1175265908241272,-4.236417680658633e-06,0.0,9.885292092803866e-05,0.0,0.0,4.57433557510376,0.0,0.0,0.0,0.2724222540855407,4.0,0.0,1.0
750420,293.1260986328125,297.1499938964844,293.1499938964844,0.063752606511116,-1626.964111328125,304.14752197265625,0.756874680519104,0.1141197308897972,0.1031511649489402,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5729551911354065,0.050000000745058,0.0480901598930358,293.10430908203125,297.1499938964844,293.1499938964844,0.0515245981514453,-1103.594482421875,304.1410217285156,0.7251383066177368,0.0999861508607864,0.0700042769312858,293.1391296386719,297.1499938964844,293.1499938964844,0.1552568674087524,-3433.053955078125,304.1484375,0.9596218466758728,0.2294594198465347,0.2176436781883239,293.2612609863281,297.1499938964844,293.1499938964844,0.0046728742308914,-1742.751708984375,297.4323425292969,0.5729551911354065,0.050000000745058,0.2281190156936645,291.1128234863281,291.1499938964844,274.0848693847656,271.0936889648437,285.5650634765625,293.2613220214844,291.1126403808594,1.0,0.1803191602230072,0.8029463291168213,0.8029463291168213,1.0,1.0,-0.8004698753356934,0.3215524852275848,0.4789173901081085,0.1678594946861267,0.0,0.0,0.1514380872249603,24.469804763793945,25.0,-1.9849677085876465,-4477.1982421875,62.43544769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.09851735830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198397651314735,0.1198440045118331,-4.240116595610743e-06,0.0,9.9982600659132e-05,0.0,0.0,4.670781135559082,0.0,0.0,0.0,0.2727895081043243,4.0,0.0,1.0
750480,293.1260986328125,297.1499938964844,293.1499938964844,0.063752606511116,-1626.964111328125,304.14752197265625,0.756874680519104,0.1141197308897972,0.1031511649489402,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.5729551911354065,0.050000000745058,0.0480901598930358,293.10430908203125,297.1499938964844,293.1499938964844,0.0515245981514453,-1103.594482421875,304.1410217285156,0.7251383066177368,0.0999861508607864,0.0700042769312858,293.1391296386719,297.1499938964844,293.1499938964844,0.1552568674087524,-3433.053955078125,304.1484375,0.9596218466758728,0.2294594198465347,0.2176436781883239,293.2612609863281,297.1499938964844,293.1499938964844,0.0046728742308914,-1742.751708984375,297.4323425292969,0.5729551911354065,0.050000000745058,0.2281190156936645,291.1128234863281,291.1499938964844,274.0848693847656,271.0936889648437,285.5650634765625,293.2613220214844,291.1126403808594,1.0,0.1803191602230072,0.8029463291168213,0.8029463291168213,1.0,1.0,-0.8004698753356934,0.3215524852275848,0.4789173901081085,0.1678594946861267,0.0,0.0,0.1514380872249603,24.469804763793945,25.0,-1.9849677085876465,-4477.1982421875,62.43544769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,303.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.09851735830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198397651314735,0.1198440045118331,-4.240116595610743e-06,0.0,9.9982600659132e-05,0.0,0.0,4.670781135559082,0.0,0.0,0.0,0.2727895081043243,4.0,0.0,1.0
750540,293.1263427734375,297.1499938964844,293.1499938964844,0.0642141252756118,-1635.050048828125,304.1475830078125,0.7585512399673462,0.1146783754229545,0.1036546677350997,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5733832120895386,0.050000000745058,0.0480876378715038,293.0972595214844,297.1499938964844,293.1499938964844,0.05369209125638,-1131.8360595703125,304.1404113769531,0.7312334179878235,0.1025726571679115,0.0717930197715759,293.138671875,297.1499938964844,293.1499938964844,0.1555769443511963,-3438.72607421875,304.1484375,0.9607816338539124,0.2298247814178466,0.2179852575063705,293.26031494140625,297.1499938964844,293.1499938964844,0.0046436358243227,-1732.8599853515625,297.39569091796875,0.5733832120895386,0.050000000745058,0.2281070500612259,291.1117248535156,291.1499938964844,274.0,271.0369567871094,285.5237121582031,293.2603759765625,291.1116027832031,1.0,0.1805949807167053,0.8030375838279724,0.8030375838279724,1.0,1.0,-0.8036134839057922,0.3231013715267181,0.4805121421813965,0.1680877059698104,0.0,0.0,0.1566200107336044,24.43513870239257,25.0,-1.428770661354065,-4528.39892578125,62.86318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990173339844,304.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66015625,18000.0,0.0,0.0,0.099728062748909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222647652029991,0.1222690120339393,-4.244039701006841e-06,0.0,0.0001012113061733,0.0,0.0,4.772076606750488,0.0,0.0,0.0,0.2731758654117584,4.0,0.0,1.0
750600,293.1263427734375,297.1499938964844,293.1499938964844,0.0642141252756118,-1635.050048828125,304.1475830078125,0.7585512399673462,0.1146783754229545,0.1036546677350997,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5733832120895386,0.050000000745058,0.0480876378715038,293.0972595214844,297.1499938964844,293.1499938964844,0.05369209125638,-1131.8360595703125,304.1404113769531,0.7312334179878235,0.1025726571679115,0.0717930197715759,293.138671875,297.1499938964844,293.1499938964844,0.1555769443511963,-3438.72607421875,304.1484375,0.9607816338539124,0.2298247814178466,0.2179852575063705,293.26031494140625,297.1499938964844,293.1499938964844,0.0046436358243227,-1732.8599853515625,297.39569091796875,0.5733832120895386,0.050000000745058,0.2281070500612259,291.1117248535156,291.1499938964844,274.0,271.0369567871094,285.5237121582031,293.2603759765625,291.1116027832031,1.0,0.1805949807167053,0.8030375838279724,0.8030375838279724,1.0,1.0,-0.8036134839057922,0.3231013715267181,0.4805121421813965,0.1680877059698104,0.0,0.0,0.1566200107336044,24.43513870239257,25.0,-1.428770661354065,-4528.39892578125,62.86318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990173339844,304.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.66015625,18000.0,0.0,0.0,0.099728062748909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222647652029991,0.1222690120339393,-4.244039701006841e-06,0.0,0.0001012113061733,0.0,0.0,4.772076606750488,0.0,0.0,0.0,0.2731758654117584,4.0,0.0,1.0
750660,293.12664794921875,297.1499938964844,293.1499938964844,0.0646569281816482,-1642.8157958984375,304.14764404296875,0.7601386904716492,0.1152169033885002,0.1041410863399505,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5737632513046265,0.050000000745058,0.048085406422615,293.0907592773437,297.1499938964844,293.1499938964844,0.0559071786701679,-1160.9263916015625,304.1399230957031,0.7373694181442261,0.1052305772900581,0.0736371651291847,293.1383056640625,297.1499938964844,293.1499938964844,0.155892789363861,-3444.31103515625,304.1484375,0.9618650674819946,0.2301904559135437,0.2183281630277633,293.25946044921875,297.1499938964844,293.1499938964844,0.0046145138330757,-1722.9542236328125,297.3594055175781,0.5737632513046265,0.050000000745058,0.2280964702367782,291.1110534667969,291.1499938964844,273.9151306152344,270.9801330566406,285.4808654785156,293.259521484375,291.1109924316406,1.0,0.1808854341506958,0.8031130433082581,0.8031130433082581,1.0,1.0,-0.806806743144989,0.3247337341308594,0.4820730090141296,0.1681706607341766,0.0,0.0,0.1618623733520507,24.404985427856445,25.0,-0.8321924209594727,-4581.759765625,63.3070182800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746337890625,304.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1010256260633468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247751489281654,0.1247793957591056,-4.248157893016469e-06,0.0,0.00010252816719,0.0,0.0,4.87734842300415,0.0,0.0,0.0,0.2735781967639923,4.0,0.0,1.0
750720,293.12664794921875,297.1499938964844,293.1499938964844,0.0646569281816482,-1642.8157958984375,304.14764404296875,0.7601386904716492,0.1152169033885002,0.1041410863399505,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5737632513046265,0.050000000745058,0.048085406422615,293.0907592773437,297.1499938964844,293.1499938964844,0.0559071786701679,-1160.9263916015625,304.1399230957031,0.7373694181442261,0.1052305772900581,0.0736371651291847,293.1383056640625,297.1499938964844,293.1499938964844,0.155892789363861,-3444.31103515625,304.1484375,0.9618650674819946,0.2301904559135437,0.2183281630277633,293.25946044921875,297.1499938964844,293.1499938964844,0.0046145138330757,-1722.9542236328125,297.3594055175781,0.5737632513046265,0.050000000745058,0.2280964702367782,291.1110534667969,291.1499938964844,273.9151306152344,270.9801330566406,285.4808654785156,293.259521484375,291.1109924316406,1.0,0.1808854341506958,0.8031130433082581,0.8031130433082581,1.0,1.0,-0.806806743144989,0.3247337341308594,0.4820730090141296,0.1681706607341766,0.0,0.0,0.1618623733520507,24.404985427856445,25.0,-0.8321924209594727,-4581.759765625,63.3070182800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746337890625,304.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1010256260633468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247751489281654,0.1247793957591056,-4.248157893016469e-06,0.0,0.00010252816719,0.0,0.0,4.87734842300415,0.0,0.0,0.0,0.2735781967639923,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0650779083371162,-1650.2047119140625,304.1477355957031,0.7616206407546997,0.115731656551361,0.1046071872115135,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5740888714790344,0.050000000745058,0.0480835027992725,293.0848388671875,297.1499938964844,293.1499938964844,0.0581448711454868,-1190.5655517578125,304.1395568847656,0.7435364723205566,0.1079339310526847,0.0755180045962333,293.1379699707031,297.1499938964844,293.1499938964844,0.1562011837959289,-3449.751220703125,304.1484375,0.962859272956848,0.2305531501770019,0.2186694145202636,293.2586669921875,297.1499938964844,293.1499938964844,0.0045854663476347,-1713.0184326171875,297.3233947753906,0.5740888714790344,0.050000000745058,0.2280874252319336,291.11083984375,291.1499938964844,273.8309936523437,270.9237976074219,285.43682861328125,293.2587280273437,291.11083984375,1.0,0.1811884194612503,0.8031884431838989,0.8031884431838989,1.0,1.0,-0.810019850730896,0.3264354467391968,0.4835844039916992,0.1681081056594848,0.0,0.0,0.1671034544706344,24.37994956970215,25.0,-0.205470472574234,-4636.82568359375,63.76343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,304.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.025390625,18000.0,0.0,0.0,0.1023984625935554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273442208766937,0.1273484677076339,-4.252436156093609e-06,0.0,0.0001039214257616,0.0,0.0,4.985525131225586,0.0,0.0,0.0,0.2739924788475036,4.0,0.0,1.0
