time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0650779083371162,-1650.2047119140625,304.1477355957031,0.7616206407546997,0.115731656551361,0.1046071872115135,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.5740888714790344,0.050000000745058,0.0480835027992725,293.0848388671875,297.1499938964844,293.1499938964844,0.0581448711454868,-1190.5655517578125,304.1395568847656,0.7435364723205566,0.1079339310526847,0.0755180045962333,293.1379699707031,297.1499938964844,293.1499938964844,0.1562011837959289,-3449.751220703125,304.1484375,0.962859272956848,0.2305531501770019,0.2186694145202636,293.2586669921875,297.1499938964844,293.1499938964844,0.0045854663476347,-1713.0184326171875,297.3233947753906,0.5740888714790344,0.050000000745058,0.2280874252319336,291.11083984375,291.1499938964844,273.8309936523437,270.9237976074219,285.43682861328125,293.2587280273437,291.11083984375,1.0,0.1811884194612503,0.8031884431838989,0.8031884431838989,1.0,1.0,-0.810019850730896,0.3264354467391968,0.4835844039916992,0.1681081056594848,0.0,0.0,0.1671034544706344,24.37994956970215,25.0,-0.205470472574234,-4636.82568359375,63.76343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522644042969,304.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.025390625,18000.0,0.0,0.0,0.1023984625935554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273442208766937,0.1273484677076339,-4.252436156093609e-06,0.0,0.0001039214257616,0.0,0.0,4.985525131225586,0.0,0.0,0.0,0.2739924788475036,4.0,0.0,1.0
750900,293.1272277832031,297.1499938964844,293.1499938964844,0.065279833972454,-1653.7503662109375,304.14776611328125,0.7623196840286255,0.1159795746207237,0.104832112789154,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5742305517196655,0.050000000745058,0.0480826720595359,293.0821228027344,297.1499938964844,293.1499938964844,0.0592637099325656,-1205.483642578125,304.139404296875,0.7466193437576294,0.1092920154333114,0.0764654129743576,293.1378173828125,297.1499938964844,293.1499938964844,0.1563517749309539,-3452.40283203125,304.1484375,0.9633207321166992,0.2307323217391967,0.2188384383916854,293.2583312988281,297.1499938964844,293.1499938964844,0.0045709260739386,-1708.0247802734375,297.30548095703125,0.5742305517196655,0.050000000745058,0.2280835062265396,291.11090087890625,291.1499938964844,273.7894592285156,270.8959655761719,285.41455078125,293.2583923339844,291.1109619140625,1.0,0.1813435852527618,0.8032261729240417,0.8032261729240417,1.0,1.0,-0.8116239905357361,0.3273065388202667,0.4843174517154693,0.1680236756801605,0.0,0.0,0.1697045117616653,24.369388580322266,25.0,0.111975647509098,-4664.822265625,63.99494934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,304.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.931640625,18000.0,0.0,0.0,0.1031070426106453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286415010690689,0.1286457479000091,-4.254619852872565e-06,0.0,0.0001046405377564,0.0,0.0,5.040321826934815,0.0,0.0,0.0,0.2742026448249817,4.0,0.0,1.0
750960,293.1274719238281,297.1499938964844,293.1499938964844,0.0654754936695098,-1657.1868896484375,304.1478271484375,0.7629875540733337,0.116220511496067,0.1050510331988334,293.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.5743567943572998,0.050000000745058,0.0480819344520568,293.0796203613281,297.1499938964844,293.1499938964844,0.060377400368452,-1220.399169921875,304.1393127441406,0.7496893405914307,0.1106483191251754,0.0774131715297699,293.1377258300781,297.1499938964844,293.1499938964844,0.1564993411302566,-3454.998046875,304.1484680175781,0.9637558460235596,0.230909377336502,0.2190057933330536,293.25799560546875,297.1499938964844,293.1499938964844,0.0045563797466456,-1703.0155029296875,297.28759765625,0.5743567943572998,0.050000000745058,0.228080004453659,291.111083984375,291.1499938964844,273.7484130859375,270.8684997558594,285.39215087890625,293.258056640625,291.1111755371094,1.0,0.1815008074045181,0.803255021572113,0.803255021572113,1.0,1.0,-0.8132199645042419,0.328186571598053,0.4850333929061889,0.1679045259952545,0.0,0.0,0.172281801700592,24.36029815673828,25.0,0.4358018338680267,-4693.02587890625,64.22789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,304.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1038279756903648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299419552087783,0.1299462169408798,-4.256825832271716e-06,0.0,0.0001053721935022,0.0,0.0,5.095372676849365,0.0,0.0,0.0,0.2744140326976776,4.0,0.0,1.0
751020,293.1280212402344,297.1499938964844,293.1499938964844,0.065846748650074,-1663.708251953125,304.1479187011719,0.7642242312431335,0.1166801154613494,0.1054694727063179,293.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.574561357498169,0.050000000745058,0.0480807423591613,293.0751342773437,297.1499938964844,293.1499938964844,0.0625763013958931,-1250.0426025390625,304.13922119140625,0.7557543516159058,0.1133404225111007,0.0792985260486602,293.1375427246094,297.1499938964844,293.1499938964844,0.1567837595939636,-3459.9892578125,304.14849853515625,0.9645428657531738,0.2312555164098739,0.2193337827920913,293.2574768066406,297.1499938964844,293.1499938964844,0.0045272125862538,-1692.9298095703125,297.2519226074219,0.574561357498169,0.050000000745058,0.2280743420124054,291.1117858886719,291.1499938964844,273.6680603027344,270.8148193359375,285.3472900390625,293.25750732421875,291.1119384765625,1.0,0.1818198263645172,0.8033126592636108,0.8033126592636108,1.0,1.0,-0.8163702487945557,0.3299636542797088,0.4864066243171692,0.1675696969032287,0.0,0.0,0.1773301661014557,24.34673500061035,25.0,1.0869513750076294,-4749.71337890625,64.69572448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,304.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1052977666258812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325339823961258,0.1325382441282272,-4.26127553510014e-06,0.0,0.0001068638521246,0.0,0.0,5.205460071563721,0.0,0.0,0.0,0.2748374938964844,4.0,0.0,1.0
751080,293.1280212402344,297.1499938964844,293.1499938964844,0.065846748650074,-1663.708251953125,304.1479187011719,0.7642242312431335,0.1166801154613494,0.1054694727063179,293.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.574561357498169,0.050000000745058,0.0480807423591613,293.0751342773437,297.1499938964844,293.1499938964844,0.0625763013958931,-1250.0426025390625,304.13922119140625,0.7557543516159058,0.1133404225111007,0.0792985260486602,293.1375427246094,297.1499938964844,293.1499938964844,0.1567837595939636,-3459.9892578125,304.14849853515625,0.9645428657531738,0.2312555164098739,0.2193337827920913,293.2574768066406,297.1499938964844,293.1499938964844,0.0045272125862538,-1692.9298095703125,297.2519226074219,0.574561357498169,0.050000000745058,0.2280743420124054,291.1117858886719,291.1499938964844,273.6680603027344,270.8148193359375,285.3472900390625,293.25750732421875,291.1119384765625,1.0,0.1818198263645172,0.8033126592636108,0.8033126592636108,1.0,1.0,-0.8163702487945557,0.3299636542797088,0.4864066243171692,0.1675696969032287,0.0,0.0,0.1773301661014557,24.34673500061035,25.0,1.0869513750076294,-4749.71337890625,64.69572448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81610107421875,304.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1052977666258812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325339823961258,0.1325382441282272,-4.26127553510014e-06,0.0,0.0001068638521246,0.0,0.0,5.205460071563721,0.0,0.0,0.0,0.2748374938964844,4.0,0.0,1.0
751140,293.128662109375,297.1499938964844,293.1499938964844,0.0661909133195877,-1669.75390625,304.1480407714844,0.7653265595436096,0.1171095073223114,0.105861410498619,293.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.574702262878418,0.050000000745058,0.0480799227952957,293.0715026855469,297.1499938964844,293.1499938964844,0.0647182539105415,-1279.1636962890625,304.1392517089844,0.761660099029541,0.1159803345799446,0.0811530351638794,293.137451171875,297.1499938964844,293.1499938964844,0.1570525169372558,-3464.69189453125,304.1485595703125,0.9652177095413208,0.2315892428159713,0.219650998711586,293.257080078125,297.1499938964844,293.1499938964844,0.0044978978112339,-1682.740234375,297.21630859375,0.574702262878418,0.050000000745058,0.2280704528093338,291.11297607421875,291.1499938964844,273.5907287597656,270.7633056640625,285.3028259277344,293.2571105957031,291.1131896972656,1.0,0.1821423768997192,0.8033702969551086,0.8033702969551086,1.0,1.0,-0.8194413781166077,0.3317457139492035,0.4876956343650818,0.167119562625885,0.0,0.0,0.182190328836441,24.33936309814453,25.0,1.7196110486984253,-4806.22607421875,65.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033752441406,304.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.1067882552742958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350865513086319,0.1350908130407333,-4.265727511665318e-06,0.0,0.0001083765018847,0.0,0.0,5.314352989196777,0.0,0.0,0.0,0.2752573490142822,4.0,0.0,1.0
751200,293.128662109375,297.1499938964844,293.1499938964844,0.0661909133195877,-1669.75390625,304.1480407714844,0.7653265595436096,0.1171095073223114,0.105861410498619,293.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.574702262878418,0.050000000745058,0.0480799227952957,293.0715026855469,297.1499938964844,293.1499938964844,0.0647182539105415,-1279.1636962890625,304.1392517089844,0.761660099029541,0.1159803345799446,0.0811530351638794,293.137451171875,297.1499938964844,293.1499938964844,0.1570525169372558,-3464.69189453125,304.1485595703125,0.9652177095413208,0.2315892428159713,0.219650998711586,293.257080078125,297.1499938964844,293.1499938964844,0.0044978978112339,-1682.740234375,297.21630859375,0.574702262878418,0.050000000745058,0.2280704528093338,291.11297607421875,291.1499938964844,273.5907287597656,270.7633056640625,285.3028259277344,293.2571105957031,291.1131896972656,1.0,0.1821423768997192,0.8033702969551086,0.8033702969551086,1.0,1.0,-0.8194413781166077,0.3317457139492035,0.4876956343650818,0.167119562625885,0.0,0.0,0.182190328836441,24.33936309814453,25.0,1.7196110486984253,-4806.22607421875,65.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033752441406,304.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.1067882552742958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350865513086319,0.1350908130407333,-4.265727511665318e-06,0.0,0.0001083765018847,0.0,0.0,5.314352989196777,0.0,0.0,0.0,0.2752573490142822,4.0,0.0,1.0
751260,293.1293640136719,297.1499938964844,293.1499938964844,0.066507451236248,-1675.312744140625,304.1481628417969,0.7662930488586426,0.1175078675150871,0.1062260419130325,293.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5747807025909424,0.050000000745058,0.048079464584589,293.06866455078125,297.1499938964844,293.1499938964844,0.0667828097939491,-1307.4556884765625,304.139404296875,0.7673357725143433,0.1185413599014282,0.0829572826623916,293.137451171875,297.1499938964844,293.1499938964844,0.1573039889335632,-3469.078369140625,304.14862060546875,0.96578049659729,0.2319083958864212,0.2199553698301315,293.2568054199219,297.1499938964844,293.1499938964844,0.0044683814048767,-1672.4298095703125,297.1806640625,0.5747807025909424,0.050000000745058,0.2280682772397995,291.1145935058594,291.1499938964844,273.5172119140625,270.71453857421875,285.2593078613281,293.2568359375,291.1148681640625,1.0,0.1824654042720794,0.8034141063690186,0.8034141063690186,1.0,1.0,-0.8224064707756042,0.3335101902484894,0.4888962507247925,0.1665718108415603,0.0,0.0,0.1868074089288711,24.33818244934082,25.0,2.3299639225006104,-4861.8818359375,65.62385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,304.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19140625,18000.0,0.0,0.0,0.1082794964313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375658810138702,0.1375701427459716,-4.270122190064285e-06,0.0,0.0001098899228964,0.0,0.0,5.420592784881592,0.0,0.0,0.0,0.2756679952144623,4.0,0.0,1.0
751320,293.1293640136719,297.1499938964844,293.1499938964844,0.066507451236248,-1675.312744140625,304.1481628417969,0.7662930488586426,0.1175078675150871,0.1062260419130325,293.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5747807025909424,0.050000000745058,0.048079464584589,293.06866455078125,297.1499938964844,293.1499938964844,0.0667828097939491,-1307.4556884765625,304.139404296875,0.7673357725143433,0.1185413599014282,0.0829572826623916,293.137451171875,297.1499938964844,293.1499938964844,0.1573039889335632,-3469.078369140625,304.14862060546875,0.96578049659729,0.2319083958864212,0.2199553698301315,293.2568054199219,297.1499938964844,293.1499938964844,0.0044683814048767,-1672.4298095703125,297.1806640625,0.5747807025909424,0.050000000745058,0.2280682772397995,291.1145935058594,291.1499938964844,273.5172119140625,270.71453857421875,285.2593078613281,293.2568359375,291.1148681640625,1.0,0.1824654042720794,0.8034141063690186,0.8034141063690186,1.0,1.0,-0.8224064707756042,0.3335101902484894,0.4888962507247925,0.1665718108415603,0.0,0.0,0.1868074089288711,24.33818244934082,25.0,2.3299639225006104,-4861.8818359375,65.62385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,304.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19140625,18000.0,0.0,0.0,0.1082794964313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375658810138702,0.1375701427459716,-4.270122190064285e-06,0.0,0.0001098899228964,0.0,0.0,5.420592784881592,0.0,0.0,0.0,0.2756679952144623,4.0,0.0,1.0
751380,293.130126953125,297.1499938964844,293.1499938964844,0.066796101629734,-1680.3790283203125,304.1482849121094,0.7671244144439697,0.1178750544786453,0.1065628007054328,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.574799120426178,0.050000000745058,0.04807935282588,293.06671142578125,297.1499938964844,293.1499938964844,0.0687527135014534,-1334.646728515625,304.1396484375,0.7727181315422058,0.1209995374083519,0.0846940204501152,293.13751220703125,297.1499938964844,293.1499938964844,0.1575367748737335,-3473.12548828125,304.148681640625,0.9662330746650696,0.2322111874818802,0.2202449738979339,293.2567138671875,297.1499938964844,293.1499938964844,0.0044386209920048,-1661.9854736328125,297.1448669433594,0.574799120426178,0.050000000745058,0.2280677556991577,291.1166076660156,291.1499938964844,273.4481811523437,270.66912841796875,285.2173156738281,293.2567138671875,291.116943359375,1.0,0.1827860176563263,0.8034579157829285,0.8034579157829285,1.0,1.0,-0.82524174451828,0.3352371752262115,0.4900045394897461,0.1659479886293411,0.0,0.0,0.1911260038614273,24.34309196472168,25.0,2.881418466567993,-4915.9599609375,66.07582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906799316406,304.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.583984375,18000.0,0.0,0.0,0.1097510159015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399352401494979,0.1399395167827606,-4.2743936319311615e-06,0.0,0.0001113833277486,0.0,0.0,5.522571563720703,0.0,0.0,0.0,0.2760632038116455,4.0,0.0,1.0
751440,293.130126953125,297.1499938964844,293.1499938964844,0.066796101629734,-1680.3790283203125,304.1482849121094,0.7671244144439697,0.1178750544786453,0.1065628007054328,293.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.574799120426178,0.050000000745058,0.04807935282588,293.06671142578125,297.1499938964844,293.1499938964844,0.0687527135014534,-1334.646728515625,304.1396484375,0.7727181315422058,0.1209995374083519,0.0846940204501152,293.13751220703125,297.1499938964844,293.1499938964844,0.1575367748737335,-3473.12548828125,304.148681640625,0.9662330746650696,0.2322111874818802,0.2202449738979339,293.2567138671875,297.1499938964844,293.1499938964844,0.0044386209920048,-1661.9854736328125,297.1448669433594,0.574799120426178,0.050000000745058,0.2280677556991577,291.1166076660156,291.1499938964844,273.4481811523437,270.66912841796875,285.2173156738281,293.2567138671875,291.116943359375,1.0,0.1827860176563263,0.8034579157829285,0.8034579157829285,1.0,1.0,-0.82524174451828,0.3352371752262115,0.4900045394897461,0.1659479886293411,0.0,0.0,0.1911260038614273,24.34309196472168,25.0,2.881418466567993,-4915.9599609375,66.07582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7906799316406,304.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.583984375,18000.0,0.0,0.0,0.1097510159015655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399352401494979,0.1399395167827606,-4.2743936319311615e-06,0.0,0.0001113833277486,0.0,0.0,5.522571563720703,0.0,0.0,0.0,0.2760632038116455,4.0,0.0,1.0
751500,293.1305236816406,297.1499938964844,293.1499938964844,0.0669301897287368,-1682.73095703125,304.1483764648437,0.7674903869628906,0.11804711073637,0.1067208349704742,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5747866034507751,0.050000000745058,0.0480794236063957,293.0660705566406,297.1499938964844,293.1499938964844,0.0696961805224418,-1347.7340087890625,304.1398010253906,0.7752780914306641,0.1221810802817344,0.0855309590697288,293.1376037597656,297.1499938964844,293.1499938964844,0.1576459109783172,-3475.017822265625,304.14874267578125,0.9664187431335448,0.2323559373617172,0.2203837484121322,293.2567443847656,297.1499938964844,293.1499938964844,0.0044236374087631,-1656.7100830078125,297.1269226074219,0.5747866034507751,0.050000000745058,0.2280680835247039,291.11773681640625,291.1499938964844,273.4156188964844,270.6478576660156,285.19708251953125,293.2567138671875,291.1181030273437,1.0,0.1829444766044616,0.803479790687561,0.803479790687561,1.0,1.0,-0.8266028761863708,0.3360799252986908,0.49052295088768,0.1656141430139541,0.0,0.0,0.1931570023298263,24.34780502319336,25.0,3.128328561782837,-4942.177734375,66.29692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904357910156,304.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.833984375,18000.0,0.0,0.0,0.1104724034667015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141067162156105,0.1410714387893676,-4.276461368135642e-06,0.0,0.0001121154418797,0.0,0.0,5.571450233459473,0.0,0.0,0.0,0.2762530148029327,4.0,0.0,1.0
751560,293.1309509277344,297.1499938964844,293.1499938964844,0.0670580118894577,-1684.97216796875,304.1484375,0.7678260207176208,0.1182120591402053,0.1068725064396858,293.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5747610330581665,0.050000000745058,0.0480795688927173,293.0656433105469,297.1499938964844,293.1499938964844,0.070610910654068,-1360.4610595703125,304.1400146484375,0.7777464985847473,0.1233292520046234,0.0863455161452293,293.1376647949219,297.1499938964844,293.1499938964844,0.1577504128217697,-3476.826416015625,304.1487731933594,0.9665794968605042,0.232496291399002,0.2205185145139694,293.2567749023437,297.1499938964844,293.1499938964844,0.0044085825793445,-1651.3992919921875,297.1089172363281,0.5747610330581665,0.050000000745058,0.2280687838792801,291.1189880371094,291.1499938964844,273.38446044921875,270.6276550292969,285.17742919921875,293.2567749023437,291.1193542480469,1.0,0.1831012964248657,0.8034961223602295,0.8034961223602295,1.0,1.0,-0.8279252052307129,0.3369062840938568,0.4910189211368561,0.165269136428833,0.0,0.0,0.1951009482145309,24.35389518737793,25.0,3.362081527709961,-4967.77783203125,66.51438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7913818359375,304.43463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.1111813187599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421614289283752,0.1421657055616378,-4.278475898900069e-06,0.0,0.0001128349031205,0.0,0.0,5.618802547454834,0.0,0.0,0.0,0.2764371335506439,4.0,0.0,1.0
751620,293.1318054199219,297.1499938964844,293.1499938964844,0.0672946348786354,-1689.1177978515625,304.1485595703125,0.7684069275856018,0.1185205280780792,0.1071564331650734,293.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5746719241142273,0.050000000745058,0.0480800829827785,293.0654296875,297.1499938964844,293.1499938964844,0.0723449364304542,-1384.685302734375,304.14044189453125,0.7823795080184937,0.125513419508934,0.0878980606794357,293.1379089355469,297.1499938964844,293.1499938964844,0.1579446643590927,-3480.178466796875,304.1488647460937,0.966827154159546,0.2327629774808883,0.2207750827074051,293.2569885253906,297.1499938964844,293.1499938964844,0.0043782498687505,-1640.66796875,297.0726928710937,0.5746719241142273,0.050000000745058,0.2280712127685547,291.12164306640625,291.1499938964844,273.3268127441406,270.5906677246094,285.1402282714844,293.2569580078125,291.1220703125,1.0,0.183408498764038,0.8035287857055664,0.8035287857055664,1.0,1.0,-0.8304407000541687,0.338500440120697,0.4919402599334717,0.164556473493576,0.0,0.0,0.1986940503120422,24.370136260986328,25.0,3.779195070266724,-5016.69580078125,66.93608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969970703125,304.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1125491112470626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442144811153412,0.1442187577486038,-4.282307145331288e-06,0.0,0.0001142230394179,0.0,0.0,5.707921028137207,0.0,0.0,0.0,0.2767843306064605,4.0,0.0,1.0
751680,293.1318054199219,297.1499938964844,293.1499938964844,0.0672946348786354,-1689.1177978515625,304.1485595703125,0.7684069275856018,0.1185205280780792,0.1071564331650734,293.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5746719241142273,0.050000000745058,0.0480800829827785,293.0654296875,297.1499938964844,293.1499938964844,0.0723449364304542,-1384.685302734375,304.14044189453125,0.7823795080184937,0.125513419508934,0.0878980606794357,293.1379089355469,297.1499938964844,293.1499938964844,0.1579446643590927,-3480.178466796875,304.1488647460937,0.966827154159546,0.2327629774808883,0.2207750827074051,293.2569885253906,297.1499938964844,293.1499938964844,0.0043782498687505,-1640.66796875,297.0726928710937,0.5746719241142273,0.050000000745058,0.2280712127685547,291.12164306640625,291.1499938964844,273.3268127441406,270.5906677246094,285.1402282714844,293.2569580078125,291.1220703125,1.0,0.183408498764038,0.8035287857055664,0.8035287857055664,1.0,1.0,-0.8304407000541687,0.338500440120697,0.4919402599334717,0.164556473493576,0.0,0.0,0.1986940503120422,24.370136260986328,25.0,3.779195070266724,-5016.69580078125,66.93608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969970703125,304.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1125491112470626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442144811153412,0.1442187577486038,-4.282307145331288e-06,0.0,0.0001142230394179,0.0,0.0,5.707921028137207,0.0,0.0,0.0,0.2767843306064605,4.0,0.0,1.0
751740,293.1326904296875,297.1499938964844,293.1499938964844,0.0675085186958313,-1692.8603515625,304.148681640625,0.7688820362091064,0.1188034042716026,0.1074170395731926,293.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.574539840221405,0.050000000745058,0.0480808466672897,293.06597900390625,297.1499938964844,293.1499938964844,0.0739496722817421,-1407.2099609375,304.1409606933594,0.7866032123565674,0.1275420784950256,0.0893445014953613,293.13818359375,297.1499938964844,293.1499938964844,0.1581204533576965,-3483.199951171875,304.1489562988281,0.9669885039329528,0.2330118864774704,0.2210150361061096,293.25732421875,297.1499938964844,293.1499938964844,0.0043476205319166,-1629.7935791015625,297.03619384765625,0.574539840221405,0.050000000745058,0.2280748337507248,291.1246032714844,291.1499938964844,273.27593994140625,270.55877685546875,285.106201171875,293.2572937011719,291.12506103515625,1.0,0.1837055534124374,0.8035614490509033,0.8035614490509033,1.0,1.0,-0.8327825665473938,0.340008795261383,0.4927737712860107,0.1638313829898834,0.0,0.0,0.2018820643424987,24.391088485717773,25.0,4.137453079223633,-5062.1962890625,67.33867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,304.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.11383668333292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460718214511871,0.1460761129856109,-4.2858368942688685e-06,0.0,0.0001155297577497,0.0,0.0,5.7888689041137695,0.0,0.0,0.0,0.2771006226539612,4.0,0.0,1.0
751800,293.1326904296875,297.1499938964844,293.1499938964844,0.0675085186958313,-1692.8603515625,304.148681640625,0.7688820362091064,0.1188034042716026,0.1074170395731926,293.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.574539840221405,0.050000000745058,0.0480808466672897,293.06597900390625,297.1499938964844,293.1499938964844,0.0739496722817421,-1407.2099609375,304.1409606933594,0.7866032123565674,0.1275420784950256,0.0893445014953613,293.13818359375,297.1499938964844,293.1499938964844,0.1581204533576965,-3483.199951171875,304.1489562988281,0.9669885039329528,0.2330118864774704,0.2210150361061096,293.25732421875,297.1499938964844,293.1499938964844,0.0043476205319166,-1629.7935791015625,297.03619384765625,0.574539840221405,0.050000000745058,0.2280748337507248,291.1246032714844,291.1499938964844,273.27593994140625,270.55877685546875,285.106201171875,293.2572937011719,291.12506103515625,1.0,0.1837055534124374,0.8035614490509033,0.8035614490509033,1.0,1.0,-0.8327825665473938,0.340008795261383,0.4927737712860107,0.1638313829898834,0.0,0.0,0.2018820643424987,24.391088485717773,25.0,4.137453079223633,-5062.1962890625,67.33867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,304.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.11383668333292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460718214511871,0.1460761129856109,-4.2858368942688685e-06,0.0,0.0001155297577497,0.0,0.0,5.7888689041137695,0.0,0.0,0.0,0.2771006226539612,4.0,0.0,1.0
751860,293.1335754394531,297.1499938964844,293.1499938964844,0.0677016153931617,-1696.234375,304.1488037109375,0.7692623734474182,0.1190627291798591,0.1076561883091926,293.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5743706226348877,0.050000000745058,0.0480818264186382,293.0673217773437,297.1499938964844,293.1499938964844,0.0754170790314674,-1427.8878173828125,304.1415100097656,0.7903979420661926,0.1294019222259521,0.0906752869486808,293.1385192871094,297.1499938964844,293.1499938964844,0.1582783162593841,-3485.901123046875,304.1490173339844,0.9670723080635072,0.2332430034875869,0.2212384194135666,293.2577819824219,297.1499938964844,293.1499938964844,0.0043167071416974,-1618.7828369140625,296.9993896484375,0.5743706226348877,0.050000000745058,0.2280794829130172,291.12774658203125,291.1499938964844,273.23260498046875,270.5325622558594,285.07586669921875,293.2577209472656,291.12823486328125,1.0,0.1839903593063354,0.8035860061645508,0.8035860061645508,1.0,1.0,-0.834941565990448,0.3414188921451568,0.4935226440429687,0.1631111055612564,0.0,0.0,0.2046359181404113,24.41623878479004,25.0,4.435081481933594,-5103.70361328125,67.71964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,304.5619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1150255352258682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477080136537552,0.147712305188179,-4.289011030778056e-06,0.0,0.000116736300697,0.0,0.0,5.860455989837647,0.0,0.0,0.0,0.2773811817169189,4.0,0.0,1.0
751920,293.1335754394531,297.1499938964844,293.1499938964844,0.0677016153931617,-1696.234375,304.1488037109375,0.7692623734474182,0.1190627291798591,0.1076561883091926,293.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5743706226348877,0.050000000745058,0.0480818264186382,293.0673217773437,297.1499938964844,293.1499938964844,0.0754170790314674,-1427.8878173828125,304.1415100097656,0.7903979420661926,0.1294019222259521,0.0906752869486808,293.1385192871094,297.1499938964844,293.1499938964844,0.1582783162593841,-3485.901123046875,304.1490173339844,0.9670723080635072,0.2332430034875869,0.2212384194135666,293.2577819824219,297.1499938964844,293.1499938964844,0.0043167071416974,-1618.7828369140625,296.9993896484375,0.5743706226348877,0.050000000745058,0.2280794829130172,291.12774658203125,291.1499938964844,273.23260498046875,270.5325622558594,285.07586669921875,293.2577209472656,291.12823486328125,1.0,0.1839903593063354,0.8035860061645508,0.8035860061645508,1.0,1.0,-0.834941565990448,0.3414188921451568,0.4935226440429687,0.1631111055612564,0.0,0.0,0.2046359181404113,24.41623878479004,25.0,4.435081481933594,-5103.70361328125,67.71964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,304.5619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.1150255352258682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477080136537552,0.147712305188179,-4.289011030778056e-06,0.0,0.000116736300697,0.0,0.0,5.860455989837647,0.0,0.0,0.0,0.2773811817169189,4.0,0.0,1.0
751980,293.1344299316406,297.1499938964844,293.1499938964844,0.0678768381476402,-1699.2921142578125,304.1488952636719,0.7695620656013489,0.1193036511540412,0.1078767478466034,293.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5741705298423767,0.050000000745058,0.0480829887092113,293.0693664550781,297.1499938964844,293.1499938964844,0.076739490032196,-1446.580078125,304.14215087890625,0.7937487363815308,0.1310823112726211,0.0918812528252601,293.1388854980469,297.1499938964844,293.1499938964844,0.1584193110466003,-3488.302490234375,304.14910888671875,0.9670881628990172,0.2334576696157455,0.221445545554161,293.2583312988281,297.1499938964844,293.1499938964844,0.0042855311185121,-1607.6466064453125,296.9622802734375,0.5741705298423767,0.050000000745058,0.228084996342659,291.1310729980469,291.1499938964844,273.1976013183594,270.5126342773437,285.0496826171875,293.2582702636719,291.131591796875,1.0,0.1842608898878097,0.803610622882843,0.803610622882843,1.0,1.0,-0.8369101285934448,0.3427214920520782,0.4941886365413666,0.1624112278223037,0.0,0.0,0.2069286108016967,24.444971084594727,25.0,4.643097400665283,-5140.65185546875,68.07659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,304.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.1160965710878372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490979939699173,0.1491022855043411,-4.291771801945288e-06,0.0,0.000117823263281,0.0,0.0,5.921502590179443,0.0,0.0,0.0,0.277621328830719,4.0,0.0,1.0
752040,293.1344299316406,297.1499938964844,293.1499938964844,0.0678768381476402,-1699.2921142578125,304.1488952636719,0.7695620656013489,0.1193036511540412,0.1078767478466034,293.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5741705298423767,0.050000000745058,0.0480829887092113,293.0693664550781,297.1499938964844,293.1499938964844,0.076739490032196,-1446.580078125,304.14215087890625,0.7937487363815308,0.1310823112726211,0.0918812528252601,293.1388854980469,297.1499938964844,293.1499938964844,0.1584193110466003,-3488.302490234375,304.14910888671875,0.9670881628990172,0.2334576696157455,0.221445545554161,293.2583312988281,297.1499938964844,293.1499938964844,0.0042855311185121,-1607.6466064453125,296.9622802734375,0.5741705298423767,0.050000000745058,0.228084996342659,291.1310729980469,291.1499938964844,273.1976013183594,270.5126342773437,285.0496826171875,293.2582702636719,291.131591796875,1.0,0.1842608898878097,0.803610622882843,0.803610622882843,1.0,1.0,-0.8369101285934448,0.3427214920520782,0.4941886365413666,0.1624112278223037,0.0,0.0,0.2069286108016967,24.444971084594727,25.0,4.643097400665283,-5140.65185546875,68.07659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84246826171875,304.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.1160965710878372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490979939699173,0.1491022855043411,-4.291771801945288e-06,0.0,0.000117823263281,0.0,0.0,5.921502590179443,0.0,0.0,0.0,0.277621328830719,4.0,0.0,1.0
752100,293.1347961425781,297.1499938964844,293.1499938964844,0.0679642036557197,-1700.818359375,304.1489562988281,0.7697093486785889,0.1194300055503845,0.1079873219132423,293.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5740678906440735,0.050000000745058,0.0480835847556591,293.0705871582031,297.1499938964844,293.1499938964844,0.0773505121469497,-1455.234130859375,304.1424560546875,0.7952802777290344,0.1318645924329757,0.0924406796693801,293.1390686035156,297.1499938964844,293.1499938964844,0.158486858010292,-3489.451904296875,304.149169921875,0.9670886397361756,0.2335651367902755,0.2215466052293777,293.25860595703125,297.1499938964844,293.1499938964844,0.0042699077166616,-1602.0548095703125,296.9436340332031,0.5740678906440735,0.050000000745058,0.2280878275632858,291.1327819824219,291.1499938964844,273.1834411621094,270.50518798828125,285.0382385253906,293.2585754394531,291.13330078125,1.0,0.1843906939029693,0.8036229014396667,0.8036229014396667,1.0,1.0,-0.8378396034240723,0.343338668346405,0.4945009052753448,0.1620751172304153,0.0,0.0,0.2079007774591446,24.459630966186523,25.0,4.703207492828369,-5157.3466796875,68.24713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,304.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.1165835782885551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496971696615219,0.1497014611959457,-4.2929864321195055e-06,0.0,0.0001183175045298,0.0,0.0,5.947891712188721,0.0,0.0,0.0,0.277725487947464,4.0,0.0,1.0
752160,293.13507080078125,297.1499938964844,293.1499938964844,0.0680589377880096,-1702.4781494140625,304.1489562988281,0.7698855996131897,0.1195683106780052,0.1081064864993095,293.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.573972761631012,0.050000000745058,0.0480841398239135,293.0718688964844,297.1499938964844,293.1499938964844,0.0779346376657486,-1463.51806640625,304.14276123046875,0.7967447638511658,0.1326146721839904,0.092976689338684,293.1391906738281,297.1499938964844,293.1499938964844,0.1585569232702255,-3490.648193359375,304.149169921875,0.9671041369438172,0.2336773127317428,0.2216506600379943,293.2588806152344,297.1499938964844,293.1499938964844,0.004254303406924,-1596.4642333984375,296.9250183105469,0.573972761631012,0.050000000745058,0.2280904501676559,291.13446044921875,291.1499938964844,273.1716613769531,270.4995422363281,285.0279541015625,293.25885009765625,291.1349792480469,1.0,0.1845172941684723,0.8036342263221741,0.8036342263221741,1.0,1.0,-0.8387545347213745,0.3439425826072693,0.4948119521141052,0.161752849817276,0.0,0.0,0.2087615728378296,24.4734001159668,25.0,4.693235874176025,-5172.8828125,68.41436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,304.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1170367449522018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502328664064407,0.1502371579408645,-4.294088284950703e-06,0.0,0.0001187774178106,0.0,0.0,5.97152853012085,0.0,0.0,0.0,0.2778189778327942,4.0,0.0,1.0
752220,293.1354064941406,297.1499938964844,293.1499938964844,0.0682752281427383,-1706.2835693359375,304.1489562988281,0.7703360319137573,0.119876854121685,0.1083750873804092,293.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5738054513931274,0.050000000745058,0.0480851121246814,293.0747985839844,297.1499938964844,293.1499938964844,0.0790201649069786,-1478.9381103515625,304.14337158203125,0.7994667887687683,0.1340037137269973,0.0939752161502838,293.1393737792969,297.1499938964844,293.1499938964844,0.1587101370096206,-3493.279541015625,304.1492004394531,0.9671871662139891,0.2339159846305847,0.221872329711914,293.25933837890625,297.1499938964844,293.1499938964844,0.0042232344858348,-1585.322509765625,296.88775634765625,0.5738054513931274,0.050000000745058,0.228095069527626,291.1377258300781,291.1499938964844,273.1555480957031,270.4939270019531,285.0108947753906,293.2593078613281,291.1382141113281,1.0,0.1847617626190185,0.803656816482544,0.803656816482544,1.0,1.0,-0.8405479788780212,0.3451127111911773,0.4954352676868438,0.1611548215150833,0.0,0.0,0.2101719081401825,24.49836540222168,25.0,4.521251201629639,-5200.5517578125,68.74005889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,304.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.1178373172879219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151122584939003,0.1511268764734268,-4.295954113331391e-06,0.0,0.0001195898948935,0.0,0.0,6.010879993438721,0.0,0.0,0.0,0.2779751718044281,4.0,0.0,1.0
752280,293.1354064941406,297.1499938964844,293.1499938964844,0.0682752281427383,-1706.2835693359375,304.1489562988281,0.7703360319137573,0.119876854121685,0.1083750873804092,293.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5738054513931274,0.050000000745058,0.0480851121246814,293.0747985839844,297.1499938964844,293.1499938964844,0.0790201649069786,-1478.9381103515625,304.14337158203125,0.7994667887687683,0.1340037137269973,0.0939752161502838,293.1393737792969,297.1499938964844,293.1499938964844,0.1587101370096206,-3493.279541015625,304.1492004394531,0.9671871662139891,0.2339159846305847,0.221872329711914,293.25933837890625,297.1499938964844,293.1499938964844,0.0042232344858348,-1585.322509765625,296.88775634765625,0.5738054513931274,0.050000000745058,0.228095069527626,291.1377258300781,291.1499938964844,273.1555480957031,270.4939270019531,285.0108947753906,293.2593078613281,291.1382141113281,1.0,0.1847617626190185,0.803656816482544,0.803656816482544,1.0,1.0,-0.8405479788780212,0.3451127111911773,0.4954352676868438,0.1611548215150833,0.0,0.0,0.2101719081401825,24.49836540222168,25.0,4.521251201629639,-5200.5517578125,68.74005889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,304.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.1178373172879219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151122584939003,0.1511268764734268,-4.295954113331391e-06,0.0,0.0001195898948935,0.0,0.0,6.010879993438721,0.0,0.0,0.0,0.2779751718044281,4.0,0.0,1.0
752340,293.1355895996094,297.1499938964844,293.1499938964844,0.0685161277651786,-1710.5345458984375,304.1488952636719,0.7708608508110046,0.1202107518911361,0.1086714416742324,293.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5736460089683533,0.050000000745058,0.048086043447256,293.0782470703125,297.1499938964844,293.1499938964844,0.0799708813428878,-1492.4603271484375,304.1439819335937,0.8018229603767395,0.1352077424526214,0.0948524922132492,293.13946533203125,297.1499938964844,293.1499938964844,0.1588759124279022,-3496.137939453125,304.1492004394531,0.9672999382019044,0.2341657131910324,0.2221070230007171,293.2597045898437,297.1499938964844,293.1499938964844,0.0041923602111637,-1574.2327880859375,296.8505554199219,0.5736460089683533,0.050000000745058,0.2280994802713394,291.140869140625,291.1499938964844,273.1499938964844,270.4963684082031,284.9989318847656,293.2596740722656,291.141357421875,1.0,0.1849945187568664,0.8036794662475586,0.8036794662475586,1.0,1.0,-0.842244565486908,0.3462088108062744,0.4960357248783111,0.1606157422065735,0.0,0.0,0.2111749053001403,24.52278518676757,25.0,4.415042400360107,-5223.51806640625,69.05030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,304.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.118491418659687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517770290374755,0.1517813354730606,-4.297383839002578e-06,0.0,0.0001202537314384,0.0,0.0,6.03994083404541,0.0,0.0,0.0,0.2780912220478058,4.0,0.0,1.0
752400,293.1355895996094,297.1499938964844,293.1499938964844,0.0685161277651786,-1710.5345458984375,304.1488952636719,0.7708608508110046,0.1202107518911361,0.1086714416742324,293.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5736460089683533,0.050000000745058,0.048086043447256,293.0782470703125,297.1499938964844,293.1499938964844,0.0799708813428878,-1492.4603271484375,304.1439819335937,0.8018229603767395,0.1352077424526214,0.0948524922132492,293.13946533203125,297.1499938964844,293.1499938964844,0.1588759124279022,-3496.137939453125,304.1492004394531,0.9672999382019044,0.2341657131910324,0.2221070230007171,293.2597045898437,297.1499938964844,293.1499938964844,0.0041923602111637,-1574.2327880859375,296.8505554199219,0.5736460089683533,0.050000000745058,0.2280994802713394,291.140869140625,291.1499938964844,273.1499938964844,270.4963684082031,284.9989318847656,293.2596740722656,291.141357421875,1.0,0.1849945187568664,0.8036794662475586,0.8036794662475586,1.0,1.0,-0.842244565486908,0.3462088108062744,0.4960357248783111,0.1606157422065735,0.0,0.0,0.2111749053001403,24.52278518676757,25.0,4.415042400360107,-5223.51806640625,69.05030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,304.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.118491418659687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517770290374755,0.1517813354730606,-4.297383839002578e-06,0.0,0.0001202537314384,0.0,0.0,6.03994083404541,0.0,0.0,0.0,0.2780912220478058,4.0,0.0,1.0
752460,293.1352844238281,297.1499938964844,293.1499938964844,0.0688065513968467,-1715.6824951171875,304.1487731933594,0.7715551853179932,0.1206355690956115,0.1090236529707908,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5735189914703369,0.050000000745058,0.0480867810547351,293.08209228515625,297.1499938964844,293.1499938964844,0.0807848870754242,-1504.0465087890625,304.1446228027344,0.8038411140441895,0.1362449526786804,0.0956052243709564,293.1391296386719,297.1499938964844,293.1499938964844,0.1590888500213623,-3499.845947265625,304.14910888671875,0.9675328731536864,0.2345013469457626,0.2223933041095733,293.259521484375,297.1499938964844,293.1499938964844,0.0041629369370639,-1563.6478271484375,296.8146667480469,0.5735189914703369,0.050000000745058,0.2281029969453811,291.1438293457031,291.1499938964844,273.1499938964844,270.5028991699219,284.9896545410156,293.2595520019531,291.1441955566406,1.0,0.1852170675992965,0.8036987781524658,0.8036987781524658,1.0,1.0,-0.8439192175865173,0.3472832441329956,0.4966359734535217,0.1601010710000991,0.0,0.0,0.211791530251503,24.54282569885254,25.0,3.771239280700684,-5242.32177734375,69.3516616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,304.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.118996225297451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521973460912704,0.1522016525268554,-4.298376552469563e-06,0.0,0.0001207660461659,0.0,0.0,6.058724880218506,0.0,0.0,0.0,0.2781672775745392,4.0,0.0,1.0
752520,293.1352844238281,297.1499938964844,293.1499938964844,0.0688065513968467,-1715.6824951171875,304.1487731933594,0.7715551853179932,0.1206355690956115,0.1090236529707908,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5735189914703369,0.050000000745058,0.0480867810547351,293.08209228515625,297.1499938964844,293.1499938964844,0.0807848870754242,-1504.0465087890625,304.1446228027344,0.8038411140441895,0.1362449526786804,0.0956052243709564,293.1391296386719,297.1499938964844,293.1499938964844,0.1590888500213623,-3499.845947265625,304.14910888671875,0.9675328731536864,0.2345013469457626,0.2223933041095733,293.259521484375,297.1499938964844,293.1499938964844,0.0041629369370639,-1563.6478271484375,296.8146667480469,0.5735189914703369,0.050000000745058,0.2281029969453811,291.1438293457031,291.1499938964844,273.1499938964844,270.5028991699219,284.9896545410156,293.2595520019531,291.1441955566406,1.0,0.1852170675992965,0.8036987781524658,0.8036987781524658,1.0,1.0,-0.8439192175865173,0.3472832441329956,0.4966359734535217,0.1601010710000991,0.0,0.0,0.211791530251503,24.54282569885254,25.0,3.771239280700684,-5242.32177734375,69.3516616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,304.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.118996225297451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521973460912704,0.1522016525268554,-4.298376552469563e-06,0.0,0.0001207660461659,0.0,0.0,6.058724880218506,0.0,0.0,0.0,0.2781672775745392,4.0,0.0,1.0
752580,293.134521484375,297.1499938964844,293.1499938964844,0.0691962838172912,-1722.6414794921875,304.1485290527344,0.7725531458854675,0.1211607903242111,0.1094785705208778,293.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5734443068504333,0.050000000745058,0.0480872169137001,293.08673095703125,297.1499938964844,293.1499938964844,0.0814445093274116,-1513.4434814453125,304.14532470703125,0.8054758310317993,0.1370279788970947,0.0962067171931266,293.1383056640625,297.1499938964844,293.1499938964844,0.1594203859567642,-3505.698974609375,304.1488342285156,0.9679994583129884,0.2349443584680557,0.2227912843227386,293.2585144042969,297.1499938964844,293.1499938964844,0.0041355518624186,-1553.8585205078125,296.7802429199219,0.5734443068504333,0.050000000745058,0.2281050533056259,291.145263671875,291.1499938964844,273.1499938964844,270.50927734375,284.9796142578125,293.2586364746094,291.1453552246094,1.0,0.1854339689016342,0.803718090057373,0.803718090057373,1.0,1.0,-0.8456676602363586,0.3484021127223968,0.4972655475139618,0.1595698893070221,0.0,0.0,0.2123055309057235,24.55535125732422,25.0,1.6899397373199463,-5259.5224609375,69.65518188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,304.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.1193572953343391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525002270936966,0.1525045186281204,-4.299025931686629e-06,0.0,0.0001211324779433,0.0,0.0,6.072176933288574,0.0,0.0,0.0,0.27822145819664,4.0,0.0,1.0
