time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752640,293.134521484375,297.1499938964844,293.1499938964844,0.0691962838172912,-1722.6414794921875,304.1485290527344,0.7725531458854675,0.1211607903242111,0.1094785705208778,293.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5734443068504333,0.050000000745058,0.0480872169137001,293.08673095703125,297.1499938964844,293.1499938964844,0.0814445093274116,-1513.4434814453125,304.14532470703125,0.8054758310317993,0.1370279788970947,0.0962067171931266,293.1383056640625,297.1499938964844,293.1499938964844,0.1594203859567642,-3505.698974609375,304.1488342285156,0.9679994583129884,0.2349443584680557,0.2227912843227386,293.2585144042969,297.1499938964844,293.1499938964844,0.0041355518624186,-1553.8585205078125,296.7802429199219,0.5734443068504333,0.050000000745058,0.2281050533056259,291.145263671875,291.1499938964844,273.1499938964844,270.50927734375,284.9796142578125,293.2586364746094,291.1453552246094,1.0,0.1854339689016342,0.803718090057373,0.803718090057373,1.0,1.0,-0.8456676602363586,0.3484021127223968,0.4972655475139618,0.1595698893070221,0.0,0.0,0.2123055309057235,24.55535125732422,25.0,1.6899397373199463,-5259.5224609375,69.65518188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918212890625,304.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.1193572953343391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525002270936966,0.1525045186281204,-4.299025931686629e-06,0.0,0.0001211324779433,0.0,0.0,6.072176933288574,0.0,0.0,0.0,0.27822145819664,4.0,0.0,1.0
752700,293.13409423828125,297.1499938964844,293.1499938964844,0.0694124922156333,-1726.5137939453125,304.1484069824219,0.7730813026428223,0.1214410737156868,0.1097262650728225,293.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5733910202980042,0.050000000745058,0.0480875298380851,293.0895080566406,297.1499938964844,293.1499938964844,0.0816830247640609,-1516.833251953125,304.145751953125,0.8060183525085449,0.1372859925031662,0.0964195728302002,293.1378173828125,297.1499938964844,293.1499938964844,0.159616157412529,-3509.16455078125,304.1487121582031,0.9682448506355286,0.2351872324943542,0.2230151146650314,293.2578125,297.1499938964844,293.1499938964844,0.0041224933229386,-1549.21484375,296.7633972167969,0.5733910202980042,0.050000000745058,0.2281065434217453,291.1453857421875,291.1499938964844,273.1499938964844,270.51239013671875,284.97442626953125,293.2579345703125,291.1454162597656,1.0,0.1855395287275314,0.8037277460098267,0.8037277460098267,1.0,1.0,-0.8464911580085754,0.3489434421062469,0.4975476861000061,0.1592832207679748,0.0,0.0,0.2125997543334961,24.5631160736084,25.0,0.8330063819885254,-5268.23876953125,69.80115509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,304.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.1194891929626464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526657938957214,0.1526701003313064,-4.299321062717354e-06,0.0,0.0001212663410115,0.0,0.0,6.079450607299805,0.0,0.0,0.0,0.2782497704029083,4.0,0.0,1.0
752760,293.1336669921875,297.1499938964844,293.1499938964844,0.069636084139347,-1730.5218505859375,304.1482849121094,0.7736051082611084,0.1217283532023429,0.1099814400076866,293.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.573319137096405,0.050000000745058,0.0480879507958889,293.0925598144531,297.1499938964844,293.1499938964844,0.0818536430597305,-1519.2452392578125,304.1462097167969,0.8063551783561707,0.1374507546424865,0.0965689420700073,293.1373291015625,297.1499938964844,293.1499938964844,0.1598227471113205,-3512.81982421875,304.1485595703125,0.9684772491455078,0.2354389280080795,0.2232487201690673,293.25701904296875,297.1499938964844,293.1499938964844,0.0041097896173596,-1544.7005615234375,296.7468566894531,0.573319137096405,0.050000000745058,0.2281085401773452,291.1453552246094,291.1499938964844,273.1499938964844,270.51544189453125,284.9691467285156,293.25714111328125,291.1453552246094,1.0,0.1856425255537033,0.8037334084510803,0.8037334084510803,1.0,1.0,-0.8472599387168884,0.3494637310504913,0.4977961778640747,0.1589768379926681,0.0,0.0,0.2129115611314773,24.572778701782227,25.0,0.2674554288387298,-5276.9775390625,69.94111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,304.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.1195947900414466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528446078300476,0.1528489142656326,-4.299633474147413e-06,0.0,0.0001213735085912,0.0,0.0,6.0873003005981445,0.0,0.0,0.0,0.278280109167099,4.0,0.0,1.0
752820,293.1328125,297.1499938964844,293.1499938964844,0.0700976252555847,-1738.8031005859375,304.1481018066406,0.774613082408905,0.122317187488079,0.1105073243379592,293.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5731111168861389,0.050000000745058,0.0480891689658165,293.0995788574219,297.1499938964844,293.1499938964844,0.0819749012589454,-1520.895751953125,304.14727783203125,0.8063724637031555,0.1374837309122085,0.0966640785336494,293.1363220214844,297.1499938964844,293.1499938964844,0.1602577120065689,-3520.504150390625,304.1483154296875,0.9688794016838074,0.235961377620697,0.2237370461225509,293.2552185058594,297.1499938964844,293.1499938964844,0.0040851989760994,-1535.957763671875,296.7146301269531,0.5731111168861389,0.050000000745058,0.2281143218278885,291.1451721191406,291.1499938964844,273.1499938964844,270.5214538574219,284.95831298828125,293.25537109375,291.1451416015625,1.0,0.18583844602108,0.8037447333335876,0.8037447333335876,1.0,1.0,-0.8485996723175049,0.3504289984703064,0.4981707036495209,0.1582944095134735,0.0,0.0,0.2135691493749618,24.59859275817871,25.0,-0.2503376305103302,-5294.02197265625,70.1984634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,304.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1197412833571434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153227150440216,0.1532314568758011,-4.300313776184339e-06,0.0,0.000121522185509,0.0,0.0,6.104115962982178,0.0,0.0,0.0,0.2783452272415161,4.0,0.0,1.0
752880,293.1328125,297.1499938964844,293.1499938964844,0.0700976252555847,-1738.8031005859375,304.1481018066406,0.774613082408905,0.122317187488079,0.1105073243379592,293.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5731111168861389,0.050000000745058,0.0480891689658165,293.0995788574219,297.1499938964844,293.1499938964844,0.0819749012589454,-1520.895751953125,304.14727783203125,0.8063724637031555,0.1374837309122085,0.0966640785336494,293.1363220214844,297.1499938964844,293.1499938964844,0.1602577120065689,-3520.504150390625,304.1483154296875,0.9688794016838074,0.235961377620697,0.2237370461225509,293.2552185058594,297.1499938964844,293.1499938964844,0.0040851989760994,-1535.957763671875,296.7146301269531,0.5731111168861389,0.050000000745058,0.2281143218278885,291.1451721191406,291.1499938964844,273.1499938964844,270.5214538574219,284.95831298828125,293.25537109375,291.1451416015625,1.0,0.18583844602108,0.8037447333335876,0.8037447333335876,1.0,1.0,-0.8485996723175049,0.3504289984703064,0.4981707036495209,0.1582944095134735,0.0,0.0,0.2135691493749618,24.59859275817871,25.0,-0.2503376305103302,-5294.02197265625,70.1984634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,304.7967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.1197412833571434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153227150440216,0.1532314568758011,-4.300313776184339e-06,0.0,0.000121522185509,0.0,0.0,6.104115962982178,0.0,0.0,0.0,0.2783452272415161,4.0,0.0,1.0
752940,293.1319885253906,297.1499938964844,293.1499938964844,0.0705698505043983,-1747.2847900390625,304.14794921875,0.7755434513092041,0.1229169890284538,0.1110456585884094,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.572813868522644,0.050000000745058,0.0480909198522567,293.1076965332031,297.1499938964844,293.1499938964844,0.0817919075489044,-1518.158203125,304.1484680175781,0.8054859638214111,0.1371121555566787,0.0964792966842651,293.1353759765625,297.1499938964844,293.1499938964844,0.1607110053300857,-3528.494384765625,304.14813232421875,0.9691802859306335,0.2365008294582367,0.2242441773414611,293.25323486328125,297.1499938964844,293.1499938964844,0.0040614958852529,-1527.51611328125,296.6834716796875,0.572813868522644,0.050000000745058,0.2281226217746734,291.1449584960937,291.1499938964844,273.1499938964844,270.5273132324219,284.9472045898437,293.25341796875,291.1449584960937,1.0,0.1860175281763076,0.8037561178207397,0.8037561178207397,1.0,1.0,-0.849644660949707,0.3512830734252929,0.498361587524414,0.1575056612491607,0.0,0.0,0.2142547219991684,24.63309097290039,25.0,-0.3011937737464905,-5310.04638671875,70.42041778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,304.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1198254749178886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536307632923126,0.1536350548267364,-4.301045919419266e-06,0.0,0.0001216076198033,0.0,0.0,6.121888160705566,0.0,0.0,0.0,0.2784142196178436,4.0,0.0,1.0
753000,293.1319885253906,297.1499938964844,293.1499938964844,0.0705698505043983,-1747.2847900390625,304.14794921875,0.7755434513092041,0.1229169890284538,0.1110456585884094,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.572813868522644,0.050000000745058,0.0480909198522567,293.1076965332031,297.1499938964844,293.1499938964844,0.0817919075489044,-1518.158203125,304.1484680175781,0.8054859638214111,0.1371121555566787,0.0964792966842651,293.1353759765625,297.1499938964844,293.1499938964844,0.1607110053300857,-3528.494384765625,304.14813232421875,0.9691802859306335,0.2365008294582367,0.2242441773414611,293.25323486328125,297.1499938964844,293.1499938964844,0.0040614958852529,-1527.51611328125,296.6834716796875,0.572813868522644,0.050000000745058,0.2281226217746734,291.1449584960937,291.1499938964844,273.1499938964844,270.5273132324219,284.9472045898437,293.25341796875,291.1449584960937,1.0,0.1860175281763076,0.8037561178207397,0.8037561178207397,1.0,1.0,-0.849644660949707,0.3512830734252929,0.498361587524414,0.1575056612491607,0.0,0.0,0.2142547219991684,24.63309097290039,25.0,-0.3011937737464905,-5310.04638671875,70.42041778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,304.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1198254749178886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536307632923126,0.1536350548267364,-4.301045919419266e-06,0.0,0.0001216076198033,0.0,0.0,6.121888160705566,0.0,0.0,0.0,0.2784142196178436,4.0,0.0,1.0
753060,293.1312561035156,297.1499938964844,293.1499938964844,0.0710458308458328,-1755.8419189453125,304.1478271484375,0.7763816714286804,0.1235206946730613,0.1115894839167594,293.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5724298357963562,0.050000000745058,0.0480931848287582,293.1168518066406,297.1499938964844,293.1499938964844,0.0812953040003776,-1510.9056396484375,304.1498107910156,0.8036698698997498,0.1363298892974853,0.096007764339447,293.1344909667969,297.1499938964844,293.1499938964844,0.1611746102571487,-3536.6484375,304.1479797363281,0.9693738222122192,0.2370506525039672,0.2247630655765533,293.2511901855469,297.1499938964844,293.1499938964844,0.0040385392494499,-1519.3206787109375,296.6532897949219,0.5724298357963562,0.050000000745058,0.2281333655118942,291.1448974609375,291.1499938964844,273.1499938964844,270.532958984375,284.9357604980469,293.2513732910156,291.1448974609375,1.0,0.1861756742000579,0.8037659525871277,0.8037659525871277,1.0,1.0,-0.8503697514533997,0.3520169258117676,0.4983527958393097,0.1566002070903778,0.0,0.0,0.2149435877799987,24.675600051879883,25.0,-0.1428219974040985,-5324.64453125,70.6015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984191894531,304.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.1198714897036552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540415585041046,0.1540458649396896,-4.3018062569899485e-06,0.0,0.0001216543241753,0.0,0.0,6.14000940322876,0.0,0.0,0.0,0.2784847617149353,4.0,0.0,1.0
753120,293.1312561035156,297.1499938964844,293.1499938964844,0.0710458308458328,-1755.8419189453125,304.1478271484375,0.7763816714286804,0.1235206946730613,0.1115894839167594,293.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5724298357963562,0.050000000745058,0.0480931848287582,293.1168518066406,297.1499938964844,293.1499938964844,0.0812953040003776,-1510.9056396484375,304.1498107910156,0.8036698698997498,0.1363298892974853,0.096007764339447,293.1344909667969,297.1499938964844,293.1499938964844,0.1611746102571487,-3536.6484375,304.1479797363281,0.9693738222122192,0.2370506525039672,0.2247630655765533,293.2511901855469,297.1499938964844,293.1499938964844,0.0040385392494499,-1519.3206787109375,296.6532897949219,0.5724298357963562,0.050000000745058,0.2281333655118942,291.1448974609375,291.1499938964844,273.1499938964844,270.532958984375,284.9357604980469,293.2513732910156,291.1448974609375,1.0,0.1861756742000579,0.8037659525871277,0.8037659525871277,1.0,1.0,-0.8503697514533997,0.3520169258117676,0.4983527958393097,0.1566002070903778,0.0,0.0,0.2149435877799987,24.675600051879883,25.0,-0.1428219974040985,-5324.64453125,70.6015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984191894531,304.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.1198714897036552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540415585041046,0.1540458649396896,-4.3018062569899485e-06,0.0,0.0001216543241753,0.0,0.0,6.14000940322876,0.0,0.0,0.0,0.2784847617149353,4.0,0.0,1.0
753180,293.1306457519531,297.1499938964844,293.1499938964844,0.0715211182832717,-1764.3953857421875,304.14776611328125,0.7771270275115967,0.1241235435009002,0.1121339350938797,293.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5719690322875977,0.050000000745058,0.0480959191918373,293.1268005371094,297.1499938964844,293.1499938964844,0.0804900303483009,-1499.2261962890625,304.1512145996094,0.8009477853775024,0.1351481825113296,0.0952555611729621,293.1336975097656,297.1499938964844,293.1499938964844,0.1616440266370773,-3544.888427734375,304.1478576660156,0.96946781873703,0.2376066893339157,0.2252891212701797,293.2491149902344,297.1499938964844,293.1499938964844,0.0040162471123039,-1511.3428955078125,296.6239929199219,0.5719690322875977,0.050000000745058,0.2281463295221328,291.1449279785156,291.1499938964844,273.1499938964844,270.5384216308594,284.92401123046875,293.2492980957031,291.1449584960937,1.0,0.1863097995519638,0.8037758469581604,0.8037758469581604,1.0,1.0,-0.8507704734802246,0.3526291847229004,0.4981412887573242,0.1555762141942978,0.0,0.0,0.2156157493591308,24.724699020385746,25.0,0.0488764308393001,-5337.5830078125,70.73894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130676269531,304.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1198998168110847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544462740421295,0.1544505804777145,-4.302568413550034e-06,0.0,0.0001216830714838,0.0,0.0,6.157891273498535,0.0,0.0,0.0,0.2785545587539673,4.0,0.0,1.0
753240,293.1306457519531,297.1499938964844,293.1499938964844,0.0715211182832717,-1764.3953857421875,304.14776611328125,0.7771270275115967,0.1241235435009002,0.1121339350938797,293.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5719690322875977,0.050000000745058,0.0480959191918373,293.1268005371094,297.1499938964844,293.1499938964844,0.0804900303483009,-1499.2261962890625,304.1512145996094,0.8009477853775024,0.1351481825113296,0.0952555611729621,293.1336975097656,297.1499938964844,293.1499938964844,0.1616440266370773,-3544.888427734375,304.1478576660156,0.96946781873703,0.2376066893339157,0.2252891212701797,293.2491149902344,297.1499938964844,293.1499938964844,0.0040162471123039,-1511.3428955078125,296.6239929199219,0.5719690322875977,0.050000000745058,0.2281463295221328,291.1449279785156,291.1499938964844,273.1499938964844,270.5384216308594,284.92401123046875,293.2492980957031,291.1449584960937,1.0,0.1863097995519638,0.8037758469581604,0.8037758469581604,1.0,1.0,-0.8507704734802246,0.3526291847229004,0.4981412887573242,0.1555762141942978,0.0,0.0,0.2156157493591308,24.724699020385746,25.0,0.0488764308393001,-5337.5830078125,70.73894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130676269531,304.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1198998168110847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544462740421295,0.1544505804777145,-4.302568413550034e-06,0.0,0.0001216830714838,0.0,0.0,6.157891273498535,0.0,0.0,0.0,0.2785545587539673,4.0,0.0,1.0
753300,293.13037109375,297.1499938964844,293.1499938964844,0.0717575773596763,-1768.654052734375,304.1477355957031,0.7774664759635925,0.1244234591722488,0.1124052852392196,293.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5717134475708008,0.050000000745058,0.048097439110279,293.1320495605469,297.1499938964844,293.1499938964844,0.0799731388688087,-1491.755859375,304.15191650390625,0.7992531657218933,0.1344112902879715,0.0947761312127113,293.1333312988281,297.1499938964844,293.1499938964844,0.1618801355361938,-3549.02783203125,304.1478271484375,0.969481348991394,0.2378861010074615,0.2255539149045944,293.2480773925781,297.1499938964844,293.1499938964844,0.0040053441189229,-1507.4344482421875,296.6096496582031,0.5717134475708008,0.050000000745058,0.2281535416841507,291.14501953125,291.1499938964844,273.1499938964844,270.5411071777344,284.9180603027344,293.2482604980469,291.14501953125,1.0,0.1863669455051422,0.8037807941436768,0.8037807941436768,1.0,1.0,-0.8508489727973938,0.3528891801834106,0.4979597926139831,0.155020922422409,0.0,0.0,0.2159414738416671,24.751239776611328,25.0,0.1351305991411209,-5343.39599609375,70.79039764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,304.8598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.1199121475219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546435505151748,0.1546478569507599,-4.302943125367165e-06,0.0,0.0001216955788549,0.0,0.0,6.166616916656494,0.0,0.0,0.0,0.2785886824131012,4.0,0.0,1.0
753360,293.1300964355469,297.1499938964844,293.1499938964844,0.07199277728796,-1772.8924560546875,304.1477355957031,0.7777856588363647,0.1247219070792198,0.1126755103468895,293.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5714439153671265,0.050000000745058,0.0480990447103977,293.13739013671875,297.1499938964844,293.1499938964844,0.0793836563825607,-1483.2552490234375,304.15264892578125,0.7973478436470032,0.1335829049348831,0.0942314714193344,293.1329650878906,297.1499938964844,293.1499938964844,0.1621167510747909,-3553.173095703125,304.1477966308594,0.9694758653640748,0.2381660640239715,0.2258193790912628,293.2470397949219,297.1499938964844,293.1499938964844,0.003994598519057,-1503.578125,296.59552001953125,0.5714439153671265,0.050000000745058,0.2281611561775207,291.1451110839844,291.1499938964844,273.1499938964844,270.5437316894531,284.9120178222656,293.2472229003906,291.1451416015625,1.0,0.186417207121849,0.8037868738174438,0.8037868738174438,1.0,1.0,-0.8508492112159729,0.3531193733215332,0.4977298378944397,0.1544385850429535,0.0,0.0,0.2162584364414215,24.778779983520508,25.0,0.2131590396165847,-5348.77880859375,70.83036804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,304.8662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.1199252903461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548362821340561,0.1548405736684799,-4.3033119254687335e-06,0.0,0.0001217089229612,0.0,0.0,6.17514705657959,0.0,0.0,0.0,0.278622031211853,4.0,0.0,1.0
753420,293.1296691894531,297.1499938964844,293.1499938964844,0.0724584460258483,-1781.2913818359375,304.147705078125,0.7783704400062561,0.125312939286232,0.113211415708065,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5708715319633484,0.050000000745058,0.0481024719774723,293.1483764648437,297.1499938964844,293.1499938964844,0.0779993906617164,-1463.3621826171875,304.154052734375,0.7929457426071167,0.1316698640584945,0.0929591581225395,293.13232421875,297.1499938964844,293.1499938964844,0.1625907123088836,-3561.467529296875,304.1477355957031,0.9694182872772216,0.2387264370918274,0.2263514101505279,293.24493408203125,297.1499938964844,293.1499938964844,0.0039735855534672,-1496.02587890625,296.5679016113281,0.5708715319633484,0.050000000745058,0.2281774133443832,291.1453552246094,291.1499938964844,273.1499938964844,270.5488586425781,284.8997802734375,293.2451171875,291.1453857421875,1.0,0.186496764421463,0.803799033164978,0.803799033164978,1.0,1.0,-0.8506274223327637,0.3534936904907226,0.497133731842041,0.1532000303268432,0.0,0.0,0.2168616652488708,24.83588600158692,25.0,0.3439694941043854,-5358.296875,70.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,304.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1199580281972885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552051156759262,0.1552094221115112,-4.304022695578169e-06,0.0,0.0001217421522596,0.0,0.0,6.191486835479736,0.0,0.0,0.0,0.2786860466003418,4.0,0.0,1.0
753480,293.1296691894531,297.1499938964844,293.1499938964844,0.0724584460258483,-1781.2913818359375,304.147705078125,0.7783704400062561,0.125312939286232,0.113211415708065,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5708715319633484,0.050000000745058,0.0481024719774723,293.1483764648437,297.1499938964844,293.1499938964844,0.0779993906617164,-1463.3621826171875,304.154052734375,0.7929457426071167,0.1316698640584945,0.0929591581225395,293.13232421875,297.1499938964844,293.1499938964844,0.1625907123088836,-3561.467529296875,304.1477355957031,0.9694182872772216,0.2387264370918274,0.2263514101505279,293.24493408203125,297.1499938964844,293.1499938964844,0.0039735855534672,-1496.02587890625,296.5679016113281,0.5708715319633484,0.050000000745058,0.2281774133443832,291.1453552246094,291.1499938964844,273.1499938964844,270.5488586425781,284.8997802734375,293.2451171875,291.1453857421875,1.0,0.186496764421463,0.803799033164978,0.803799033164978,1.0,1.0,-0.8506274223327637,0.3534936904907226,0.497133731842041,0.1532000303268432,0.0,0.0,0.2168616652488708,24.83588600158692,25.0,0.3439694941043854,-5358.296875,70.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,304.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1199580281972885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552051156759262,0.1552094221115112,-4.304022695578169e-06,0.0,0.0001217421522596,0.0,0.0,6.191486835479736,0.0,0.0,0.0,0.2786860466003418,4.0,0.0,1.0
753540,293.1293640136719,297.1499938964844,293.1499938964844,0.0729161128401756,-1789.55517578125,304.147705078125,0.7788942456245422,0.125894233584404,0.1137392669916153,293.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5702674984931946,0.050000000745058,0.0481061078608036,293.1595458984375,297.1499938964844,293.1499938964844,0.0763581320643425,-1439.8909912109375,304.1554260253906,0.7878136038780212,0.1294432878494262,0.091460682451725,293.1317749023437,297.1499938964844,293.1499938964844,0.1630641669034958,-3569.7421875,304.147705078125,0.9693142771720886,0.2392859160900116,0.2268832325935363,293.2427673339844,297.1499938964844,293.1499938964844,0.0039532477967441,-1488.7017822265625,296.5411376953125,0.5702674984931946,0.050000000745058,0.2281946539878845,291.14569091796875,291.1499938964844,273.1499938964844,270.5538024902344,284.88739013671875,293.2429504394531,291.1457214355469,1.0,0.1865476667881012,0.8038111925125122,0.8038111925125122,1.0,1.0,-0.8501256704330444,0.353756308555603,0.496369332075119,0.1518771350383758,0.0,0.0,0.2174162715673446,24.8942985534668,25.0,0.4572121798992157,-5366.2099609375,70.87812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,304.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1200032979249954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555470675230026,0.1555513739585876,-4.304689355194569e-06,0.0,0.000121788092656,0.0,0.0,6.206655502319336,0.0,0.0,0.0,0.2787455916404724,4.0,0.0,1.0
753600,293.1293640136719,297.1499938964844,293.1499938964844,0.0729161128401756,-1789.55517578125,304.147705078125,0.7788942456245422,0.125894233584404,0.1137392669916153,293.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5702674984931946,0.050000000745058,0.0481061078608036,293.1595458984375,297.1499938964844,293.1499938964844,0.0763581320643425,-1439.8909912109375,304.1554260253906,0.7878136038780212,0.1294432878494262,0.091460682451725,293.1317749023437,297.1499938964844,293.1499938964844,0.1630641669034958,-3569.7421875,304.147705078125,0.9693142771720886,0.2392859160900116,0.2268832325935363,293.2427673339844,297.1499938964844,293.1499938964844,0.0039532477967441,-1488.7017822265625,296.5411376953125,0.5702674984931946,0.050000000745058,0.2281946539878845,291.14569091796875,291.1499938964844,273.1499938964844,270.5538024902344,284.88739013671875,293.2429504394531,291.1457214355469,1.0,0.1865476667881012,0.8038111925125122,0.8038111925125122,1.0,1.0,-0.8501256704330444,0.353756308555603,0.496369332075119,0.1518771350383758,0.0,0.0,0.2174162715673446,24.8942985534668,25.0,0.4572121798992157,-5366.2099609375,70.87812042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322631835937,304.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1200032979249954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555470675230026,0.1555513739585876,-4.304689355194569e-06,0.0,0.000121788092656,0.0,0.0,6.206655502319336,0.0,0.0,0.0,0.2787455916404724,4.0,0.0,1.0
753660,293.12908935546875,297.1499938964844,293.1499938964844,0.0733668431639671,-1797.7044677734375,304.1477355957031,0.7794896960258484,0.1264718025922775,0.1142597496509552,293.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5697433352470398,0.050000000745058,0.0481092818081378,293.167724609375,297.1499938964844,293.1499938964844,0.0747018530964851,-1416.3582763671875,304.1563415527344,0.7827495336532593,0.1275248676538467,0.089962363243103,293.1312866210937,297.1499938964844,293.1499938964844,0.1635374575853347,-3578.007080078125,304.1476745605469,0.9693193435668944,0.2398467659950256,0.2274141907691955,293.2405700683594,297.1499938964844,293.1499938964844,0.0039336164481937,-1481.622802734375,296.51531982421875,0.5697433352470398,0.050000000745058,0.2282097190618515,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,284.87469482421875,293.2407531738281,291.1460266113281,1.0,0.1865748763084411,0.8038281202316284,0.8038281202316284,1.0,1.0,-0.8496108055114746,0.3540267050266266,0.4955840706825256,0.1505185663700103,0.0,0.0,0.2179228067398071,24.94017219543457,25.0,0.2939919233322143,-5373.22216796875,70.85948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,304.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1200626790523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558586955070495,0.1558630019426345,-4.305302354623564e-06,0.0,0.0001218483594129,0.0,0.0,6.220492839813232,0.0,0.0,0.0,0.2788000106811523,4.0,0.0,1.0
753720,293.12908935546875,297.1499938964844,293.1499938964844,0.0733668431639671,-1797.7044677734375,304.1477355957031,0.7794896960258484,0.1264718025922775,0.1142597496509552,293.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5697433352470398,0.050000000745058,0.0481092818081378,293.167724609375,297.1499938964844,293.1499938964844,0.0747018530964851,-1416.3582763671875,304.1563415527344,0.7827495336532593,0.1275248676538467,0.089962363243103,293.1312866210937,297.1499938964844,293.1499938964844,0.1635374575853347,-3578.007080078125,304.1476745605469,0.9693193435668944,0.2398467659950256,0.2274141907691955,293.2405700683594,297.1499938964844,293.1499938964844,0.0039336164481937,-1481.622802734375,296.51531982421875,0.5697433352470398,0.050000000745058,0.2282097190618515,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,284.87469482421875,293.2407531738281,291.1460266113281,1.0,0.1865748763084411,0.8038281202316284,0.8038281202316284,1.0,1.0,-0.8496108055114746,0.3540267050266266,0.4955840706825256,0.1505185663700103,0.0,0.0,0.2179228067398071,24.94017219543457,25.0,0.2939919233322143,-5373.22216796875,70.85948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,304.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1200626790523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558586955070495,0.1558630019426345,-4.305302354623564e-06,0.0,0.0001218483594129,0.0,0.0,6.220492839813232,0.0,0.0,0.0,0.2788000106811523,4.0,0.0,1.0
753780,293.12860107421875,297.1499938964844,293.1499938964844,0.0738499835133552,-1806.48095703125,304.1476745605469,0.7807444334030151,0.1270963549613952,0.1148068308830261,293.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.569730281829834,0.050000000745058,0.048109371215105,293.16778564453125,297.1499938964844,293.1499938964844,0.0740856677293777,-1407.768310546875,304.1552124023437,0.7811086773872375,0.1270531862974167,0.0894163846969604,293.1307373046875,297.1499938964844,293.1499938964844,0.1640468090772628,-3586.93603515625,304.1476135253906,0.9700599312782288,0.2404353022575378,0.2279608398675918,293.23809814453125,297.1499938964844,293.1499938964844,0.0039150626398622,-1475.0078125,296.49005126953125,0.569730281829834,0.050000000745058,0.2282101511955261,291.1449279785156,291.1499938964844,273.1499938964844,270.56317138671875,284.8603515625,293.23834228515625,291.1445617675781,1.0,0.1866119801998138,0.8038450479507446,0.8038450479507446,1.0,1.0,-0.8502682447433472,0.3548518717288971,0.4954163432121277,0.1492891907691955,0.0,0.0,0.2186415195465088,24.91994857788086,25.0,-2.1839630603790283,-5383.73876953125,70.93917083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3203125,18000.0,0.0,0.0,0.1201424524188041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562323421239853,0.1562366485595703,-4.305917627789313e-06,0.0,0.0001219293189933,0.0,0.0,6.236923694610596,0.0,0.0,0.0,0.2788638174533844,4.0,0.0,1.0
753840,293.12860107421875,297.1499938964844,293.1499938964844,0.0738499835133552,-1806.48095703125,304.1476745605469,0.7807444334030151,0.1270963549613952,0.1148068308830261,293.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.569730281829834,0.050000000745058,0.048109371215105,293.16778564453125,297.1499938964844,293.1499938964844,0.0740856677293777,-1407.768310546875,304.1552124023437,0.7811086773872375,0.1270531862974167,0.0894163846969604,293.1307373046875,297.1499938964844,293.1499938964844,0.1640468090772628,-3586.93603515625,304.1476135253906,0.9700599312782288,0.2404353022575378,0.2279608398675918,293.23809814453125,297.1499938964844,293.1499938964844,0.0039150626398622,-1475.0078125,296.49005126953125,0.569730281829834,0.050000000745058,0.2282101511955261,291.1449279785156,291.1499938964844,273.1499938964844,270.56317138671875,284.8603515625,293.23834228515625,291.1445617675781,1.0,0.1866119801998138,0.8038450479507446,0.8038450479507446,1.0,1.0,-0.8502682447433472,0.3548518717288971,0.4954163432121277,0.1492891907691955,0.0,0.0,0.2186415195465088,24.91994857788086,25.0,-2.1839630603790283,-5383.73876953125,70.93917083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3203125,18000.0,0.0,0.0,0.1201424524188041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562323421239853,0.1562366485595703,-4.305917627789313e-06,0.0,0.0001219293189933,0.0,0.0,6.236923694610596,0.0,0.0,0.0,0.2788638174533844,4.0,0.0,1.0
753900,293.1282958984375,297.1499938964844,293.1499938964844,0.0741147473454475,-1811.3116455078125,304.1476135253906,0.7815477252006531,0.1274300962686538,0.1151000410318374,293.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.56983482837677,0.050000000745058,0.0481087453663349,293.1666259765625,297.1499938964844,293.1499938964844,0.0740415379405021,-1407.2320556640625,304.15435791015625,0.7811151742935181,0.1270541846752166,0.0893771648406982,293.1304016113281,297.1499938964844,293.1499938964844,0.1643268167972564,-3591.8642578125,304.14752197265625,0.970600426197052,0.24074387550354,0.2282469421625137,293.2367553710937,297.1499938964844,293.1499938964844,0.0039064004085958,-1471.9720458984375,296.4774780273437,0.56983482837677,0.050000000745058,0.2282071709632873,291.1434020996094,291.1499938964844,273.1499938964844,270.5653991699219,284.8527526855469,293.23699951171875,291.14288330078125,1.0,0.1866403073072433,0.8038535118103027,0.8038535118103027,1.0,1.0,-0.8509119153022766,0.3554106056690216,0.495501309633255,0.1487160772085189,0.0,0.0,0.2192372828722,24.89618492126465,25.0,-3.522148609161377,-5391.60595703125,71.01142883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303405761719,304.8973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1201973184943199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565375179052353,0.1565418243408203,-4.306347818783252e-06,0.0,0.000121984994621,0.0,0.0,6.250248432159424,0.0,0.0,0.0,0.2789143919944763,4.0,0.0,1.0
753960,293.1279602050781,297.1499938964844,293.1499938964844,0.0743890330195427,-1816.3218994140625,304.1475524902344,0.7823991179466248,0.1277732998132705,0.1154031753540039,293.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5699609518051147,0.050000000745058,0.0481079891324043,293.16522216796875,297.1499938964844,293.1499938964844,0.0740682706236839,-1407.6939697265625,304.15350341796875,0.7813320159912109,0.1271206587553024,0.0893999561667442,293.13006591796875,297.1499938964844,293.1499938964844,0.1646163016557693,-3596.959716796875,304.1474609375,0.9711787700653076,0.2410600483417511,0.2285407483577728,293.2353515625,297.1499938964844,293.1499938964844,0.0038981058169156,-1469.075927734375,296.4651794433594,0.5699609518051147,0.050000000745058,0.2282035797834396,291.1416320800781,291.1499938964844,273.1499938964844,270.56756591796875,284.8450622558594,293.235595703125,291.14111328125,1.0,0.1866751760244369,0.8038567900657654,0.8038567900657654,1.0,1.0,-0.8516503572463989,0.3560108840465545,0.495639443397522,0.148159921169281,0.0,0.0,0.2199735790491104,24.87026023864746,25.0,-4.222640037536621,-5401.15478515625,71.09632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.1202677264809608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569375842809677,0.1569418907165527,-4.3069367166026495e-06,0.0,0.0001220564518007,0.0,0.0,6.267759799957275,0.0,0.0,0.0,0.2789807021617889,4.0,0.0,1.0
754020,293.1272277832031,297.1499938964844,293.1499938964844,0.0749509930610656,-1826.5902099609373,304.1474304199219,0.7841631174087524,0.1284781247377395,0.1160293668508529,293.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5702266693115234,0.050000000745058,0.0481063947081565,293.162109375,297.1499938964844,293.1499938964844,0.074232704937458,-1410.1591796875,304.1520690917969,0.7820791602134705,0.1273649781942367,0.0895451828837394,293.1293334960937,297.1499938964844,293.1499938964844,0.1652053445577621,-3607.306396484375,304.1473083496094,0.972369909286499,0.2417094558477401,0.2291465699672699,293.2323913574219,297.1499938964844,293.1499938964844,0.0038823767099529,-1463.56103515625,296.4419860839844,0.5702266693115234,0.050000000745058,0.2281960248947143,291.1385192871094,291.1499938964844,273.1499938964844,270.5718078613281,284.82965087890625,293.2326354980469,291.1381530761719,1.0,0.1867638975381851,0.8038633465766907,0.8038633465766907,1.0,1.0,-0.8532920479774475,0.3572769463062286,0.4960150718688965,0.1470958739519119,0.0,0.0,0.2217210531234741,24.81875801086425,25.0,-4.010202884674072,-5423.4931640625,71.29428100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,304.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.120472528040409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15794438123703,0.157948687672615,-4.308576990297297e-06,0.0,0.0001222643040819,0.0,0.0,6.312099456787109,0.0,0.0,0.0,0.2791502773761749,4.0,0.0,1.0
754080,293.1272277832031,297.1499938964844,293.1499938964844,0.0749509930610656,-1826.5902099609373,304.1474304199219,0.7841631174087524,0.1284781247377395,0.1160293668508529,293.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5702266693115234,0.050000000745058,0.0481063947081565,293.162109375,297.1499938964844,293.1499938964844,0.074232704937458,-1410.1591796875,304.1520690917969,0.7820791602134705,0.1273649781942367,0.0895451828837394,293.1293334960937,297.1499938964844,293.1499938964844,0.1652053445577621,-3607.306396484375,304.1473083496094,0.972369909286499,0.2417094558477401,0.2291465699672699,293.2323913574219,297.1499938964844,293.1499938964844,0.0038823767099529,-1463.56103515625,296.4419860839844,0.5702266693115234,0.050000000745058,0.2281960248947143,291.1385192871094,291.1499938964844,273.1499938964844,270.5718078613281,284.82965087890625,293.2326354980469,291.1381530761719,1.0,0.1867638975381851,0.8038633465766907,0.8038633465766907,1.0,1.0,-0.8532920479774475,0.3572769463062286,0.4960150718688965,0.1470958739519119,0.0,0.0,0.2217210531234741,24.81875801086425,25.0,-4.010202884674072,-5423.4931640625,71.29428100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,304.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.120472528040409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15794438123703,0.157948687672615,-4.308576990297297e-06,0.0,0.0001222643040819,0.0,0.0,6.312099456787109,0.0,0.0,0.0,0.2791502773761749,4.0,0.0,1.0
754140,293.12652587890625,297.1499938964844,293.1499938964844,0.075519174337387,-1836.9716796875,304.1473388671875,0.7859449982643127,0.129197672009468,0.1166712865233421,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5704783201217651,0.050000000745058,0.0481048859655857,293.1589660644531,297.1499938964844,293.1499938964844,0.0744757354259491,-1413.6978759765625,304.1510009765625,0.7830270528793335,0.1276978105306625,0.0897631496191024,293.128662109375,297.1499938964844,293.1499938964844,0.1657962501049041,-3617.6513671875,304.147216796875,0.9735519289970398,0.2423745989799499,0.2297692149877548,293.229248046875,297.1499938964844,293.1499938964844,0.0038676292169839,-1458.3397216796875,296.4208984375,0.5704783201217651,0.050000000745058,0.2281888723373413,291.1364440917969,291.1499938964844,273.1499938964844,270.57586669921875,284.8145751953125,293.2295227050781,291.13623046875,1.0,0.1868756264448166,0.803869903087616,0.803869903087616,1.0,1.0,-0.8550606966018677,0.3585803508758545,0.4964803457260132,0.1461018174886703,0.0,0.0,0.2236815392971038,24.772016525268555,25.0,-2.8479702472686768,-5447.98828125,71.52079772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029663085937,304.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1207790598273277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591173708438873,0.1591216772794723,-4.3106497287226375e-06,0.0,0.0001225753949256,0.0,0.0,6.364073276519775,0.0,0.0,0.0,0.2793513834476471,4.0,0.0,1.0
754200,293.12652587890625,297.1499938964844,293.1499938964844,0.075519174337387,-1836.9716796875,304.1473388671875,0.7859449982643127,0.129197672009468,0.1166712865233421,293.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5704783201217651,0.050000000745058,0.0481048859655857,293.1589660644531,297.1499938964844,293.1499938964844,0.0744757354259491,-1413.6978759765625,304.1510009765625,0.7830270528793335,0.1276978105306625,0.0897631496191024,293.128662109375,297.1499938964844,293.1499938964844,0.1657962501049041,-3617.6513671875,304.147216796875,0.9735519289970398,0.2423745989799499,0.2297692149877548,293.229248046875,297.1499938964844,293.1499938964844,0.0038676292169839,-1458.3397216796875,296.4208984375,0.5704783201217651,0.050000000745058,0.2281888723373413,291.1364440917969,291.1499938964844,273.1499938964844,270.57586669921875,284.8145751953125,293.2295227050781,291.13623046875,1.0,0.1868756264448166,0.803869903087616,0.803869903087616,1.0,1.0,-0.8550606966018677,0.3585803508758545,0.4964803457260132,0.1461018174886703,0.0,0.0,0.2236815392971038,24.772016525268555,25.0,-2.8479702472686768,-5447.98828125,71.52079772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029663085937,304.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1207790598273277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591173708438873,0.1591216772794723,-4.3106497287226375e-06,0.0,0.0001225753949256,0.0,0.0,6.364073276519775,0.0,0.0,0.0,0.2793513834476471,4.0,0.0,1.0
754260,293.1258544921875,297.1499938964844,293.1499938964844,0.0760879069566726,-1847.3641357421875,304.14727783203125,0.7877179384231567,0.1299256980419159,0.1173220574855804,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5707072615623474,0.050000000745058,0.0481035187840461,293.1559143066406,297.1499938964844,293.1499938964844,0.0747665762901306,-1417.8834228515625,304.1501770019531,0.7840845584869385,0.1280911862850189,0.0900268405675888,293.12799072265625,297.1499938964844,293.1499938964844,0.1663844436407089,-3627.9169921875,304.1471862792969,0.9747052192687988,0.2430502623319625,0.2304029315710067,293.2260131835937,297.1499938964844,293.1499938964844,0.0038537757936865,-1453.38525390625,296.4017333984375,0.5707072615623474,0.050000000745058,0.2281823754310608,291.13531494140625,291.1499938964844,273.1499938964844,270.5797424316406,284.8001403808594,293.2262878417969,291.1352233886719,1.0,0.1870073229074478,0.8038532733917236,0.8038532733917236,1.0,1.0,-0.8569091558456421,0.3598904311656952,0.4970187246799469,0.1451876312494278,0.0,0.0,0.2257264107465744,24.731216430664062,25.0,-1.55962872505188,-5473.19775390625,71.7699203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,304.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1211939230561256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603711992502212,0.1603755056858062,-4.31296439273865e-06,0.0,0.0001229964254889,0.0,0.0,6.419878005981445,0.0,0.0,0.0,0.2795687019824981,4.0,0.0,1.0
754320,293.1258544921875,297.1499938964844,293.1499938964844,0.0760879069566726,-1847.3641357421875,304.14727783203125,0.7877179384231567,0.1299256980419159,0.1173220574855804,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5707072615623474,0.050000000745058,0.0481035187840461,293.1559143066406,297.1499938964844,293.1499938964844,0.0747665762901306,-1417.8834228515625,304.1501770019531,0.7840845584869385,0.1280911862850189,0.0900268405675888,293.12799072265625,297.1499938964844,293.1499938964844,0.1663844436407089,-3627.9169921875,304.1471862792969,0.9747052192687988,0.2430502623319625,0.2304029315710067,293.2260131835937,297.1499938964844,293.1499938964844,0.0038537757936865,-1453.38525390625,296.4017333984375,0.5707072615623474,0.050000000745058,0.2281823754310608,291.13531494140625,291.1499938964844,273.1499938964844,270.5797424316406,284.8001403808594,293.2262878417969,291.1352233886719,1.0,0.1870073229074478,0.8038532733917236,0.8038532733917236,1.0,1.0,-0.8569091558456421,0.3598904311656952,0.4970187246799469,0.1451876312494278,0.0,0.0,0.2257264107465744,24.731216430664062,25.0,-1.55962872505188,-5473.19775390625,71.7699203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,304.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1211939230561256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603711992502212,0.1603755056858062,-4.31296439273865e-06,0.0,0.0001229964254889,0.0,0.0,6.419878005981445,0.0,0.0,0.0,0.2795687019824981,4.0,0.0,1.0
754380,293.1252746582031,297.1499938964844,293.1499938964844,0.0766556411981582,-1857.7420654296875,304.1472473144531,0.7894774079322815,0.1306589543819427,0.1179782301187515,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5709171295166016,0.050000000745058,0.0481022633612155,293.1529846191406,297.1499938964844,293.1499938964844,0.0750948637723922,-1422.579345703125,304.14959716796875,0.7852267026901245,0.128534197807312,0.0903266370296478,293.1273803710937,297.1499938964844,293.1499938964844,0.166969820857048,-3638.1083984375,304.14715576171875,0.9758304953575134,0.2437333464622497,0.2310443669557571,293.22271728515625,297.1499938964844,293.1499938964844,0.0038407719694077,-1448.69482421875,296.3842468261719,0.5709171295166016,0.050000000745058,0.2281764298677444,291.1349182128906,291.1499938964844,273.1499938964844,270.5834655761719,284.7864074707031,293.2229919433594,291.1349182128906,1.0,0.1871559172868728,0.8038365840911865,0.8038365840911865,1.0,1.0,-0.858817458152771,0.3611944615840912,0.4976230263710022,0.1443658769130706,0.0,0.0,0.2277671694755554,24.69588088989257,25.0,-0.5127332210540771,-5498.3212890625,72.03779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,304.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.1217098906636238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616450548171997,0.1616493612527847,-4.315383648645366e-06,0.0,0.0001235200761584,0.0,0.0,6.476784706115723,0.0,0.0,0.0,0.2797913253307342,4.0,0.0,1.0
