time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754440,293.1252746582031,297.1499938964844,293.1499938964844,0.0766556411981582,-1857.7420654296875,304.1472473144531,0.7894774079322815,0.1306589543819427,0.1179782301187515,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5709171295166016,0.050000000745058,0.0481022633612155,293.1529846191406,297.1499938964844,293.1499938964844,0.0750948637723922,-1422.579345703125,304.14959716796875,0.7852267026901245,0.128534197807312,0.0903266370296478,293.1273803710937,297.1499938964844,293.1499938964844,0.166969820857048,-3638.1083984375,304.14715576171875,0.9758304953575134,0.2437333464622497,0.2310443669557571,293.22271728515625,297.1499938964844,293.1499938964844,0.0038407719694077,-1448.69482421875,296.3842468261719,0.5709171295166016,0.050000000745058,0.2281764298677444,291.1349182128906,291.1499938964844,273.1499938964844,270.5834655761719,284.7864074707031,293.2229919433594,291.1349182128906,1.0,0.1871559172868728,0.8038365840911865,0.8038365840911865,1.0,1.0,-0.858817458152771,0.3611944615840912,0.4976230263710022,0.1443658769130706,0.0,0.0,0.2277671694755554,24.69588088989257,25.0,-0.5127332210540771,-5498.3212890625,72.03779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,304.9306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.1217098906636238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616450548171997,0.1616493612527847,-4.315383648645366e-06,0.0,0.0001235200761584,0.0,0.0,6.476784706115723,0.0,0.0,0.0,0.2797913253307342,4.0,0.0,1.0
754500,293.125,297.1499938964844,293.1499938964844,0.0769391059875488,-1862.9261474609373,304.147216796875,0.7903516292572021,0.1310270279645919,0.118307814002037,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5710156559944153,0.050000000745058,0.0481016747653484,293.1515808105469,297.1499938964844,293.1499938964844,0.0752727538347244,-1425.11669921875,304.1493530273437,0.7858288288116455,0.1287738680839538,0.0904895961284637,293.1270751953125,297.1499938964844,293.1499938964844,0.1672619134187698,-3643.185791015625,304.1471252441406,0.9763832092285156,0.2440772354602813,0.2313674986362457,293.2210388183594,297.1499938964844,293.1499938964844,0.0038346208166331,-1446.4642333984375,296.37615966796875,0.5710156559944153,0.050000000745058,0.2281736433506012,291.13494873046875,291.1499938964844,273.1499938964844,270.5852355957031,284.7798767089844,293.2213439941406,291.1349792480469,1.0,0.1872362345457077,0.803828239440918,0.803828239440918,1.0,1.0,-0.8597922921180725,0.3618421852588653,0.4979501366615295,0.1439926326274871,0.0,0.0,0.2287687510251999,24.68018913269043,25.0,-0.1249254643917083,-5510.728515625,72.17840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523376464844,304.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.122004210948944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622769981622696,0.1622813045978546,-4.316603281040443e-06,0.0,0.0001238187687704,0.0,0.0,6.505086898803711,0.0,0.0,0.0,0.2799023389816284,4.0,0.0,1.0
754560,293.1247253417969,297.1499938964844,293.1499938964844,0.0772223398089408,-1868.1082763671875,304.147216796875,0.791223406791687,0.1313957870006561,0.1186380386352539,293.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5711116790771484,0.050000000745058,0.0481011047959327,293.15020751953125,297.1499938964844,293.1499938964844,0.0754582062363624,-1427.7596435546875,304.1491394042969,0.7864489555358887,0.1290235817432403,0.0906596854329109,293.1268005371094,297.1499938964844,293.1499938964844,0.1675539314746856,-3648.25830078125,304.1471252441406,0.9769309759140016,0.244422361254692,0.2316918075084686,293.2193908691406,297.1499938964844,293.1499938964844,0.0038286636117845,-1444.298583984375,296.3683776855469,0.5711116790771484,0.050000000745058,0.2281709313392639,291.13507080078125,291.1499938964844,273.1499938964844,270.5870056152344,284.7735595703125,293.2196655273437,291.1351013183594,1.0,0.1873197108507156,0.803813636302948,0.803813636302948,1.0,1.0,-0.8607779741287231,0.3624850511550903,0.4982929229736328,0.1436441391706466,0.0,0.0,0.229754090309143,24.665531158447266,25.0,0.1949431747198104,-5523.0224609375,72.32256317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,304.9359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1223168820142746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629022806882858,0.162906602025032,-4.317817911214661e-06,0.0,0.0001241360878339,0.0,0.0,6.533130168914795,0.0,0.0,0.0,0.2800124585628509,4.0,0.0,1.0
754620,293.1242370605469,297.1499938964844,293.1499938964844,0.0777880549430847,-1878.4659423828125,304.147216796875,0.7929593324661255,0.1321347802877426,0.1193001344799995,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5712968707084656,0.050000000745058,0.0480999983847141,293.1475830078125,297.1499938964844,293.1499938964844,0.0758531838655471,-1433.3831787109375,304.1487731933594,0.7877472043037415,0.1295545697212219,0.0910224318504333,293.12628173828125,297.1499938964844,293.1499938964844,0.168138101696968,-3658.39501953125,304.1470947265625,0.9780128598213196,0.2451159954071045,0.2323439419269561,293.2160339355469,297.1499938964844,293.1499938964844,0.0038174169603735,-1440.1951904296875,296.3538818359375,0.5712968707084656,0.050000000745058,0.2281656861305236,291.135498046875,291.1499938964844,273.1499938964844,270.59033203125,284.7616271972656,293.2163391113281,291.1355895996094,1.0,0.1874962151050567,0.8037844300270081,0.8037844300270081,1.0,1.0,-0.8627828359603882,0.3637567162513733,0.4990261495113373,0.1430262327194214,0.0,0.0,0.2316559702157974,24.63928604125977,25.0,0.6623103022575378,-5547.22021484375,72.62174987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02178955078125,304.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.857421875,18000.0,0.0,0.0,0.1229923591017723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641200482845306,0.1641243696212768,-4.320208518038271e-06,0.0,0.0001248216140083,0.0,0.0,6.587864398956299,0.0,0.0,0.0,0.2802277207374573,4.0,0.0,1.0
754680,293.1242370605469,297.1499938964844,293.1499938964844,0.0777880549430847,-1878.4659423828125,304.147216796875,0.7929593324661255,0.1321347802877426,0.1193001344799995,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5712968707084656,0.050000000745058,0.0480999983847141,293.1475830078125,297.1499938964844,293.1499938964844,0.0758531838655471,-1433.3831787109375,304.1487731933594,0.7877472043037415,0.1295545697212219,0.0910224318504333,293.12628173828125,297.1499938964844,293.1499938964844,0.168138101696968,-3658.39501953125,304.1470947265625,0.9780128598213196,0.2451159954071045,0.2323439419269561,293.2160339355469,297.1499938964844,293.1499938964844,0.0038174169603735,-1440.1951904296875,296.3538818359375,0.5712968707084656,0.050000000745058,0.2281656861305236,291.135498046875,291.1499938964844,273.1499938964844,270.59033203125,284.7616271972656,293.2163391113281,291.1355895996094,1.0,0.1874962151050567,0.8037844300270081,0.8037844300270081,1.0,1.0,-0.8627828359603882,0.3637567162513733,0.4990261495113373,0.1430262327194214,0.0,0.0,0.2316559702157974,24.63928604125977,25.0,0.6623103022575378,-5547.22021484375,72.62174987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02178955078125,304.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.857421875,18000.0,0.0,0.0,0.1229923591017723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641200482845306,0.1641243696212768,-4.320208518038271e-06,0.0,0.0001248216140083,0.0,0.0,6.587864398956299,0.0,0.0,0.0,0.2802277207374573,4.0,0.0,1.0
754740,293.1238098144531,297.1499938964844,293.1499938964844,0.0783525332808494,-1888.8115234375,304.1471862792969,0.7946870923042297,0.1328747570514679,0.1199633702635765,293.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5714766979217529,0.050000000745058,0.0480989292263984,293.14508056640625,297.1499938964844,293.1499938964844,0.076276957988739,-1439.4140625,304.1484680175781,0.7891173362731934,0.1301233321428299,0.0914120972156524,293.12579345703125,297.1499938964844,293.1499938964844,0.1687227934598922,-3668.528564453125,304.1470947265625,0.9790801405906676,0.245813101530075,0.2329995930194854,293.21270751953125,297.1499938964844,293.1499938964844,0.0038070154841989,-1436.3848876953125,296.34063720703125,0.5714766979217529,0.050000000745058,0.2281606048345565,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.7506103515625,293.2129821777344,291.13629150390625,1.0,0.1876835823059082,0.8037552237510681,0.8037552237510681,1.0,1.0,-0.8648259043693542,0.3650068342685699,0.4998190999031067,0.1425129622220993,0.0,0.0,0.2334546744823455,24.61649513244629,25.0,0.9679867029190063,-5570.89208984375,72.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,304.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1237140223383903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652840673923492,0.1652883887290954,-4.322520453570178e-06,0.0,0.0001255539973499,0.0,0.0,6.640323638916016,0.0,0.0,0.0,0.2804344296455383,4.0,0.0,1.0
754800,293.1238098144531,297.1499938964844,293.1499938964844,0.0783525332808494,-1888.8115234375,304.1471862792969,0.7946870923042297,0.1328747570514679,0.1199633702635765,293.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5714766979217529,0.050000000745058,0.0480989292263984,293.14508056640625,297.1499938964844,293.1499938964844,0.076276957988739,-1439.4140625,304.1484680175781,0.7891173362731934,0.1301233321428299,0.0914120972156524,293.12579345703125,297.1499938964844,293.1499938964844,0.1687227934598922,-3668.528564453125,304.1470947265625,0.9790801405906676,0.245813101530075,0.2329995930194854,293.21270751953125,297.1499938964844,293.1499938964844,0.0038070154841989,-1436.3848876953125,296.34063720703125,0.5714766979217529,0.050000000745058,0.2281606048345565,291.1361694335937,291.1499938964844,273.1499938964844,270.5935363769531,284.7506103515625,293.2129821777344,291.13629150390625,1.0,0.1876835823059082,0.8037552237510681,0.8037552237510681,1.0,1.0,-0.8648259043693542,0.3650068342685699,0.4998190999031067,0.1425129622220993,0.0,0.0,0.2334546744823455,24.61649513244629,25.0,0.9679867029190063,-5570.89208984375,72.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,304.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1237140223383903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652840673923492,0.1652883887290954,-4.322520453570178e-06,0.0,0.0001255539973499,0.0,0.0,6.640323638916016,0.0,0.0,0.0,0.2804344296455383,4.0,0.0,1.0
754860,293.1234436035156,297.1499938964844,293.1499938964844,0.0789155438542366,-1899.141357421875,304.1471862792969,0.7964075803756714,0.1336149424314499,0.1206269711256027,293.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5716537237167358,0.050000000745058,0.0480978712439537,293.1427307128906,297.1499938964844,293.1499938964844,0.0767278298735618,-1445.831787109375,304.1482238769531,0.7905569672584534,0.130727618932724,0.0918270424008369,293.1253662109375,297.1499938964844,293.1499938964844,0.1693082898855209,-3678.665283203125,304.1470947265625,0.9801353216171264,0.2465130537748336,0.2336580902338028,293.2093505859375,297.1499938964844,293.1499938964844,0.0037974736187607,-1432.8770751953125,296.32867431640625,0.5716537237167358,0.050000000745058,0.2281555980443954,291.1369934082031,291.1499938964844,273.1499938964844,270.5965270996094,284.7405090332031,293.20965576171875,291.1371154785156,1.0,0.1878804713487625,0.803719699382782,0.803719699382782,1.0,1.0,-0.8669033050537109,0.3662339746952057,0.5006693601608276,0.1421014219522476,0.0,0.0,0.2351353466510772,24.5966796875,25.0,1.1652027368545532,-5594.0166015625,73.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,304.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1244605481624603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663825511932373,0.1663868725299835,-4.324725978221977e-06,0.0,0.0001263116428162,0.0,0.0,6.689956665039063,0.0,0.0,0.0,0.2806303203105926,4.0,0.0,1.0
754920,293.1234436035156,297.1499938964844,293.1499938964844,0.0789155438542366,-1899.141357421875,304.1471862792969,0.7964075803756714,0.1336149424314499,0.1206269711256027,293.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5716537237167358,0.050000000745058,0.0480978712439537,293.1427307128906,297.1499938964844,293.1499938964844,0.0767278298735618,-1445.831787109375,304.1482238769531,0.7905569672584534,0.130727618932724,0.0918270424008369,293.1253662109375,297.1499938964844,293.1499938964844,0.1693082898855209,-3678.665283203125,304.1470947265625,0.9801353216171264,0.2465130537748336,0.2336580902338028,293.2093505859375,297.1499938964844,293.1499938964844,0.0037974736187607,-1432.8770751953125,296.32867431640625,0.5716537237167358,0.050000000745058,0.2281555980443954,291.1369934082031,291.1499938964844,273.1499938964844,270.5965270996094,284.7405090332031,293.20965576171875,291.1371154785156,1.0,0.1878804713487625,0.803719699382782,0.803719699382782,1.0,1.0,-0.8669033050537109,0.3662339746952057,0.5006693601608276,0.1421014219522476,0.0,0.0,0.2351353466510772,24.5966796875,25.0,1.1652027368545532,-5594.0166015625,73.25645446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,304.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1244605481624603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663825511932373,0.1663868725299835,-4.324725978221977e-06,0.0,0.0001263116428162,0.0,0.0,6.689956665039063,0.0,0.0,0.0,0.2806303203105926,4.0,0.0,1.0
754980,293.12310791015625,297.1499938964844,293.1499938964844,0.0794770270586013,-1909.4544677734373,304.1471862792969,0.7981213331222534,0.1343547105789184,0.1212903261184692,293.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5718298554420471,0.050000000745058,0.0480968244373798,293.1404724121094,297.1499938964844,293.1499938964844,0.0772047340869903,-1452.6236572265625,304.1480407714844,0.7920643091201782,0.1313658654689788,0.0922661572694778,293.125,297.1499938964844,293.1499938964844,0.169895052909851,-3688.81494140625,304.1470947265625,0.9811801910400392,0.2472154200077057,0.2343189418315887,293.2060241699219,297.1499938964844,293.1499938964844,0.0037888137158006,-1429.6837158203125,296.31793212890625,0.5718298554420471,0.050000000745058,0.2281506210565567,291.13787841796875,291.1499938964844,273.1499938964844,270.5993347167969,284.73126220703125,293.206298828125,291.1380310058594,1.0,0.1880859136581421,0.8036842346191406,0.8036842346191406,1.0,1.0,-0.8690122961997986,0.3674390017986297,0.5015732645988464,0.1417878270149231,0.0,0.0,0.2366875559091568,24.579444885253903,25.0,1.2680755853652954,-5616.57177734375,73.58976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98162841796875,304.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.1252105236053466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674059182405471,0.1674102544784546,-4.326800990384072e-06,0.0,0.0001270727661903,0.0,0.0,6.736306190490723,0.0,0.0,0.0,0.2808135449886322,4.0,0.0,1.0
755040,293.12310791015625,297.1499938964844,293.1499938964844,0.0794770270586013,-1909.4544677734373,304.1471862792969,0.7981213331222534,0.1343547105789184,0.1212903261184692,293.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5718298554420471,0.050000000745058,0.0480968244373798,293.1404724121094,297.1499938964844,293.1499938964844,0.0772047340869903,-1452.6236572265625,304.1480407714844,0.7920643091201782,0.1313658654689788,0.0922661572694778,293.125,297.1499938964844,293.1499938964844,0.169895052909851,-3688.81494140625,304.1470947265625,0.9811801910400392,0.2472154200077057,0.2343189418315887,293.2060241699219,297.1499938964844,293.1499938964844,0.0037888137158006,-1429.6837158203125,296.31793212890625,0.5718298554420471,0.050000000745058,0.2281506210565567,291.13787841796875,291.1499938964844,273.1499938964844,270.5993347167969,284.73126220703125,293.206298828125,291.1380310058594,1.0,0.1880859136581421,0.8036842346191406,0.8036842346191406,1.0,1.0,-0.8690122961997986,0.3674390017986297,0.5015732645988464,0.1417878270149231,0.0,0.0,0.2366875559091568,24.579444885253903,25.0,1.2680755853652954,-5616.57177734375,73.58976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98162841796875,304.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.646484375,18000.0,0.0,0.0,0.1252105236053466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674059182405471,0.1674102544784546,-4.326800990384072e-06,0.0,0.0001270727661903,0.0,0.0,6.736306190490723,0.0,0.0,0.0,0.2808135449886322,4.0,0.0,1.0
755100,293.1229553222656,297.1499938964844,293.1499938964844,0.0797571763396263,-1914.6046142578125,304.1471862792969,0.7989757657051086,0.1347242295742035,0.121621735394001,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5719180107116699,0.050000000745058,0.0480962991714477,293.1394348144531,297.1499938964844,293.1499938964844,0.0774526596069336,-1456.15673828125,304.14794921875,0.7928426861763,0.1316972523927688,0.0924944579601287,293.12481689453125,297.1499938964844,293.1499938964844,0.1701890677213668,-3693.897705078125,304.1470642089844,0.9816991090774536,0.2475673556327819,0.2346501499414444,293.204345703125,297.1499938964844,293.1499938964844,0.0037848243955522,-1428.20947265625,296.3130187988281,0.5719180107116699,0.050000000745058,0.2281481325626373,291.13836669921875,291.1499938964844,273.1499938964844,270.6006774902344,284.7269592285156,293.2046203613281,291.13848876953125,1.0,0.1881915479898452,0.8036664724349976,0.8036664724349976,1.0,1.0,-0.870077908039093,0.3680335283279419,0.5020443797111511,0.1416661441326141,0.0,0.0,0.237414002418518,24.57168960571289,25.0,1.2903695106506348,-5627.63232421875,73.76004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,304.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.1255801767110824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678876727819442,0.1678920090198516,-4.327783699409338e-06,0.0,0.0001274479145649,0.0,0.0,6.758161544799805,0.0,0.0,0.0,0.2809000313282013,4.0,0.0,1.0
755160,293.1228332519531,297.1499938964844,293.1499938964844,0.080036923289299,-1919.750244140625,304.1471862792969,0.7998290061950684,0.135093480348587,0.1219528913497924,293.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5720067024230957,0.050000000745058,0.0480957701802253,293.1383972167969,297.1499938964844,293.1499938964844,0.0777058824896812,-1459.7669677734375,304.1478576660156,0.793635368347168,0.1320355981588363,0.0927276536822319,293.1246337890625,297.1499938964844,293.1499938964844,0.1704835146665573,-3698.98583984375,304.1470642089844,0.9822162389755248,0.2479197382926941,0.2349817305803299,293.2026672363281,297.1499938964844,293.1499938964844,0.0037810374051332,-1426.80859375,296.308349609375,0.5720067024230957,0.050000000745058,0.2281456291675567,291.1388244628906,291.1499938964844,273.1499938964844,270.6019897460937,284.72283935546875,293.2029724121094,291.1389465332031,1.0,0.1882987767457962,0.803644597530365,0.803644597530365,1.0,1.0,-0.871149480342865,0.3686221539974212,0.5025273561477661,0.1415663957595825,0.0,0.0,0.2381116598844528,24.564393997192383,25.0,1.299456238746643,-5638.56005859375,73.93232727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,304.9706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.1259440183639526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168351873755455,0.1683562099933624,-4.32873366662534e-06,0.0,0.0001278171694139,0.0,0.0,6.779241561889648,0.0,0.0,0.0,0.2809834778308868,4.0,0.0,1.0
755220,293.1225891113281,297.1499938964844,293.1499938964844,0.0805951356887817,-1930.02685546875,304.1471862792969,0.8015308976173401,0.1358307301998138,0.1226142048835754,293.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5721858143806458,0.050000000745058,0.0480947047472,293.13641357421875,297.1499938964844,293.1499938964844,0.0782291293144226,-1467.2330322265625,304.147705078125,0.7952651977539062,0.1327339261770248,0.0932094976305961,293.12432861328125,297.1499938964844,293.1499938964844,0.1710738688707351,-3709.182373046875,304.1470642089844,0.983244776725769,0.2486255764961242,0.2356460392475128,293.1993408203125,297.1499938964844,293.1499938964844,0.0037741295527666,-1424.2489013671875,296.2999267578125,0.5721858143806458,0.050000000745058,0.228140577673912,291.1397399902344,291.1499938964844,273.1499938964844,270.6044616699219,284.7152099609375,293.1996154785156,291.1398620605469,1.0,0.1885180026292801,0.8036007881164551,0.8036007881164551,1.0,1.0,-0.8733114004135132,0.3697839081287384,0.5035274624824524,0.1414312422275543,0.0,0.0,0.2394144982099533,24.55116271972656,25.0,1.2783589363098145,-5659.9814453125,74.28305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,304.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.126645341515541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692229062318802,0.1692272275686264,-4.33052446169313e-06,0.0,0.0001285289181396,0.0,0.0,6.818852424621582,0.0,0.0,0.0,0.2811404168605804,4.0,0.0,1.0
755280,293.1225891113281,297.1499938964844,293.1499938964844,0.0805951356887817,-1930.02685546875,304.1471862792969,0.8015308976173401,0.1358307301998138,0.1226142048835754,293.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5721858143806458,0.050000000745058,0.0480947047472,293.13641357421875,297.1499938964844,293.1499938964844,0.0782291293144226,-1467.2330322265625,304.147705078125,0.7952651977539062,0.1327339261770248,0.0932094976305961,293.12432861328125,297.1499938964844,293.1499938964844,0.1710738688707351,-3709.182373046875,304.1470642089844,0.983244776725769,0.2486255764961242,0.2356460392475128,293.1993408203125,297.1499938964844,293.1499938964844,0.0037741295527666,-1424.2489013671875,296.2999267578125,0.5721858143806458,0.050000000745058,0.228140577673912,291.1397399902344,291.1499938964844,273.1499938964844,270.6044616699219,284.7152099609375,293.1996154785156,291.1398620605469,1.0,0.1885180026292801,0.8036007881164551,0.8036007881164551,1.0,1.0,-0.8733114004135132,0.3697839081287384,0.5035274624824524,0.1414312422275543,0.0,0.0,0.2394144982099533,24.55116271972656,25.0,1.2783589363098145,-5659.9814453125,74.28305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,304.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.126645341515541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692229062318802,0.1692272275686264,-4.33052446169313e-06,0.0,0.0001285289181396,0.0,0.0,6.818852424621582,0.0,0.0,0.0,0.2811404168605804,4.0,0.0,1.0
755340,293.12237548828125,297.1499938964844,293.1499938964844,0.081151582300663,-1940.282470703125,304.147216796875,0.8032265901565552,0.1365659534931183,0.1232737749814987,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.572367787361145,0.050000000745058,0.0480936244130134,293.134521484375,297.1499938964844,293.1499938964844,0.0787732303142547,-1475.0054931640625,304.1475524902344,0.7969498634338379,0.1334590464830398,0.0937103927135467,293.1240539550781,297.1499938964844,293.1499938964844,0.1716664284467697,-3719.410400390625,304.1470642089844,0.9842659831047058,0.2493326067924499,0.2363114953041076,293.1960144042969,297.1499938964844,293.1499938964844,0.0037681022658944,-1422.0115966796875,296.2926025390625,0.572367787361145,0.050000000745058,0.2281354516744613,291.1405944824219,291.1499938964844,273.1499938964844,270.60675048828125,284.7082824707031,293.1962890625,291.1407165527344,1.0,0.1887429058551788,0.8035569190979004,0.8035569190979004,1.0,1.0,-0.8754953145980835,0.3709254264831543,0.5045698881149292,0.1413774490356445,0.0,0.0,0.2406046092510223,24.53952407836914,25.0,1.2005460262298584,-5680.826171875,74.64122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793701171875,304.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1273026019334793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700222641229629,0.1700265854597091,-4.332175194576848e-06,0.0,0.0001291959633817,0.0,0.0,6.8552656173706055,0.0,0.0,0.0,0.2812848091125488,4.0,0.0,1.0
755400,293.12237548828125,297.1499938964844,293.1499938964844,0.081151582300663,-1940.282470703125,304.147216796875,0.8032265901565552,0.1365659534931183,0.1232737749814987,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.572367787361145,0.050000000745058,0.0480936244130134,293.134521484375,297.1499938964844,293.1499938964844,0.0787732303142547,-1475.0054931640625,304.1475524902344,0.7969498634338379,0.1334590464830398,0.0937103927135467,293.1240539550781,297.1499938964844,293.1499938964844,0.1716664284467697,-3719.410400390625,304.1470642089844,0.9842659831047058,0.2493326067924499,0.2363114953041076,293.1960144042969,297.1499938964844,293.1499938964844,0.0037681022658944,-1422.0115966796875,296.2926025390625,0.572367787361145,0.050000000745058,0.2281354516744613,291.1405944824219,291.1499938964844,273.1499938964844,270.60675048828125,284.7082824707031,293.1962890625,291.1407165527344,1.0,0.1887429058551788,0.8035569190979004,0.8035569190979004,1.0,1.0,-0.8754953145980835,0.3709254264831543,0.5045698881149292,0.1413774490356445,0.0,0.0,0.2406046092510223,24.53952407836914,25.0,1.2005460262298584,-5680.826171875,74.64122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793701171875,304.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1273026019334793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700222641229629,0.1700265854597091,-4.332175194576848e-06,0.0,0.0001291959633817,0.0,0.0,6.8552656173706055,0.0,0.0,0.0,0.2812848091125488,4.0,0.0,1.0
755460,293.1222229003906,297.1499938964844,293.1499938964844,0.0817064940929412,-1950.5213623046875,304.147216796875,0.8049176931381226,0.1372997462749481,0.12393169850111,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5725539922714233,0.050000000745058,0.0480925180017948,293.1327819824219,297.1499938964844,293.1499938964844,0.0793364197015762,-1483.060546875,304.1474304199219,0.798685610294342,0.1342090815305709,0.0942287296056747,293.1238098144531,297.1499938964844,293.1499938964844,0.1722613722085952,-3729.673095703125,304.14703369140625,0.9852813482284546,0.2500409185886383,0.236977994441986,293.19268798828125,297.1499938964844,293.1499938964844,0.0037629336584359,-1420.089599609375,296.286376953125,0.5725539922714233,0.050000000745058,0.2281302064657211,291.1413879394531,291.1499938964844,273.1499938964844,270.6088562011719,284.7021484375,293.1932067871094,291.1415100097656,1.0,0.1889726966619491,0.8035066723823547,0.8035066723823547,1.0,1.0,-0.8776993155479431,0.3720470070838928,0.5056523084640503,0.1414000689983368,0.0,0.0,0.2416967451572418,24.529163360595703,25.0,1.1134111881256104,-5701.11328125,75.00611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,305.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.1279097348451614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707587987184524,0.1707631349563598,-4.333699962444371e-06,0.0,0.0001298121205763,0.0,0.0,6.888865947723389,0.0,0.0,0.0,0.2814180850982666,4.0,0.0,1.0
755520,293.1222229003906,297.1499938964844,293.1499938964844,0.0817064940929412,-1950.5213623046875,304.147216796875,0.8049176931381226,0.1372997462749481,0.12393169850111,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5725539922714233,0.050000000745058,0.0480925180017948,293.1327819824219,297.1499938964844,293.1499938964844,0.0793364197015762,-1483.060546875,304.1474304199219,0.798685610294342,0.1342090815305709,0.0942287296056747,293.1238098144531,297.1499938964844,293.1499938964844,0.1722613722085952,-3729.673095703125,304.14703369140625,0.9852813482284546,0.2500409185886383,0.236977994441986,293.19268798828125,297.1499938964844,293.1499938964844,0.0037629336584359,-1420.089599609375,296.286376953125,0.5725539922714233,0.050000000745058,0.2281302064657211,291.1413879394531,291.1499938964844,273.1499938964844,270.6088562011719,284.7021484375,293.1932067871094,291.1415100097656,1.0,0.1889726966619491,0.8035066723823547,0.8035066723823547,1.0,1.0,-0.8776993155479431,0.3720470070838928,0.5056523084640503,0.1414000689983368,0.0,0.0,0.2416967451572418,24.529163360595703,25.0,1.1134111881256104,-5701.11328125,75.00611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,305.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.1279097348451614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707587987184524,0.1707631349563598,-4.333699962444371e-06,0.0,0.0001298121205763,0.0,0.0,6.888865947723389,0.0,0.0,0.0,0.2814180850982666,4.0,0.0,1.0
755580,293.1219787597656,297.1499938964844,293.1499938964844,0.0822663530707359,-1960.8614501953125,304.147216796875,0.8066325187683105,0.1380485892295837,0.1245974078774452,293.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5727547407150269,0.050000000745058,0.0480913259088993,293.13104248046875,297.1499938964844,293.1499938964844,0.0799229890108108,-1491.458984375,304.1473083496094,0.8004994988441467,0.1349966078996658,0.0947698354721069,293.12353515625,297.1499938964844,293.1499938964844,0.1728593558073043,-3739.978759765625,304.14703369140625,0.9863079190254213,0.2507573068141937,0.2376495599746704,293.1893615722656,297.1499938964844,293.1499938964844,0.0037586281541734,-1418.474853515625,296.2813415527344,0.5727547407150269,0.050000000745058,0.2281245589256286,291.1423034667969,291.1499938964844,273.1499938964844,270.6108093261719,284.6983337402344,293.19293212890625,291.1424560546875,1.0,0.189207449555397,0.8034564256668091,0.8034564256668091,1.0,1.0,-0.8799455165863037,0.3731605410575866,0.506784975528717,0.1414999067783355,0.0,0.0,0.2426675856113433,24.51872634887696,25.0,1.3468096256256104,-5720.26318359375,75.37956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.1284609884023666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714259088039398,0.1714302450418472,-4.33510012953775e-06,0.0,0.0001303715689573,0.0,0.0,6.919363975524902,0.0,0.0,0.0,0.2815391719341278,4.0,0.0,1.0
755640,293.1219787597656,297.1499938964844,293.1499938964844,0.0822663530707359,-1960.8614501953125,304.147216796875,0.8066325187683105,0.1380485892295837,0.1245974078774452,293.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5727547407150269,0.050000000745058,0.0480913259088993,293.13104248046875,297.1499938964844,293.1499938964844,0.0799229890108108,-1491.458984375,304.1473083496094,0.8004994988441467,0.1349966078996658,0.0947698354721069,293.12353515625,297.1499938964844,293.1499938964844,0.1728593558073043,-3739.978759765625,304.14703369140625,0.9863079190254213,0.2507573068141937,0.2376495599746704,293.1893615722656,297.1499938964844,293.1499938964844,0.0037586281541734,-1418.474853515625,296.2813415527344,0.5727547407150269,0.050000000745058,0.2281245589256286,291.1423034667969,291.1499938964844,273.1499938964844,270.6108093261719,284.6983337402344,293.19293212890625,291.1424560546875,1.0,0.189207449555397,0.8034564256668091,0.8034564256668091,1.0,1.0,-0.8799455165863037,0.3731605410575866,0.506784975528717,0.1414999067783355,0.0,0.0,0.2426675856113433,24.51872634887696,25.0,1.3468096256256104,-5720.26318359375,75.37956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.154296875,18000.0,0.0,0.0,0.1284609884023666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714259088039398,0.1714302450418472,-4.33510012953775e-06,0.0,0.0001303715689573,0.0,0.0,6.919363975524902,0.0,0.0,0.0,0.2815391719341278,4.0,0.0,1.0
755700,293.1218566894531,297.1499938964844,293.1499938964844,0.0825524553656578,-1966.1494140625,304.1471862792969,0.8075100183486938,0.1384311616420745,0.1249385401606559,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5728658437728882,0.050000000745058,0.0480906702578067,293.13018798828125,297.1499938964844,293.1499938964844,0.0802288576960563,-1495.84228515625,304.1472473144531,0.8014525175094604,0.1354072093963623,0.0950526446104049,293.1234130859375,297.1499938964844,293.1499938964844,0.1731614023447036,-3745.180908203125,304.14703369140625,0.9868344068527222,0.251120001077652,0.2379898279905319,293.18768310546875,297.1499938964844,293.1499938964844,0.0037567957770079,-1417.7803955078125,296.2793273925781,0.5728658437728882,0.050000000745058,0.2281214296817779,291.142822265625,291.1499938964844,273.1499938964844,270.6117248535156,284.6967468261719,293.19305419921875,291.1429748535156,1.0,0.1893271058797836,0.8034313321113586,0.8034313321113586,1.0,1.0,-0.8810981512069702,0.3737207651138305,0.5073773860931396,0.1415804028511047,0.0,0.0,0.2430900037288665,24.51285171508789,25.0,1.340951442718506,-5729.3408203125,75.57097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1287133693695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717196702957153,0.1717240065336227,-4.335734502092237e-06,0.0,0.0001306277117691,0.0,0.0,6.932831764221191,0.0,0.0,0.0,0.2815929055213928,4.0,0.0,1.0
755760,293.1217041015625,297.1499938964844,293.1499938964844,0.0828411132097244,-1971.4888916015625,304.1471862792969,0.8083892464637756,0.1388151943683624,0.1252819597721099,293.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.572980523109436,0.050000000745058,0.0480899922549724,293.1293334960937,297.1499938964844,293.1499938964844,0.0805416479706764,-1500.32861328125,304.1471862792969,0.802424967288971,0.1358252763748169,0.095341257750988,293.1232604980469,297.1499938964844,293.1499938964844,0.1734666377305984,-3750.43896484375,304.1470031738281,0.987363874912262,0.2514840960502624,0.2383317798376083,293.18603515625,297.1499938964844,293.1499938964844,0.0037551806308329,-1417.1705322265625,296.27752685546875,0.572980523109436,0.050000000745058,0.22811821103096,291.14324951171875,291.1499938964844,273.1499938964844,270.6125793457031,284.6953125,293.1931457519531,291.14337158203125,1.0,0.189448133111,0.8034029603004456,0.8034029603004456,1.0,1.0,-0.8822624683380127,0.3742794990539551,0.5079829692840576,0.1416795700788498,0.0,0.0,0.2434946596622467,24.5069637298584,25.0,1.1765942573547363,-5738.18408203125,75.76477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.1289514154195785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719952076673507,0.1719995439052581,-4.3363238546589855e-06,0.0,0.0001308693026658,0.0,0.0,6.945463180541992,0.0,0.0,0.0,0.2816433310508728,4.0,0.0,1.0
755820,293.1214599609375,297.1499938964844,293.1499938964844,0.0834221243858337,-1982.24755859375,304.14715576171875,0.8101376295089722,0.1395845115184784,0.1259710192680359,293.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5732157230377197,0.050000000745058,0.0480886027216911,293.127685546875,297.1499938964844,293.1499938964844,0.081185333430767,-1509.572509765625,304.14703369140625,0.8044143319129944,0.1366815418004989,0.0959335342049598,293.1230163574219,297.1499938964844,293.1499938964844,0.174084797501564,-3761.087646484375,304.14697265625,0.9884226322174072,0.2522149384021759,0.2390188127756118,293.1827087402344,297.1499938964844,293.1499938964844,0.0037526851519942,-1416.2337646484375,296.274658203125,0.5732157230377197,0.050000000745058,0.2281116247177124,291.143798828125,291.1499938964844,273.1499938964844,270.6141662597656,284.6927795410156,293.1932067871094,291.1438903808594,1.0,0.1896943151950836,0.8033462166786194,0.8033462166786194,1.0,1.0,-0.8846153020858765,0.3753884434700012,0.5092268586158752,0.1419326066970825,0.0,0.0,0.2442778646945953,24.49580955505371,25.0,0.7795975208282471,-5755.609375,76.15868377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,305.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1293824613094329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725225746631622,0.1725269109010696,-4.337418431532569e-06,0.0,0.0001313067477894,0.0,0.0,6.969600200653076,0.0,0.0,0.0,0.2817392647266388,4.0,0.0,1.0
755880,293.1214599609375,297.1499938964844,293.1499938964844,0.0834221243858337,-1982.24755859375,304.14715576171875,0.8101376295089722,0.1395845115184784,0.1259710192680359,293.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5732157230377197,0.050000000745058,0.0480886027216911,293.127685546875,297.1499938964844,293.1499938964844,0.081185333430767,-1509.572509765625,304.14703369140625,0.8044143319129944,0.1366815418004989,0.0959335342049598,293.1230163574219,297.1499938964844,293.1499938964844,0.174084797501564,-3761.087646484375,304.14697265625,0.9884226322174072,0.2522149384021759,0.2390188127756118,293.1827087402344,297.1499938964844,293.1499938964844,0.0037526851519942,-1416.2337646484375,296.274658203125,0.5732157230377197,0.050000000745058,0.2281116247177124,291.143798828125,291.1499938964844,273.1499938964844,270.6141662597656,284.6927795410156,293.1932067871094,291.1438903808594,1.0,0.1896943151950836,0.8033462166786194,0.8033462166786194,1.0,1.0,-0.8846153020858765,0.3753884434700012,0.5092268586158752,0.1419326066970825,0.0,0.0,0.2442778646945953,24.49580955505371,25.0,0.7795975208282471,-5755.609375,76.15868377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,305.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1293824613094329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725225746631622,0.1725269109010696,-4.337418431532569e-06,0.0,0.0001313067477894,0.0,0.0,6.969600200653076,0.0,0.0,0.0,0.2817392647266388,4.0,0.0,1.0
755940,293.1212158203125,297.1499938964844,293.1499938964844,0.0840042605996131,-1993.0380859375,304.1471252441406,0.8118661046028137,0.1403533667325973,0.1266601383686065,293.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5734560489654541,0.050000000745058,0.0480871833860874,293.12615966796875,297.1499938964844,293.1499938964844,0.0818478614091873,-1519.0997314453125,304.1469421386719,0.806445300579071,0.1375605314970016,0.0965422987937927,293.1227722167969,297.1499938964844,293.1499938964844,0.1747085303068161,-3771.827392578125,304.1469421386719,0.9894756078720092,0.2529475688934326,0.2397079169750213,293.1793518066406,297.1499938964844,293.1499938964844,0.0037510993424803,-1415.638671875,296.2728271484375,0.5734560489654541,0.050000000745058,0.2281048893928527,291.1441650390625,291.1499938964844,273.1499938964844,270.6155700683594,284.6907958984375,293.19317626953125,291.1441955566406,1.0,0.1899453103542328,0.8032894730567932,0.8032894730567932,1.0,1.0,-0.8869903087615967,0.3764817714691162,0.5105085372924805,0.1422564834356308,0.0,0.0,0.245032325387001,24.485746383666992,25.0,0.488041490316391,-5772.728515625,76.55970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,305.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.1297605335712433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730308532714843,0.1730351895093917,-4.338457529229345e-06,0.0,0.0001316904526902,0.0,0.0,6.992859363555908,0.0,0.0,0.0,0.2818314135074615,4.0,0.0,1.0
756000,293.1212158203125,297.1499938964844,293.1499938964844,0.0840042605996131,-1993.0380859375,304.1471252441406,0.8118661046028137,0.1403533667325973,0.1266601383686065,293.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5734560489654541,0.050000000745058,0.0480871833860874,293.12615966796875,297.1499938964844,293.1499938964844,0.0818478614091873,-1519.0997314453125,304.1469421386719,0.806445300579071,0.1375605314970016,0.0965422987937927,293.1227722167969,297.1499938964844,293.1499938964844,0.1747085303068161,-3771.827392578125,304.1469421386719,0.9894756078720092,0.2529475688934326,0.2397079169750213,293.1793518066406,297.1499938964844,293.1499938964844,0.0037510993424803,-1415.638671875,296.2728271484375,0.5734560489654541,0.050000000745058,0.2281048893928527,291.1441650390625,291.1499938964844,273.1499938964844,270.6155700683594,284.6907958984375,293.19317626953125,291.1441955566406,1.0,0.1899453103542328,0.8032894730567932,0.8032894730567932,1.0,1.0,-0.8869903087615967,0.3764817714691162,0.5105085372924805,0.1422564834356308,0.0,0.0,0.245032325387001,24.485746383666992,25.0,0.488041490316391,-5772.728515625,76.55970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,305.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.1297605335712433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730308532714843,0.1730351895093917,-4.338457529229345e-06,0.0,0.0001316904526902,0.0,0.0,6.992859363555908,0.0,0.0,0.0,0.2818314135074615,4.0,0.0,1.0
756060,293.1210327148437,297.1499938964844,293.1499938964844,0.0845862850546836,-2003.83642578125,304.1471252441406,0.813569188117981,0.1411208510398864,0.1273481547832489,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5736961960792542,0.050000000745058,0.048085767775774,293.12469482421875,297.1499938964844,293.1499938964844,0.0825270414352417,-1528.878662109375,304.1468200683594,0.8084800243377686,0.1384601593017578,0.0971658080816268,293.12255859375,297.1499938964844,293.1499938964844,0.1753363907337188,-3782.63134765625,304.1469116210937,0.990515410900116,0.2536812424659729,0.2403981387615203,293.176025390625,297.1499938964844,293.1499938964844,0.0037504190113395,-1415.3814697265625,296.27203369140625,0.5736961960792542,0.050000000745058,0.2280981838703155,291.14434814453125,291.1499938964844,273.1499938964844,270.6168212890625,284.6890563964844,293.1930236816406,291.14434814453125,1.0,0.1902006268501281,0.8032262325286865,0.8032262325286865,1.0,1.0,-0.88938307762146,0.3775699734687805,0.5118131041526794,0.1426164358854293,0.0,0.0,0.2457733750343322,24.476768493652344,25.0,0.2213395833969116,-5789.56884765625,76.96710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.1300932615995407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735277771949768,0.1735321134328842,-4.33946570410626e-06,0.0,0.0001320281153311,0.0,0.0,7.015605926513672,0.0,0.0,0.0,0.2819214463233948,4.0,0.0,1.0
756120,293.1210327148437,297.1499938964844,293.1499938964844,0.0845862850546836,-2003.83642578125,304.1471252441406,0.813569188117981,0.1411208510398864,0.1273481547832489,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5736961960792542,0.050000000745058,0.048085767775774,293.12469482421875,297.1499938964844,293.1499938964844,0.0825270414352417,-1528.878662109375,304.1468200683594,0.8084800243377686,0.1384601593017578,0.0971658080816268,293.12255859375,297.1499938964844,293.1499938964844,0.1753363907337188,-3782.63134765625,304.1469116210937,0.990515410900116,0.2536812424659729,0.2403981387615203,293.176025390625,297.1499938964844,293.1499938964844,0.0037504190113395,-1415.3814697265625,296.27203369140625,0.5736961960792542,0.050000000745058,0.2280981838703155,291.14434814453125,291.1499938964844,273.1499938964844,270.6168212890625,284.6890563964844,293.1930236816406,291.14434814453125,1.0,0.1902006268501281,0.8032262325286865,0.8032262325286865,1.0,1.0,-0.88938307762146,0.3775699734687805,0.5118131041526794,0.1426164358854293,0.0,0.0,0.2457733750343322,24.476768493652344,25.0,0.2213395833969116,-5789.56884765625,76.96710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04229736328125,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.1300932615995407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735277771949768,0.1735321134328842,-4.33946570410626e-06,0.0,0.0001320281153311,0.0,0.0,7.015605926513672,0.0,0.0,0.0,0.2819214463233948,4.0,0.0,1.0
756180,293.1208801269531,297.1499938964844,293.1499938964844,0.0851684212684631,-2014.6474609375,304.1470947265625,0.8152430057525635,0.1418864727020263,0.1280346065759658,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5739309787750244,0.050000000745058,0.0480843894183635,293.1233215332031,297.1499938964844,293.1499938964844,0.0832224786281585,-1538.904296875,304.146728515625,0.8105071783065796,0.1393791139125824,0.0978031754493713,293.1223449707031,297.1499938964844,293.1499938964844,0.1759692132472992,-3793.51611328125,304.1468811035156,0.9915356040000916,0.2544155716896057,0.2410890907049179,293.17266845703125,297.1499938964844,293.1499938964844,0.0037506883963942,-1415.4825439453125,296.2723083496094,0.5739309787750244,0.050000000745058,0.2280916422605514,291.144287109375,291.1499938964844,273.1499938964844,270.61798095703125,284.68719482421875,293.19268798828125,291.144287109375,1.0,0.1904599219560623,0.8031629323959351,0.8031629323959351,1.0,1.0,-0.8917917013168335,0.3786671757698059,0.5131245255470276,0.1429751068353653,0.0,0.0,0.2465368509292602,24.468795776367188,25.0,-0.0919588059186935,-5806.40771484375,77.3805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,305.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1303893625736236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740338951349258,0.1740382313728332,-4.3404734242358245e-06,0.0,0.0001323286269325,0.0,0.0,7.038762092590332,0.0,0.0,0.0,0.2820129096508026,4.0,0.0,1.0
